time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17698860,298.6931457519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.92291259765625,0.0,0.0,0.0001127998111769,298.7713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.92364501953125,0.0,0.0,0.0001187838861369,299.0406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9211730957031,0.0,0.0,8.773351146373898e-05,298.6103820800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9237060546875,0.0,0.0,0.0001187837988254,298.33428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9231872558594,0.0,0.0,0.0005634524277411,284.8858337402344,294.1499938964844,301.1781005859375,297.4784240722656,300.6607666015625,301.1918640136719,285.25994873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012019437272101,2.9480149876803807e-08,0.0012019141577184,-0.0760848447680473,0.0,0.0,0.0,-0.0194272976368665,60.0,28.48821830749512,0.0,-9.849797066863176e-08,0.0,281.0681457519531,283.71978759765625,301.0076599121094,303.2694396972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0775923370004807e-20,5.387961685002404e-21,5.387961685002404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698920,298.6931457519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.92291259765625,0.0,0.0,0.0001127998111769,298.7713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.92364501953125,0.0,0.0,0.0001187838861369,299.0406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9211730957031,0.0,0.0,8.773351146373898e-05,298.6103820800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9237060546875,0.0,0.0,0.0001187837988254,298.33428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9231872558594,0.0,0.0,0.0005634524277411,284.8858337402344,294.1499938964844,301.1781005859375,297.4784240722656,300.6607666015625,301.1918640136719,285.25994873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012019437272101,2.9480149876803807e-08,0.0012019141577184,-0.0760848447680473,0.0,0.0,0.0,-0.0194272976368665,60.0,28.48821830749512,0.0,-9.849797066863176e-08,0.0,281.0681457519531,283.71978759765625,301.0076599121094,303.2694396972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0775923370004807e-20,5.387961685002404e-21,5.387961685002404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698980,298.6934509277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9197998046875,0.0,0.0,0.0001125500057241,298.7710266113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9205322265625,0.0,0.0,0.0001185208238894,299.0399475097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9180908203125,0.0,0.0,8.753921429160982e-05,298.6104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.92059326171875,0.0,0.0,0.0001185207365779,298.3349304199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9200744628906,0.0,0.0,0.0005622046883217,284.8822326660156,294.1499938964844,301.1610717773437,297.46270751953125,300.6715087890625,301.17413330078125,285.2881164550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011992807267233,2.9168685244940213e-08,0.0011992515064775,-0.0752755105495452,0.0,0.0,0.0,-0.019272893667221,60.0,28.29742431640625,0.0,-9.806198875139672e-08,0.0,281.0681457519531,283.71978759765625,301.0076599121094,303.2694396972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0775923370004807e-20,5.387961685002404e-21,5.387961685002404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699040,298.6934509277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9197998046875,0.0,0.0,0.0001125500057241,298.7710266113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9205322265625,0.0,0.0,0.0001185208238894,299.0399475097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9180908203125,0.0,0.0,8.753921429160982e-05,298.6104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.92059326171875,0.0,0.0,0.0001185207365779,298.3349304199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9200744628906,0.0,0.0,0.0005622046883217,284.8822326660156,294.1499938964844,301.1610717773437,297.46270751953125,300.6715087890625,301.17413330078125,285.2881164550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011992807267233,2.9168685244940213e-08,0.0011992515064775,-0.0752755105495452,0.0,0.0,0.0,-0.019272893667221,60.0,28.29742431640625,0.0,-9.806198875139672e-08,0.0,281.0681457519531,283.71978759765625,301.0076599121094,303.2694396972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0775923370004807e-20,5.387961685002404e-21,5.387961685002404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699100,298.6935729980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9183349609375,0.0,0.0,0.0001124210830312,298.7708435058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9190673828125,0.0,0.0,0.0001183850617962,299.03955078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9166564941406,0.0,0.0,8.743893704377115e-05,298.6105041503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.91912841796875,0.0,0.0,0.0001183849744847,298.33526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9186096191406,0.0,0.0,0.0005615607951767,284.8805236816406,294.1499938964844,301.15289306640625,297.4552001953125,300.6766357421875,301.1656799316406,285.3019714355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011979064438492,2.90079480436134e-08,0.001197877456434,-0.0748577862977981,0.0,0.0,0.0,-0.0191932115703821,60.0,28.203458786010746,0.0,-9.783737198176824e-08,0.0,281.0681457519531,283.71978759765625,301.0076599121094,303.2694396972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0775923370004807e-20,5.387961685002404e-21,5.387961685002404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699160,298.6936950683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9169311523437,0.0,0.0,0.0001122893154388,298.7706604003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.91766357421875,0.0,0.0,0.0001182462947326,299.0391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9152526855469,0.0,0.0,8.733644790481776e-05,298.61053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9176940917969,0.0,0.0,0.0001182462074211,298.3355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9172058105469,0.0,0.0,0.0005609025829471,284.8789367675781,294.1499938964844,301.1449890136719,297.4478759765625,300.6816101074219,301.157470703125,285.3157043457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001196501776576,2.8843656352250946e-08,0.0011964729055762,-0.0744307786226272,0.0,0.0,0.0,-0.0191117674112319,60.0,28.11035346984864,0.0,-9.760805852465637e-08,0.0,281.0681457519531,283.71978759765625,301.0076599121094,303.2694396972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0775923370004807e-20,5.387961685002404e-21,5.387961685002404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699220,298.6939392089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.91424560546875,0.0,0.0,0.0001120103042921,298.77032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9149475097656,0.0,0.0,0.0001179524842882,299.03839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.91259765625,0.0,0.0,8.711943519301713e-05,298.6105651855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9150085449219,0.0,0.0,0.0001179523969767,298.3361511230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9145202636719,0.0,0.0,0.0005595089751295,284.8759155273437,294.1499938964844,301.1297912597656,297.43389892578125,300.691162109375,301.1417236328125,285.3428039550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011935277143493,2.8495808379602763e-08,0.0011934991925954,-0.0735265687108039,0.0,0.0,0.0,-0.0189393274486064,60.0,27.92569351196289,0.0,-9.712341153544912e-08,0.0,281.0681457519531,283.71978759765625,301.0076599121094,303.2694396972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0775923370004807e-20,5.387961685002404e-21,5.387961685002404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699280,298.6939392089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.91424560546875,0.0,0.0,0.0001120103042921,298.77032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9149475097656,0.0,0.0,0.0001179524842882,299.03839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.91259765625,0.0,0.0,8.711943519301713e-05,298.6105651855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9150085449219,0.0,0.0,0.0001179523969767,298.3361511230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9145202636719,0.0,0.0,0.0005595089751295,284.8759155273437,294.1499938964844,301.1297912597656,297.43389892578125,300.691162109375,301.1417236328125,285.3428039550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011935277143493,2.8495808379602763e-08,0.0011934991925954,-0.0735265687108039,0.0,0.0,0.0,-0.0189393274486064,60.0,27.92569351196289,0.0,-9.712341153544912e-08,0.0,281.0681457519531,283.71978759765625,301.0076599121094,303.2694396972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0775923370004807e-20,5.387961685002404e-21,5.387961685002404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699340,298.694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9120788574219,0.0,0.0,0.0001117404463002,298.7699890136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9127502441406,0.0,0.0,0.0001176683072117,299.03765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9104309082031,0.0,0.0,8.690953836776316e-05,298.610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9128112792969,0.0,0.0,0.0001176682271761,298.336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9123229980469,0.0,0.0,0.0005581611185334,284.8735046386719,294.1499938964844,301.1171264648437,297.4222106933594,300.6991271972656,301.12860107421875,285.36627197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011906513245776,2.815938593414557e-08,0.001190623268485,-0.0726518929004669,0.0,0.0,0.0,-0.0187725517898798,60.0,27.76352310180664,0.0,-9.66558388881822e-08,0.0,281.0681457519531,283.71978759765625,301.0076599121094,303.2694396972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0775923370004807e-20,5.387961685002404e-21,5.387961685002404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699400,298.6941223144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9117736816406,0.0,0.0,0.0001117018764489,298.7699584960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9124755859375,0.0,0.0,0.0001176276928163,299.0375671386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.91015625,0.0,0.0,8.687953959451988e-05,298.610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9125366210937,0.0,0.0,0.0001176276055048,298.33673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9120178222656,0.0,0.0,0.0005579684511758,284.8731994628906,294.1499938964844,301.1154479980469,297.420654296875,300.7001953125,301.1268615722656,285.36944580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011902402620762,2.8111303507216693e-08,0.0011902120895683,-0.0725268647074699,0.0,0.0,0.0,-0.018748715519905,60.0,27.741355895996094,0.0,-9.65891047144396e-08,0.0,281.0681457519531,283.71978759765625,301.0076599121094,303.2694396972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0775923370004807e-20,5.387961685002404e-21,5.387961685002404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699460,298.6942749023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9095153808594,0.0,0.0,0.0001113583057303,298.76959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9101867675781,0.0,0.0,0.0001172658885479,299.0367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.90789794921875,0.0,0.0,8.661231549922377e-05,298.610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9102478027344,0.0,0.0,0.0001172658085124,298.3372497558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9097595214844,0.0,0.0,0.0005562523147091,284.87078857421875,294.1499938964844,301.1018371582031,297.4081115722656,300.7087097167969,301.1128234863281,285.3955993652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011865783017128,2.7683004333312056e-08,0.0011865507112815,-0.071413055062294,0.0,0.0,0.0,-0.0185363944619894,60.0,27.555492401123047,0.0,-9.599566652696012e-08,0.0,281.0681457519531,283.71978759765625,301.0076599121094,303.2694396972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0775923370004807e-20,5.387961685002404e-21,5.387961685002404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699520,298.6942749023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9095153808594,0.0,0.0,0.0001113583057303,298.76959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9101867675781,0.0,0.0,0.0001172658885479,299.0367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.90789794921875,0.0,0.0,8.661231549922377e-05,298.610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9102478027344,0.0,0.0,0.0001172658085124,298.3372497558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9097595214844,0.0,0.0,0.0005562523147091,284.87078857421875,294.1499938964844,301.1018371582031,297.4081115722656,300.7087097167969,301.1128234863281,285.3955993652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011865783017128,2.7683004333312056e-08,0.0011865507112815,-0.071413055062294,0.0,0.0,0.0,-0.0185363944619894,60.0,27.555492401123047,0.0,-9.599566652696012e-08,0.0,281.0681457519531,283.71978759765625,301.0076599121094,303.2694396972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0775923370004807e-20,5.387961685002404e-21,5.387961685002404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699580,298.69439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.907470703125,0.0,0.0,0.0001109816585085,298.76922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9081420898437,0.0,0.0,0.0001168692615465,299.0358581542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9058837890625,0.0,0.0,8.63193636178039e-05,298.61053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.908203125,0.0,0.0,0.0001168691815109,298.3377380371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.90771484375,0.0,0.0,0.0005543709849007,284.8686828613281,294.1499938964844,301.0888977050781,297.39617919921875,300.7167053222656,301.0995178222656,285.4213256835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011825640685856,2.7213490128019657e-08,0.0011825369438156,-0.0701917558908462,0.0,0.0,0.0,-0.0183036401867866,60.0,27.36738395690918,0.0,-9.53472181208781e-08,0.0,281.0681457519531,283.71978759765625,301.0076599121094,303.2694396972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0775923370004807e-20,5.387961685002404e-21,5.387961685002404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699640,298.69439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.907470703125,0.0,0.0,0.0001109816585085,298.76922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9081420898437,0.0,0.0,0.0001168692615465,299.0358581542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9058837890625,0.0,0.0,8.63193636178039e-05,298.61053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.908203125,0.0,0.0,0.0001168691815109,298.3377380371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.90771484375,0.0,0.0,0.0005543709849007,284.8686828613281,294.1499938964844,301.0888977050781,297.39617919921875,300.7167053222656,301.0995178222656,285.4213256835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011825640685856,2.7213490128019657e-08,0.0011825369438156,-0.0701917558908462,0.0,0.0,0.0,-0.0183036401867866,60.0,27.36738395690918,0.0,-9.53472181208781e-08,0.0,281.0681457519531,283.71978759765625,301.0076599121094,303.2694396972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0775923370004807e-20,5.387961685002404e-21,5.387961685002404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699700,298.6944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9065246582031,0.0,0.0,0.0001107830466935,298.7690124511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9071960449219,0.0,0.0,0.0001166601068689,299.035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9049377441406,0.0,0.0,8.616488048573956e-05,298.61053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9072570800781,0.0,0.0,0.0001166600268334,298.3379821777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9067687988281,0.0,0.0,0.0005533789517357,284.86773681640625,294.1499938964844,301.0826721191406,297.39044189453125,300.72052001953125,301.0931396484375,285.4340209960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011804471723735,2.6965910393528247e-08,0.0011804202804341,-0.0695476308465004,0.0,0.0,0.0,-0.0181809067726135,60.0,27.2725772857666,0.0,-9.500617181856796e-08,0.0,281.0681457519531,283.71978759765625,301.0076599121094,303.2694396972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0775923370004807e-20,5.387961685002404e-21,5.387961685002404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699760,298.6944885253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9056396484375,0.0,0.0,0.0001105778428609,298.7688293457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.90631103515625,0.0,0.0,0.0001164440109278,299.0349426269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9040832519531,0.0,0.0,8.600527507951483e-05,298.6104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9063720703125,0.0,0.0,0.0001164439308922,298.33819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9058837890625,0.0,0.0,0.0005523539148271,284.86688232421875,294.1499938964844,301.0765991210937,297.38482666015625,300.7242126464844,301.0869140625,285.44659423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011782601941376,2.671011678501145e-08,0.0011782334186136,-0.0688820481300354,0.0,0.0,0.0,-0.0180541016161441,60.0,27.177339553833008,0.0,-9.465444605893937e-08,0.0,281.0681457519531,283.71978759765625,301.0076599121094,303.2694396972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0775923370004807e-20,5.387961685002404e-21,5.387961685002404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699820,298.6945495605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9040222167969,0.0,0.0,0.0001101562957046,298.7684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9046936035156,0.0,0.0,0.0001160000974778,299.0340270996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9024963378906,0.0,0.0,8.567739860154688e-05,298.61041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9047241210937,0.0,0.0,0.0001160000247182,298.338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9042663574219,0.0,0.0,0.0005502483109012,284.8653869628906,294.1499938964844,301.0648193359375,297.3739624023437,300.7312927246094,301.07489013671875,285.47149658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011737674940377,2.6184661550132663e-08,0.0011737413005903,-0.0675145089626312,0.0,0.0,0.0,-0.0177936144173145,60.0,26.98653793334961,0.0,-9.393397704116069e-08,0.0,281.0681457519531,283.71978759765625,301.0076599121094,303.2694396972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0775923370004807e-20,5.387961685002404e-21,5.387961685002404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699880,298.6945495605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9040222167969,0.0,0.0,0.0001101562957046,298.7684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9046936035156,0.0,0.0,0.0001160000974778,299.0340270996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9024963378906,0.0,0.0,8.567739860154688e-05,298.61041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9047241210937,0.0,0.0,0.0001160000247182,298.338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9042663574219,0.0,0.0,0.0005502483109012,284.8653869628906,294.1499938964844,301.0648193359375,297.3739624023437,300.7312927246094,301.07489013671875,285.47149658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011737674940377,2.6184661550132663e-08,0.0011737413005903,-0.0675145089626312,0.0,0.0,0.0,-0.0177936144173145,60.0,26.98653793334961,0.0,-9.393397704116069e-08,0.0,281.0681457519531,283.71978759765625,301.0076599121094,303.2694396972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0775923370004807e-20,5.387961685002404e-21,5.387961685002404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699940,298.694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9026184082031,0.0,0.0,0.0001097282001865,298.7680053710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9032592773437,0.0,0.0,0.0001155492936959,299.0330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9010925292969,0.0,0.0,8.534442895324901e-05,298.6102905273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9033203125,0.0,0.0,0.0001155492136604,298.3390197753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9028625488281,0.0,0.0,0.0005481099942699,284.8641967773437,294.1499938964844,301.0534973144531,297.363525390625,300.7379455566406,301.0633544921875,285.4960021972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011692049447447,2.565105283736102e-08,0.0011691792169585,-0.0661253780126571,0.0,0.0,0.0,-0.017529085278511,60.0,26.796606063842773,0.0,-9.320513782995477e-08,0.0,281.0681457519531,283.71978759765625,301.0076599121094,303.2694396972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0775923370004807e-20,5.387961685002404e-21,5.387961685002404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700000,298.694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9026184082031,0.0,0.0,0.0001097282001865,298.7680053710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9032592773437,0.0,0.0,0.0001155492936959,299.0330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9010925292969,0.0,0.0,8.534442895324901e-05,298.6102905273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9033203125,0.0,0.0,0.0001155492136604,298.3390197753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9028625488281,0.0,0.0,0.0005481099942699,284.8641967773437,294.1499938964844,301.0534973144531,297.363525390625,300.7379455566406,301.0633544921875,285.4960021972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011692049447447,2.565105283736102e-08,0.0011691792169585,-0.0661253780126571,0.0,0.0,0.0,-0.017529085278511,60.0,26.796606063842773,0.0,-9.320513782995477e-08,0.0,281.0681457519531,283.71978759765625,301.0076599121094,303.2694396972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0775923370004807e-20,5.387961685002404e-21,5.387961685002404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700060,298.694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.90142822265625,0.0,0.0,0.0001093055325327,298.7676086425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9020690917969,0.0,0.0,0.0001151041942648,299.0321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8999328613281,0.0,0.0,8.501567936036736e-05,298.61016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9021301269531,0.0,0.0,0.0001151041215052,298.3393859863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.90167236328125,0.0,0.0,0.0005459987442009,284.86328125,294.1499938964844,301.0425720214844,297.3534240722656,300.7441711425781,301.0522766113281,285.5201416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011647001374512,2.5124210267790665e-08,0.0011646749917417,-0.0647534877061843,0.0,0.0,0.0,-0.0172679107636213,60.0,26.609649658203125,0.0,-9.24883210018379e-08,0.0,281.0681457519531,283.71978759765625,301.0076599121094,303.2694396972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0775923370004807e-20,5.387961685002404e-21,5.387961685002404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700120,298.694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.90142822265625,0.0,0.0,0.0001093055325327,298.7676086425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9020690917969,0.0,0.0,0.0001151041942648,299.0321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8999328613281,0.0,0.0,8.501567936036736e-05,298.61016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9021301269531,0.0,0.0,0.0001151041215052,298.3393859863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.90167236328125,0.0,0.0,0.0005459987442009,284.86328125,294.1499938964844,301.0425720214844,297.3534240722656,300.7441711425781,301.0522766113281,285.5201416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011647001374512,2.5124210267790665e-08,0.0011646749917417,-0.0647534877061843,0.0,0.0,0.0,-0.0172679107636213,60.0,26.609649658203125,0.0,-9.24883210018379e-08,0.0,281.0681457519531,283.71978759765625,301.0076599121094,303.2694396972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0775923370004807e-20,5.387961685002404e-21,5.387961685002404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700180,298.6945495605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.90045166015625,0.0,0.0,0.0001089014695025,298.7671813964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9010925292969,0.0,0.0,0.0001146786962635,299.0310974121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.89898681640625,0.0,0.0,8.470140892313793e-05,298.6100158691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.901123046875,0.0,0.0,0.000114678623504,298.3397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.90069580078125,0.0,0.0,0.0005439804517664,284.8626708984375,294.1499938964844,301.0319519042969,297.3436584472656,300.75,301.0415954589844,285.5439147949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011603938182815,2.4620563365829184e-08,0.0011603691382333,-0.063441663980484,0.0,0.0,0.0,-0.0170182362198829,60.0,26.42796897888184,0.0,-9.180564575217433e-08,0.0,281.0681457519531,283.71978759765625,301.0076599121094,303.2694396972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0775923370004807e-20,5.387961685002404e-21,5.387961685002404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700240,298.6945495605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.90045166015625,0.0,0.0,0.0001089014695025,298.7671813964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9010925292969,0.0,0.0,0.0001146786962635,299.0310974121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.89898681640625,0.0,0.0,8.470140892313793e-05,298.6100158691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.901123046875,0.0,0.0,0.000114678623504,298.3397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.90069580078125,0.0,0.0,0.0005439804517664,284.8626708984375,294.1499938964844,301.0319519042969,297.3436584472656,300.75,301.0415954589844,285.5439147949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011603938182815,2.4620563365829184e-08,0.0011603691382333,-0.063441663980484,0.0,0.0,0.0,-0.0170182362198829,60.0,26.42796897888184,0.0,-9.180564575217433e-08,0.0,281.0681457519531,283.71978759765625,301.0076599121094,303.2694396972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0775923370004807e-20,5.387961685002404e-21,5.387961685002404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700300,298.6945495605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.90008544921875,0.0,0.0,0.00010871685663,298.7669982910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9007263183594,0.0,0.0,0.000114484289952,299.03057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.89862060546875,0.0,0.0,8.455781789962202e-05,298.60992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9007568359375,0.0,0.0,0.0001144842171925,298.3398742675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9003295898437,0.0,0.0,0.0005430583260022,284.8625183105469,294.1499938964844,301.0267333984375,297.3388671875,300.7527160644531,301.036376953125,285.5556335449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011584263993427,2.439044877178276e-08,0.0011584020685404,-0.0628421977162361,0.0,0.0,0.0,-0.0169041603803634,60.0,26.34130859375,0.0,-9.14945772478859e-08,0.0,281.0681457519531,283.71978759765625,301.0076599121094,303.2694396972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0775923370004807e-20,5.387961685002404e-21,5.387961685002404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700360,298.69451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.89971923828125,0.0,0.0,0.0001085343610611,298.76678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9003295898437,0.0,0.0,0.0001142921173595,299.03009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.89825439453125,0.0,0.0,8.441587851848453e-05,298.6098327636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.900390625,0.0,0.0,0.0001142920446,298.3400573730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8999328613281,0.0,0.0,0.0005421467940323,284.8623962402344,294.1499938964844,301.0216064453125,297.3341064453125,300.75543212890625,301.0311889648437,285.5673522949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011564830783754,2.416298094942704e-08,0.0011564589804038,-0.0622495487332344,0.0,0.0,0.0,-0.0167914051562547,60.0,26.255046844482425,0.0,-9.11875943643281e-08,0.0,281.0681457519531,283.71978759765625,301.0076599121094,303.2694396972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0775923370004807e-20,5.387961685002404e-21,5.387961685002404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700420,298.6944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8991394042969,0.0,0.0,0.0001082076269085,298.766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8997497558594,0.0,0.0,0.0001139480445999,299.029052734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.897705078125,0.0,0.0,8.416174387093633e-05,298.6096496582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8998107910156,0.0,0.0,0.0001139479718403,298.3403625488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8993835449219,0.0,0.0,0.0005405147676356,284.8623352050781,294.1499938964844,301.01141357421875,297.32470703125,300.76055908203125,301.0209655761719,285.5904846191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011529986513778,2.3755704958716706e-08,0.0011529749026522,-0.0611882731318473,0.0,0.0,0.0,-0.0165894925594329,60.0,26.0909481048584,0.0,-9.063925432428732e-08,0.0,281.0681457519531,283.71978759765625,301.0076599121094,303.2694396972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0775923370004807e-20,5.387961685002404e-21,5.387961685002404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700480,298.6944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8991394042969,0.0,0.0,0.0001082076269085,298.766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8997497558594,0.0,0.0,0.0001139480445999,299.029052734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.897705078125,0.0,0.0,8.416174387093633e-05,298.6096496582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8998107910156,0.0,0.0,0.0001139479718403,298.3403625488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8993835449219,0.0,0.0,0.0005405147676356,284.8623352050781,294.1499938964844,301.01141357421875,297.32470703125,300.76055908203125,301.0209655761719,285.5904846191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011529986513778,2.3755704958716706e-08,0.0011529749026522,-0.0611882731318473,0.0,0.0,0.0,-0.0165894925594329,60.0,26.0909481048584,0.0,-9.063925432428732e-08,0.0,281.0681457519531,283.71978759765625,301.0076599121094,303.2694396972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0775923370004807e-20,5.387961685002404e-21,5.387961685002404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700540,298.6943664550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8988037109375,0.0,0.0,0.0001079453868442,298.7659912109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8994140625,0.0,0.0,0.0001136718856287,299.028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8973999023437,0.0,0.0,8.395777695113793e-05,298.6094665527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8994445800781,0.0,0.0,0.0001136718128691,298.3406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8990173339844,0.0,0.0,0.000539204920642,284.862548828125,294.1499938964844,301.0017395019531,297.3157958984375,300.76513671875,301.01129150390625,285.6124267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011502037523314,2.3428809114989235e-08,0.0011501802364364,-0.0603363029658794,0.0,0.0,0.0,-0.0164274405688047,60.0,25.94483184814453,0.0,-9.020032365469889e-08,0.0,281.0681457519531,283.71978759765625,301.0076599121094,303.2694396972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0775923370004807e-20,5.387961685002404e-21,5.387961685002404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700600,298.6943664550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8988037109375,0.0,0.0,0.0001079367939382,298.7659606933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8993835449219,0.0,0.0,0.0001136628416134,299.0280456542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8973693847656,0.0,0.0,8.39510903460905e-05,298.60943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8994445800781,0.0,0.0,0.0001136627688538,298.3406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8990173339844,0.0,0.0,0.0005391619633883,284.8625793457031,294.1499938964844,301.0013427734375,297.3154296875,300.76531982421875,301.0108642578125,285.6133117675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011501121334731,2.341809945960449e-08,0.0011500887339934,-0.0603083930909633,0.0,0.0,0.0,-0.0164221320301294,60.0,25.93928337097168,0.0,-9.018596358600917e-08,0.0,281.0681457519531,283.71978759765625,301.0076599121094,303.2694396972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0775923370004807e-20,5.387961685002404e-21,5.387961685002404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700660,298.6942749023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8986511230469,0.0,0.0,0.0001077276829164,298.7655944824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8992614746094,0.0,0.0,0.0001134426347562,299.0270080566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.89727783203125,0.0,0.0,8.378845086554065e-05,298.6092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8992919921875,0.0,0.0,0.0001134425619966,298.3410339355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8988952636719,0.0,0.0,0.0005381175433285,284.86309814453125,294.1499938964844,300.9913024902344,297.30615234375,300.7697448730469,301.0008544921875,285.6358337402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011478834785521,2.3157417317065665e-08,0.001147860311903,-0.0596288926899433,0.0,0.0,0.0,-0.0162929017096757,60.0,25.801729202270508,0.0,-8.983672472595573e-08,0.0,281.0681457519531,283.71978759765625,301.0076599121094,303.2694396972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0775923370004807e-20,5.387961685002404e-21,5.387961685002404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700720,298.6942749023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8986511230469,0.0,0.0,0.0001077276829164,298.7655944824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8992614746094,0.0,0.0,0.0001134426347562,299.0270080566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.89727783203125,0.0,0.0,8.378845086554065e-05,298.6092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8992919921875,0.0,0.0,0.0001134425619966,298.3410339355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8988952636719,0.0,0.0,0.0005381175433285,284.86309814453125,294.1499938964844,300.9913024902344,297.30615234375,300.7697448730469,301.0008544921875,285.6358337402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011478834785521,2.3157417317065665e-08,0.001147860311903,-0.0596288926899433,0.0,0.0,0.0,-0.0162929017096757,60.0,25.801729202270508,0.0,-8.983672472595573e-08,0.0,281.0681457519531,283.71978759765625,301.0076599121094,303.2694396972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0775923370004807e-20,5.387961685002404e-21,5.387961685002404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700780,298.6941833496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.89874267578125,0.0,0.0,0.000107585270598,298.7652282714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8993225097656,0.0,0.0,0.0001132926554419,299.0259704589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8973693847656,0.0,0.0,8.367767441086471e-05,298.6090393066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8993835449219,0.0,0.0,0.0001132925899582,298.34136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8989562988281,0.0,0.0,0.0005374061875045,284.8639221191406,294.1499938964844,300.981201171875,297.2968444824219,300.7738037109375,300.9908142089844,285.6580505371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011463657720014,2.2979845581971852e-08,0.001146342838183,-0.0591659843921661,0.0,0.0,0.0,-0.0162048768252134,60.0,25.678943634033203,0.0,-8.959921871110056e-08,0.0,281.0681457519531,283.71978759765625,301.0076599121094,303.2694396972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0775923370004807e-20,5.387961685002404e-21,5.387961685002404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700840,298.6941833496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.89874267578125,0.0,0.0,0.000107585270598,298.7652282714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8993225097656,0.0,0.0,0.0001132926554419,299.0259704589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8973693847656,0.0,0.0,8.367767441086471e-05,298.6090393066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8993835449219,0.0,0.0,0.0001132925899582,298.34136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8989562988281,0.0,0.0,0.0005374061875045,284.8639221191406,294.1499938964844,300.981201171875,297.2968444824219,300.7738037109375,300.9908142089844,285.6580505371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011463657720014,2.2979845581971852e-08,0.001146342838183,-0.0591659843921661,0.0,0.0,0.0,-0.0162048768252134,60.0,25.678943634033203,0.0,-8.959921871110056e-08,0.0,281.0681457519531,283.71978759765625,301.0076599121094,303.2694396972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0775923370004807e-20,5.387961685002404e-21,5.387961685002404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700900,298.69415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8988342285156,0.0,0.0,0.0001075169348041,298.7650451660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8994140625,0.0,0.0,0.0001132206962211,299.02545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8974609375,0.0,0.0,8.36245235404931e-05,298.60894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8994445800781,0.0,0.0,0.0001132206307374,298.3415222167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8990478515625,0.0,0.0,0.0005370648577809,284.8643798828125,294.1499938964844,300.97613525390625,297.29217529296875,300.7757873535156,300.9857788085937,285.66912841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011456385254859,2.2894642626170025e-08,0.0011456155916675,-0.0589438565075397,0.0,0.0,0.0,-0.0161626450717449,60.0,25.6193962097168,0.0,-8.948536844854973e-08,0.0,281.0681457519531,283.71978759765625,301.0076599121094,303.2694396972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0775923370004807e-20,5.387961685002404e-21,5.387961685002404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700960,298.694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8988952636719,0.0,0.0,0.0001074815081665,298.764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.89947509765625,0.0,0.0,0.0001131833851104,299.02496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8975524902344,0.0,0.0,8.359696948900819e-05,298.6088562011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8995361328125,0.0,0.0,0.0001131833196268,298.3417053222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.89910888671875,0.0,0.0,0.0005368879064917,284.8648376464844,294.1499938964844,300.97100830078125,297.2874450683594,300.7777709960937,300.98077392578125,285.68017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011452591279521,2.2850443315292068e-08,0.0011452361941337,-0.0588286258280277,0.0,0.0,0.0,-0.0161407273262739,60.0,25.561946868896484,0.0,-8.942634366349014e-08,0.0,281.0681457519531,283.71978759765625,301.0076599121094,303.2694396972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0775923370004807e-20,5.387961685002404e-21,5.387961685002404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701020,298.6940002441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8992614746094,0.0,0.0,0.0001074868196155,298.7645568847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8998107910156,0.0,0.0,0.0001131889803218,299.02392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8979187011719,0.0,0.0,8.360109495697543e-05,298.608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8998718261719,0.0,0.0,0.0001131889148382,298.342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.89947509765625,0.0,0.0,0.0005369145073927,284.86602783203125,294.1499938964844,300.96063232421875,297.27789306640625,300.7814025878906,300.9705505371094,285.7020568847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011453124461695,2.285696432124952e-08,0.0011452895123511,-0.0588456280529499,0.0,0.0,0.0,-0.0161439478397369,60.0,25.46534919738769,0.0,-8.943505491743053e-08,0.0,281.0681457519531,283.71978759765625,301.0076599121094,303.2694396972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0775923370004807e-20,5.387961685002404e-21,5.387961685002404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701080,298.6940002441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8992614746094,0.0,0.0,0.0001074868196155,298.7645568847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8998107910156,0.0,0.0,0.0001131889803218,299.02392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8979187011719,0.0,0.0,8.360109495697543e-05,298.608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8998718261719,0.0,0.0,0.0001131889148382,298.342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.89947509765625,0.0,0.0,0.0005369145073927,284.86602783203125,294.1499938964844,300.96063232421875,297.27789306640625,300.7814025878906,300.9705505371094,285.7020568847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011453124461695,2.285696432124952e-08,0.0011452895123511,-0.0588456280529499,0.0,0.0,0.0,-0.0161439478397369,60.0,25.46534919738769,0.0,-8.943505491743053e-08,0.0,281.0681457519531,283.71978759765625,301.0076599121094,303.2694396972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0775923370004807e-20,5.387961685002404e-21,5.387961685002404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701140,298.69390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8998413085937,0.0,0.0,0.0001075912077794,298.7642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9004211425781,0.0,0.0,0.0001132989054895,299.0229187011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8985290527344,0.0,0.0,8.36822873679921e-05,298.60845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.90045166015625,0.0,0.0,0.0001132988400058,298.3424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9000549316406,0.0,0.0,0.0005374360480345,284.8675231933594,294.1499938964844,300.95001220703125,297.2680969238281,300.7846984863281,300.9601135253906,285.7236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011464239796623,2.2986958114756817e-08,0.0011464009294286,-0.0591845326125621,0.0,0.0,0.0,-0.0162083897739648,60.0,25.391788482666016,0.0,-8.96087328783324e-08,0.0,281.0681457519531,283.71978759765625,301.0076599121094,303.2694396972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0775923370004807e-20,5.387961685002404e-21,5.387961685002404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
