time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17701200,298.69390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8998413085937,0.0,0.0,0.0001075912077794,298.7642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9004211425781,0.0,0.0,0.0001132989054895,299.0229187011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8985290527344,0.0,0.0,8.36822873679921e-05,298.60845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.90045166015625,0.0,0.0,0.0001132988400058,298.3424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9000549316406,0.0,0.0,0.0005374360480345,284.8675231933594,294.1499938964844,300.95001220703125,297.2680969238281,300.7846984863281,300.9601135253906,285.7236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011464239796623,2.2986958114756817e-08,0.0011464009294286,-0.0591845326125621,0.0,0.0,0.0,-0.0162083897739648,60.0,25.391788482666016,0.0,-8.96087328783324e-08,0.0,281.0681457519531,283.71978759765625,301.0076599121094,303.2694396972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0775923370004807e-20,5.387961685002404e-21,5.387961685002404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701260,298.6938171386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9007263183594,0.0,0.0,0.0001077395500033,298.7640686035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9012756347656,0.0,0.0,0.0001134551130235,299.0219421386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8994140625,0.0,0.0,8.379766222788021e-05,298.6082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9013061523437,0.0,0.0,0.0001134550548158,298.34283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9009094238281,0.0,0.0,0.0005381770897656,284.869384765625,294.1499938964844,300.9402770996094,297.2591247558594,300.7876892089844,300.95086669921875,285.74493408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011480039684101,2.3171722318693355e-08,0.0011479808017611,-0.0596661865711212,0.0,0.0,0.0,-0.0162999853491783,60.0,25.33471298217773,0.0,-8.985587385268445e-08,0.0,281.0681457519531,283.71978759765625,301.0076599121094,303.2694396972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0775923370004807e-20,5.387961685002404e-21,5.387961685002404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701320,298.6938171386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9007263183594,0.0,0.0,0.0001077395500033,298.7640686035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9012756347656,0.0,0.0,0.0001134551130235,299.0219421386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8994140625,0.0,0.0,8.379766222788021e-05,298.6082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9013061523437,0.0,0.0,0.0001134550548158,298.34283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9009094238281,0.0,0.0,0.0005381770897656,284.869384765625,294.1499938964844,300.9402770996094,297.2591247558594,300.7876892089844,300.95086669921875,285.74493408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011480039684101,2.3171722318693355e-08,0.0011479808017611,-0.0596661865711212,0.0,0.0,0.0,-0.0162999853491783,60.0,25.33471298217773,0.0,-8.985587385268445e-08,0.0,281.0681457519531,283.71978759765625,301.0076599121094,303.2694396972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0775923370004807e-20,5.387961685002404e-21,5.387961685002404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701380,298.6937561035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9017333984375,0.0,0.0,0.0001079128487617,298.7638854980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9022827148437,0.0,0.0,0.0001136376013164,299.0209655761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.90045166015625,0.0,0.0,8.393244206672534e-05,298.6081237792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9023132324219,0.0,0.0,0.0001136375431087,298.3432312011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9019470214844,0.0,0.0,0.0005390428123064,284.8714599609375,294.1499938964844,300.9326477050781,297.2520751953125,300.79052734375,300.9422912597656,285.7660522460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011498493840917,2.3387586978174123e-08,0.0011498259846121,-0.0602288581430912,0.0,0.0,0.0,-0.0164069943130016,60.0,25.28807830810547,0.0,-9.01450505352841e-08,0.0,281.0681457519531,283.71978759765625,301.0076599121094,303.2694396972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0775923370004807e-20,5.387961685002404e-21,5.387961685002404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701440,298.6937561035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9017333984375,0.0,0.0,0.0001079128487617,298.7638854980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9022827148437,0.0,0.0,0.0001136376013164,299.0209655761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.90045166015625,0.0,0.0,8.393244206672534e-05,298.6081237792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9023132324219,0.0,0.0,0.0001136375431087,298.3432312011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9019470214844,0.0,0.0,0.0005390428123064,284.8714599609375,294.1499938964844,300.9326477050781,297.2520751953125,300.79052734375,300.9422912597656,285.7660522460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011498493840917,2.3387586978174123e-08,0.0011498259846121,-0.0602288581430912,0.0,0.0,0.0,-0.0164069943130016,60.0,25.28807830810547,0.0,-9.01450505352841e-08,0.0,281.0681457519531,283.71978759765625,301.0076599121094,303.2694396972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0775923370004807e-20,5.387961685002404e-21,5.387961685002404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701500,298.6937255859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9022521972656,0.0,0.0,0.0001080045913113,298.7637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9028015136719,0.0,0.0,0.0001137342114816,299.0204772949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9009704589844,0.0,0.0,8.400379738304764e-05,298.6080627441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.90283203125,0.0,0.0,0.000113734145998,298.34344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9024353027344,0.0,0.0,0.0005395010812208,284.8724975585937,294.1499938964844,300.9295349121094,297.24920654296875,300.7919311523437,300.9380187988281,285.7765808105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011508282041177,2.3501865342723253e-08,0.0011508046882227,-0.060526717454195,0.0,0.0,0.0,-0.0164636559784412,60.0,25.266117095947266,0.0,-9.029832170881492e-08,0.0,281.0681457519531,283.71978759765625,301.0076599121094,303.2694396972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0775923370004807e-20,5.387961685002404e-21,5.387961685002404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701560,298.6936950683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9028625488281,0.0,0.0,0.0001081088485079,298.76373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9034118652344,0.0,0.0,0.000113843998406,299.0199890136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.901611328125,0.0,0.0,8.408488793065771e-05,298.60797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9034423828125,0.0,0.0,0.0001138439401984,298.3436584472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.903076171875,0.0,0.0,0.0005400219233706,284.8736572265625,294.1499938964844,300.9268798828125,297.24676513671875,300.7932434082031,300.9347229003906,285.7870483398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011519378749653,2.3631743673036e-08,0.001151914242655,-0.060865219682455,0.0,0.0,0.0,-0.0165280383080244,60.0,25.250226974487305,0.0,-9.047268179074308e-08,0.0,281.0681457519531,283.71978759765625,301.0076599121094,303.2694396972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0775923370004807e-20,5.387961685002404e-21,5.387961685002404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701620,298.6936340332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9041442871094,0.0,0.0,0.0001083212846424,298.7636413574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9046630859375,0.0,0.0,0.0001140676977229,299.01904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.90289306640625,0.0,0.0,8.425011037616059e-05,298.6078491210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9047241210937,0.0,0.0,0.0001140676395152,298.3441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9043273925781,0.0,0.0,0.0005410831072367,284.8760681152344,294.1499938964844,300.9228820800781,297.2431030273437,300.7958679199219,300.9284973144531,285.8078918457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011541990097612,2.389637465682881e-08,0.0011541751446202,-0.0615548528730869,0.0,0.0,0.0,-0.0166592150926589,60.0,25.22060203552246,0.0,-9.082846474939289e-08,0.0,281.0681457519531,283.71978759765625,301.0076599121094,303.2694396972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0775923370004807e-20,5.387961685002404e-21,5.387961685002404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701680,298.6936340332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9041442871094,0.0,0.0,0.0001083212846424,298.7636413574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9046630859375,0.0,0.0,0.0001140676977229,299.01904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.90289306640625,0.0,0.0,8.425011037616059e-05,298.6078491210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9047241210937,0.0,0.0,0.0001140676395152,298.3441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9043273925781,0.0,0.0,0.0005410831072367,284.8760681152344,294.1499938964844,300.9228820800781,297.2431030273437,300.7958679199219,300.9284973144531,285.8078918457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011541990097612,2.389637465682881e-08,0.0011541751446202,-0.0615548528730869,0.0,0.0,0.0,-0.0166592150926589,60.0,25.22060203552246,0.0,-9.082846474939289e-08,0.0,281.0681457519531,283.71978759765625,301.0076599121094,303.2694396972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0775923370004807e-20,5.387961685002404e-21,5.387961685002404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701740,298.693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9057312011719,0.0,0.0,0.000108560481749,298.7636413574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.90625,0.0,0.0,0.0001143195913755,299.01812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9045104980469,0.0,0.0,8.443614933639765e-05,298.6077575683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9062805175781,0.0,0.0,0.0001143195258919,298.3445739746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9059143066406,0.0,0.0,0.0005422780523076,284.8788757324219,294.1499938964844,300.9205017089844,297.24090576171875,300.79833984375,300.9252319335937,285.8284606933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011567480396479,2.4194370951136093e-08,0.0011567238252609,-0.0623313374817371,0.0,0.0,0.0,-0.0168069489300251,60.0,25.20569610595703,0.0,-9.122993560595205e-08,0.0,281.0681457519531,283.71978759765625,301.0076599121094,303.2694396972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0775923370004807e-20,5.387961685002404e-21,5.387961685002404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701800,298.693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9057312011719,0.0,0.0,0.000108560481749,298.7636413574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.90625,0.0,0.0,0.0001143195913755,299.01812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9045104980469,0.0,0.0,8.443614933639765e-05,298.6077575683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9062805175781,0.0,0.0,0.0001143195258919,298.3445739746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9059143066406,0.0,0.0,0.0005422780523076,284.8788757324219,294.1499938964844,300.9205017089844,297.24090576171875,300.79833984375,300.9252319335937,285.8284606933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011567480396479,2.4194370951136093e-08,0.0011567238252609,-0.0623313374817371,0.0,0.0,0.0,-0.0168069489300251,60.0,25.20569610595703,0.0,-9.122993560595205e-08,0.0,281.0681457519531,283.71978759765625,301.0076599121094,303.2694396972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0775923370004807e-20,5.387961685002404e-21,5.387961685002404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701860,298.693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.90753173828125,0.0,0.0,0.0001088007411453,298.76373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9080505371094,0.0,0.0,0.0001145725909736,299.0172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.90631103515625,0.0,0.0,8.462301775580272e-05,298.6076965332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9080810546875,0.0,0.0,0.000114572532766,298.3450622558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.90771484375,0.0,0.0,0.000543478236068,284.8819580078125,294.1499938964844,300.9195861816406,297.24005126953125,300.8008117675781,300.9230651855469,285.848876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011593063827604,2.4493683525861343e-08,0.0011592818191275,-0.0631111413240432,0.0,0.0,0.0,-0.0169553235173225,60.0,25.19672203063965,0.0,-9.163406389234297e-08,0.0,281.0681457519531,283.71978759765625,301.0076599121094,303.2694396972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0775923370004807e-20,5.387961685002404e-21,5.387961685002404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701920,298.693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.90753173828125,0.0,0.0,0.0001088007411453,298.76373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9080505371094,0.0,0.0,0.0001145725909736,299.0172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.90631103515625,0.0,0.0,8.462301775580272e-05,298.6076965332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9080810546875,0.0,0.0,0.000114572532766,298.3450622558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.90771484375,0.0,0.0,0.000543478236068,284.8819580078125,294.1499938964844,300.9195861816406,297.24005126953125,300.8008117675781,300.9230651855469,285.848876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011593063827604,2.4493683525861343e-08,0.0011592818191275,-0.0631111413240432,0.0,0.0,0.0,-0.0169553235173225,60.0,25.19672203063965,0.0,-9.163406389234297e-08,0.0,281.0681457519531,283.71978759765625,301.0076599121094,303.2694396972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0775923370004807e-20,5.387961685002404e-21,5.387961685002404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701980,298.6936340332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9095458984375,0.0,0.0,0.0001090506484615,298.76385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9100341796875,0.0,0.0,0.0001148357550846,299.0163269042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9083557128906,0.0,0.0,8.481738768750802e-05,298.607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9100952148437,0.0,0.0,0.0001148356968769,298.3455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.90972900390625,0.0,0.0,0.0005447266157716,284.8852844238281,294.1499938964844,300.91998291015625,297.2403869628906,300.80322265625,300.9224853515625,285.8690795898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011619689175859,2.4805023812746185e-08,0.0011619441211223,-0.0639221593737602,0.0,0.0,0.0,-0.0171096697449684,60.0,25.19534683227539,0.0,-9.205538731293929e-08,0.0,281.0681457519531,283.71978759765625,301.0076599121094,303.2694396972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0775923370004807e-20,5.387961685002404e-21,5.387961685002404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702040,298.6936340332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9095458984375,0.0,0.0,0.0001090506484615,298.76385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9100341796875,0.0,0.0,0.0001148357550846,299.0163269042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9083557128906,0.0,0.0,8.481738768750802e-05,298.607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9100952148437,0.0,0.0,0.0001148356968769,298.3455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.90972900390625,0.0,0.0,0.0005447266157716,284.8852844238281,294.1499938964844,300.91998291015625,297.2403869628906,300.80322265625,300.9224853515625,285.8690795898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011619689175859,2.4805023812746185e-08,0.0011619441211223,-0.0639221593737602,0.0,0.0,0.0,-0.0171096697449684,60.0,25.19534683227539,0.0,-9.205538731293929e-08,0.0,281.0681457519531,283.71978759765625,301.0076599121094,303.2694396972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0775923370004807e-20,5.387961685002404e-21,5.387961685002404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702100,298.6936340332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.91064453125,0.0,0.0,0.0001091762023861,298.7639465332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9111633300781,0.0,0.0,0.0001149679665104,299.0158996582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.90948486328125,0.0,0.0,8.491503831464797e-05,298.607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.91119384765625,0.0,0.0,0.0001149679083027,298.3458557128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.91082763671875,0.0,0.0,0.0005453538033179,284.8871154785156,294.1499938964844,300.9206237792969,297.2409973144531,300.804443359375,300.9228515625,285.8791198730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011633065296337,2.496143913788273e-08,0.0011632816167548,-0.0643295645713806,0.0,0.0,0.0,-0.0171872097998857,60.0,25.197153091430664,0.0,-9.226742037071745e-08,0.0,281.0681457519531,283.71978759765625,301.0076599121094,303.2694396972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0775923370004807e-20,5.387961685002404e-21,5.387961685002404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702160,298.69366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.91180419921875,0.0,0.0,0.0001093023674911,298.7640686035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.91229248046875,0.0,0.0,0.0001151008182205,299.0155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.91064453125,0.0,0.0,8.501316187903285e-05,298.607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.912353515625,0.0,0.0,0.0001151007600128,298.3461303710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9119873046875,0.0,0.0,0.0005459840176627,284.88897705078125,294.1499938964844,300.9215393066406,297.2418212890625,300.8056640625,300.9234313964844,285.8891296386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011646501952782,2.5118620072817063e-08,0.0011646250495687,-0.0647389367222786,0.0,0.0,0.0,-0.0172651298344135,60.0,25.19946479797364,0.0,-9.248073240542001e-08,0.0,281.0681457519531,283.71978759765625,301.0076599121094,303.2694396972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0775923370004807e-20,5.387961685002404e-21,5.387961685002404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702220,298.6936950683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9141540527344,0.0,0.0,0.0001095539701054,298.7642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9146423339844,0.0,0.0,0.000115365772217,299.0146484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9129943847656,0.0,0.0,8.520885603502393e-05,298.607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9146728515625,0.0,0.0,0.0001153657140093,298.3466491699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9143371582031,0.0,0.0,0.0005472408956848,284.89276123046875,294.1499938964844,300.9241027832031,297.24420166015625,300.80810546875,300.9248046875,285.9091186523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011673307744786,2.543208132976816e-08,0.0011673052795231,-0.0655552223324775,0.0,0.0,0.0,-0.0174205247312784,60.0,25.204927444458008,0.0,-9.290687330576477e-08,0.0,281.0681457519531,283.71978759765625,301.0076599121094,303.2694396972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0775923370004807e-20,5.387961685002404e-21,5.387961685002404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702280,298.6936950683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9141540527344,0.0,0.0,0.0001095539701054,298.7642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9146423339844,0.0,0.0,0.000115365772217,299.0146484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9129943847656,0.0,0.0,8.520885603502393e-05,298.607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9146728515625,0.0,0.0,0.0001153657140093,298.3466491699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9143371582031,0.0,0.0,0.0005472408956848,284.89276123046875,294.1499938964844,300.9241027832031,297.24420166015625,300.80810546875,300.9248046875,285.9091186523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011673307744786,2.543208132976816e-08,0.0011673052795231,-0.0655552223324775,0.0,0.0,0.0,-0.0174205247312784,60.0,25.204927444458008,0.0,-9.290687330576477e-08,0.0,281.0681457519531,283.71978759765625,301.0076599121094,303.2694396972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0775923370004807e-20,5.387961685002404e-21,5.387961685002404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702340,298.6937561035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.91668701171875,0.0,0.0,0.0001097991189453,298.7645568847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.91717529296875,0.0,0.0,0.0001156239231931,299.0138244628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9155578613281,0.0,0.0,8.53995225043036e-05,298.6076965332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9172058105469,0.0,0.0,0.0001156238649855,298.3471984863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9168701171875,0.0,0.0,0.0005484655266627,284.89678955078125,294.1499938964844,300.9275207519531,297.24737548828125,300.8105773925781,300.9271850585937,285.9289855957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011699420865625,2.573749036116624e-08,0.0011699163587763,-0.0663504302501678,0.0,0.0,0.0,-0.0175719279795885,60.0,25.213077545166016,0.0,-9.332300976439001e-08,0.0,281.0681457519531,283.71978759765625,301.0076599121094,303.2694396972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0775923370004807e-20,5.387961685002404e-21,5.387961685002404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702400,298.6937561035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.91668701171875,0.0,0.0,0.0001097991189453,298.7645568847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.91717529296875,0.0,0.0,0.0001156239231931,299.0138244628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9155578613281,0.0,0.0,8.53995225043036e-05,298.6076965332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9172058105469,0.0,0.0,0.0001156238649855,298.3471984863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9168701171875,0.0,0.0,0.0005484655266627,284.89678955078125,294.1499938964844,300.9275207519531,297.24737548828125,300.8105773925781,300.9271850585937,285.9289855957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011699420865625,2.573749036116624e-08,0.0011699163587763,-0.0663504302501678,0.0,0.0,0.0,-0.0175719279795885,60.0,25.213077545166016,0.0,-9.332300976439001e-08,0.0,281.0681457519531,283.71978759765625,301.0076599121094,303.2694396972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0775923370004807e-20,5.387961685002404e-21,5.387961685002404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702460,298.6938171386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9193420410156,0.0,0.0,0.0001100395820685,298.7648620605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9197998046875,0.0,0.0,0.0001158771337941,299.01300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.918212890625,0.0,0.0,8.558654371881858e-05,298.6077575683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9198608398437,0.0,0.0,0.0001158770755864,298.3477478027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.91949462890625,0.0,0.0,0.0005496666999533,284.9009094238281,294.1499938964844,300.93170166015625,297.2511901855469,300.8130798339844,300.9300842285156,285.94879150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011725042713806,2.6037064060346893e-08,0.0011724781943485,-0.0671303123235702,0.0,0.0,0.0,-0.0177204385399818,60.0,25.22216987609864,0.0,-9.373209763907653e-08,0.0,281.0681457519531,283.71978759765625,301.0076599121094,303.2694396972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0775923370004807e-20,5.387961685002404e-21,5.387961685002404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702520,298.6938171386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9193420410156,0.0,0.0,0.0001100395820685,298.7648620605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9197998046875,0.0,0.0,0.0001158771337941,299.01300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.918212890625,0.0,0.0,8.558654371881858e-05,298.6077575683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9198608398437,0.0,0.0,0.0001158770755864,298.3477478027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.91949462890625,0.0,0.0,0.0005496666999533,284.9009094238281,294.1499938964844,300.93170166015625,297.2511901855469,300.8130798339844,300.9300842285156,285.94879150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011725042713806,2.6037064060346893e-08,0.0011724781943485,-0.0671303123235702,0.0,0.0,0.0,-0.0177204385399818,60.0,25.22216987609864,0.0,-9.373209763907653e-08,0.0,281.0681457519531,283.71978759765625,301.0076599121094,303.2694396972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0775923370004807e-20,5.387961685002404e-21,5.387961685002404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702580,298.69390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9224548339844,0.0,0.0,0.0001102512032957,298.7652282714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9229431152344,0.0,0.0,0.0001160999818239,299.0122375488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9213562011719,0.0,0.0,8.575114043196663e-05,298.6078491210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9229736328125,0.0,0.0,0.0001160999308922,298.34832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9226379394531,0.0,0.0,0.0005507238674908,284.9056701660156,294.1499938964844,300.9364013671875,297.25555419921875,300.81573486328125,300.9345703125,285.96832275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011747577227652,2.6300707389737e-08,0.0011747314129024,-0.0678165629506111,0.0,0.0,0.0,-0.0178511328995227,60.0,25.23276329040528,0.0,-9.409285439687665e-08,0.0,281.0681457519531,283.71978759765625,301.0076599121094,303.2694396972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0775923370004807e-20,5.387961685002404e-21,5.387961685002404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702640,298.69390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9224548339844,0.0,0.0,0.0001102512032957,298.7652282714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9229431152344,0.0,0.0,0.0001160999818239,299.0122375488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9213562011719,0.0,0.0,8.575114043196663e-05,298.6078491210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9229736328125,0.0,0.0,0.0001160999308922,298.34832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9226379394531,0.0,0.0,0.0005507238674908,284.9056701660156,294.1499938964844,300.9364013671875,297.25555419921875,300.81573486328125,300.9345703125,285.96832275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011747577227652,2.6300707389737e-08,0.0011747314129024,-0.0678165629506111,0.0,0.0,0.0,-0.0178511328995227,60.0,25.23276329040528,0.0,-9.409285439687665e-08,0.0,281.0681457519531,283.71978759765625,301.0076599121094,303.2694396972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0775923370004807e-20,5.387961685002404e-21,5.387961685002404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702700,298.6939392089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.92388916015625,0.0,0.0,0.0001103760150726,298.765380859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.92437744140625,0.0,0.0,0.0001162314147222,299.0118103027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9227905273437,0.0,0.0,8.584820898249745e-05,298.6078796386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9244079589844,0.0,0.0,0.0001162313565146,298.3486022949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.924072265625,0.0,0.0,0.0005513473297469,284.90789794921875,294.1499938964844,300.9389343261719,297.25787353515625,300.8170166015625,300.9363098144531,285.9781494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001176091376692,2.6456202562030743e-08,0.0011760648339986,-0.0682212635874748,0.0,0.0,0.0,-0.0179282370954751,60.0,25.239181518554688,0.0,-9.430595326875848e-08,0.0,281.0681457519531,283.71978759765625,301.0076599121094,303.2694396972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0775923370004807e-20,5.387961685002404e-21,5.387961685002404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702760,298.6939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9254455566406,0.0,0.0,0.0001104745460906,298.7655944824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9259338378906,0.0,0.0,0.0001163351698778,299.0114440917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.92437744140625,0.0,0.0,8.592484664404765e-05,298.6079406738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.92596435546875,0.0,0.0,0.0001163351189461,298.3489074707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9256286621094,0.0,0.0,0.0005518395337276,284.9102783203125,294.1499938964844,300.9415588378906,297.2602844238281,300.8183288574219,300.9385986328125,285.9879150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011771376011893,2.6578950595990136e-08,0.0011771110584959,-0.0685407146811485,0.0,0.0,0.0,-0.0179890729486942,60.0,25.24365997314453,0.0,-9.447434479170624e-08,0.0,281.0681457519531,283.71978759765625,301.0076599121094,303.2694396972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0775923370004807e-20,5.387961685002404e-21,5.387961685002404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702820,298.694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9285888671875,0.0,0.0,0.0001106782801798,298.7659606933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9290466308594,0.0,0.0,0.000116549708764,299.0106506347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9275207519531,0.0,0.0,8.608330244896933e-05,298.6080627441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9290771484375,0.0,0.0,0.0001165496578323,298.3494567871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.92877197265625,0.0,0.0,0.0005528572946786,284.9150390625,294.1499938964844,300.9469909667969,297.2652893066406,300.8210144042969,300.9432983398437,286.0074157714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001179308979772,2.6832761790274162e-08,0.0011792820878326,-0.069201186299324,0.0,0.0,0.0,-0.0181149002164602,60.0,25.253156661987305,0.0,-9.482300811214373e-08,0.0,281.0681457519531,283.71978759765625,301.0076599121094,303.2694396972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0775923370004807e-20,5.387961685002404e-21,5.387961685002404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702880,298.694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9285888671875,0.0,0.0,0.0001106782801798,298.7659606933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9290466308594,0.0,0.0,0.000116549708764,299.0106506347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9275207519531,0.0,0.0,8.608330244896933e-05,298.6080627441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9290771484375,0.0,0.0,0.0001165496578323,298.3494567871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.92877197265625,0.0,0.0,0.0005528572946786,284.9150390625,294.1499938964844,300.9469909667969,297.2652893066406,300.8210144042969,300.9432983398437,286.0074157714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001179308979772,2.6832761790274162e-08,0.0011792820878326,-0.069201186299324,0.0,0.0,0.0,-0.0181149002164602,60.0,25.253156661987305,0.0,-9.482300811214373e-08,0.0,281.0681457519531,283.71978759765625,301.0076599121094,303.2694396972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0775923370004807e-20,5.387961685002404e-21,5.387961685002404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702940,298.6941833496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9319763183594,0.0,0.0,0.0001108517462853,298.7663879394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.93243408203125,0.0,0.0,0.0001167323789559,299.0098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.930908203125,0.0,0.0,8.621822053100914e-05,298.60821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9324645996094,0.0,0.0,0.0001167323280242,298.3500366210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.93212890625,0.0,0.0,0.0005537238321267,284.92010498046875,294.1499938964844,300.9525146484375,297.2704162597656,300.82373046875,300.9484558105469,286.0268249511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011811546282842,2.7048853823430363e-08,0.0011811275035142,-0.0697634369134903,0.0,0.0,0.0,-0.018222015351057,60.0,25.260122299194336,0.0,-9.512036314163197e-08,0.0,281.0681457519531,283.71978759765625,301.0076599121094,303.2694396972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0775923370004807e-20,5.387961685002404e-21,5.387961685002404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703000,298.6941833496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9319763183594,0.0,0.0,0.0001108517462853,298.7663879394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.93243408203125,0.0,0.0,0.0001167323789559,299.0098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.930908203125,0.0,0.0,8.621822053100914e-05,298.60821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9324645996094,0.0,0.0,0.0001167323280242,298.3500366210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.93212890625,0.0,0.0,0.0005537238321267,284.92010498046875,294.1499938964844,300.9525146484375,297.2704162597656,300.82373046875,300.9484558105469,286.0268249511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011811546282842,2.7048853823430363e-08,0.0011811275035142,-0.0697634369134903,0.0,0.0,0.0,-0.018222015351057,60.0,25.260122299194336,0.0,-9.512036314163197e-08,0.0,281.0681457519531,283.71978759765625,301.0076599121094,303.2694396972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0775923370004807e-20,5.387961685002404e-21,5.387961685002404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703060,298.6943054199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.935546875,0.0,0.0,0.0001110221273847,298.7668151855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9359741210937,0.0,0.0,0.0001169117895187,299.0091552734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9345092773437,0.0,0.0,8.635073027107865e-05,298.6083374023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.93603515625,0.0,0.0,0.000116911738587,298.3506164550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9356994628906,0.0,0.0,0.0005545749445445,284.9253845214844,294.1499938964844,300.9580383300781,297.2755126953125,300.8265380859375,300.9537048339844,286.046142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011829716386273,2.7261096491315584e-08,0.001182944397442,-0.0703156068921089,0.0,0.0,0.0,-0.0183272436261177,60.0,25.265899658203125,0.0,-9.541286516423497e-08,0.0,281.0681457519531,283.71978759765625,301.0076599121094,303.2694396972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0775923370004807e-20,5.387961685002404e-21,5.387961685002404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703120,298.6943054199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.935546875,0.0,0.0,0.0001110221273847,298.7668151855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9359741210937,0.0,0.0,0.0001169117895187,299.0091552734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9345092773437,0.0,0.0,8.635073027107865e-05,298.6083374023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.93603515625,0.0,0.0,0.000116911738587,298.3506164550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9356994628906,0.0,0.0,0.0005545749445445,284.9253845214844,294.1499938964844,300.9580383300781,297.2755126953125,300.8265380859375,300.9537048339844,286.046142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011829716386273,2.7261096491315584e-08,0.001182944397442,-0.0703156068921089,0.0,0.0,0.0,-0.0183272436261177,60.0,25.265899658203125,0.0,-9.541286516423497e-08,0.0,281.0681457519531,283.71978759765625,301.0076599121094,303.2694396972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0775923370004807e-20,5.387961685002404e-21,5.387961685002404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703180,298.69439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9397888183594,0.0,0.0,0.000111154084152,298.7672424316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9402160644531,0.0,0.0,0.0001170507530332,299.0084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9387512207031,0.0,0.0,8.645336492918432e-05,298.6085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.94024658203125,0.0,0.0,0.0001170506948255,298.3511657714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.93994140625,0.0,0.0,0.0005552341463044,284.9314880371094,294.1499938964844,300.9634094238281,297.28045654296875,300.8294982910156,300.9584655761719,286.065185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011843749089166,2.742546456602213e-08,0.0011843474349007,-0.0707431882619857,0.0,0.0,0.0,-0.018408715724945,60.0,25.265655517578125,0.0,-9.563971303805374e-08,0.0,281.0681457519531,283.71978759765625,301.0076599121094,303.2694396972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0775923370004807e-20,5.387961685002404e-21,5.387961685002404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703240,298.69439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9397888183594,0.0,0.0,0.000111154084152,298.7672424316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9402160644531,0.0,0.0,0.0001170507530332,299.0084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9387512207031,0.0,0.0,8.645336492918432e-05,298.6085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.94024658203125,0.0,0.0,0.0001170506948255,298.3511657714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.93994140625,0.0,0.0,0.0005552341463044,284.9314880371094,294.1499938964844,300.9634094238281,297.28045654296875,300.8294982910156,300.9584655761719,286.065185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011843749089166,2.742546456602213e-08,0.0011843474349007,-0.0707431882619857,0.0,0.0,0.0,-0.018408715724945,60.0,25.265655517578125,0.0,-9.563971303805374e-08,0.0,281.0681457519531,283.71978759765625,301.0076599121094,303.2694396972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0775923370004807e-20,5.387961685002404e-21,5.387961685002404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703300,298.6944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.941650390625,0.0,0.0,0.0001112453319365,298.7674865722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9421081542969,0.0,0.0,0.0001171468393295,299.0080261230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9406433105469,0.0,0.0,8.652433461975306e-05,298.6086120605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.942138671875,0.0,0.0,0.0001171467811218,298.3514709472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9418334960937,0.0,0.0,0.000555689970497,284.93426513671875,294.1499938964844,300.9659729003906,297.2828063964844,300.8309326171875,300.9613342285156,286.0747985839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011853534961119,2.7539144298316387e-08,0.0011853259056806,-0.0710388720035553,0.0,0.0,0.0,-0.0184651035815477,60.0,25.271562576293945,0.0,-9.579674298265672e-08,0.0,281.0681457519531,283.71978759765625,301.0076599121094,303.2694396972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0775923370004807e-20,5.387961685002404e-21,5.387961685002404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703360,298.69451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9436340332031,0.0,0.0,0.0001113085963879,298.7677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.944091796875,0.0,0.0,0.0001172134579974,299.0076599121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.942626953125,0.0,0.0,8.657354192109779e-05,298.60870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9441223144531,0.0,0.0,0.0001172134070657,298.35174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9438171386719,0.0,0.0,0.0005560060380958,284.9371337890625,294.1499938964844,300.96844482421875,297.2850952148437,300.8323669433594,300.96392822265625,286.0843505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011860218364745,2.7617941711355346e-08,0.0011859942460432,-0.071243830025196,0.0,0.0,0.0,-0.0185041390359401,60.0,25.271223068237305,0.0,-9.59056762894761e-08,0.0,281.0681457519531,283.71978759765625,301.0076599121094,303.2694396972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0775923370004807e-20,5.387961685002404e-21,5.387961685002404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703420,298.69464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9478759765625,0.0,0.0,0.0001114320548367,298.7681579589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.94830322265625,0.0,0.0,0.000117343464808,299.0069274902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9468688964844,0.0,0.0,8.666956273373216e-05,298.60888671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9483337402344,0.0,0.0,0.0001173434138763,298.352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9480285644531,0.0,0.0,0.0005566228064708,284.9432373046875,294.1499938964844,300.9730224609375,297.289306640625,300.8353271484375,300.968505859375,286.1033935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001187335466966,2.7771719146585383e-08,0.0011873076437041,-0.0716437846422195,0.0,0.0,0.0,-0.0185803659260272,60.0,25.268394470214844,0.0,-9.611844120627212e-08,0.0,281.0681457519531,283.71978759765625,301.0076599121094,303.2694396972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0775923370004807e-20,5.387961685002404e-21,5.387961685002404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703480,298.69464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9478759765625,0.0,0.0,0.0001114320548367,298.7681579589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.94830322265625,0.0,0.0,0.000117343464808,299.0069274902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9468688964844,0.0,0.0,8.666956273373216e-05,298.60888671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9483337402344,0.0,0.0,0.0001173434138763,298.352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9480285644531,0.0,0.0,0.0005566228064708,284.9432373046875,294.1499938964844,300.9730224609375,297.289306640625,300.8353271484375,300.968505859375,286.1033935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001187335466966,2.7771719146585383e-08,0.0011873076437041,-0.0716437846422195,0.0,0.0,0.0,-0.0185803659260272,60.0,25.268394470214844,0.0,-9.611844120627212e-08,0.0,281.0681457519531,283.71978759765625,301.0076599121094,303.2694396972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0775923370004807e-20,5.387961685002404e-21,5.387961685002404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
