time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17703540,298.6947631835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9520874023437,0.0,0.0,0.0001115561826736,298.7685852050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9524841308594,0.0,0.0,0.0001174741701106,299.0061950683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9510803222656,0.0,0.0,8.676610013935715e-05,298.60906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9525451660156,0.0,0.0,0.0001174741191789,298.3528747558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9522399902344,0.0,0.0,0.0005572428926825,284.9493103027344,294.1499938964844,300.9769592285156,297.2929382324219,300.8382568359375,300.97314453125,286.1224365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011886593420058,2.7926327916816266e-08,0.0011886315187439,-0.0720458626747131,0.0,0.0,0.0,-0.0186570212244987,60.0,25.265811920166016,0.0,-9.633258457597549e-08,0.0,281.0681457519531,283.71978759765625,301.0076599121094,303.2694396972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0775923370004807e-20,5.387961685002404e-21,5.387961685002404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703600,298.6947631835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9520874023437,0.0,0.0,0.0001115561826736,298.7685852050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9524841308594,0.0,0.0,0.0001174741701106,299.0061950683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9510803222656,0.0,0.0,8.676610013935715e-05,298.60906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9525451660156,0.0,0.0,0.0001174741191789,298.3528747558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9522399902344,0.0,0.0,0.0005572428926825,284.9493103027344,294.1499938964844,300.9769592285156,297.2929382324219,300.8382568359375,300.97314453125,286.1224365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011886593420058,2.7926327916816266e-08,0.0011886315187439,-0.0720458626747131,0.0,0.0,0.0,-0.0186570212244987,60.0,25.265811920166016,0.0,-9.633258457597549e-08,0.0,281.0681457519531,283.71978759765625,301.0076599121094,303.2694396972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0775923370004807e-20,5.387961685002404e-21,5.387961685002404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703660,298.69488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9564208984375,0.0,0.0,0.0001116680068662,298.7690124511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.95684814453125,0.0,0.0,0.0001175919314846,299.0054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9554748535156,0.0,0.0,8.68530769366771e-05,298.6092834472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9568786621094,0.0,0.0,0.0001175918805529,298.3534240722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9565734863281,0.0,0.0,0.0005578015116043,284.9555358886719,294.1499938964844,300.98016357421875,297.2958679199219,300.8412170410156,300.97705078125,286.1414489746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001189848058857,2.80656102802368e-08,0.0011898200027644,-0.0724080577492713,0.0,0.0,0.0,-0.0187260564416646,60.0,25.25889015197754,0.0,-9.652571009155508e-08,0.0,281.0681457519531,283.71978759765625,301.0076599121094,303.2694396972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0775923370004807e-20,5.387961685002404e-21,5.387961685002404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703720,298.69488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9564208984375,0.0,0.0,0.0001116680068662,298.7690124511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.95684814453125,0.0,0.0,0.0001175919314846,299.0054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9554748535156,0.0,0.0,8.68530769366771e-05,298.6092834472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9568786621094,0.0,0.0,0.0001175918805529,298.3534240722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9565734863281,0.0,0.0,0.0005578015116043,284.9555358886719,294.1499938964844,300.98016357421875,297.2958679199219,300.8412170410156,300.97705078125,286.1414489746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001189848058857,2.80656102802368e-08,0.0011898200027644,-0.0724080577492713,0.0,0.0,0.0,-0.0187260564416646,60.0,25.25889015197754,0.0,-9.652571009155508e-08,0.0,281.0681457519531,283.71978759765625,301.0076599121094,303.2694396972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0775923370004807e-20,5.387961685002404e-21,5.387961685002404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703780,298.69500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9609680175781,0.0,0.0,0.0001117740903282,298.7694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9613647460937,0.0,0.0,0.0001177036392618,299.0047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.96002197265625,0.0,0.0,8.693557902006432e-05,298.6094665527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9613952636719,0.0,0.0,0.0001177035883301,298.3539733886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.96112060546875,0.0,0.0,0.0005583314341492,284.9620056152344,294.1499938964844,300.982421875,297.2979736328125,300.8441772460937,300.98004150390625,286.1603698730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011909778695553,2.8197735701951387e-08,0.0011909496970474,-0.0727516114711761,0.0,0.0,0.0,-0.0187915563583374,60.0,25.2490463256836,0.0,-9.670907985537269e-08,0.0,281.0681457519531,283.71978759765625,301.0076599121094,303.2694396972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0775923370004807e-20,5.387961685002404e-21,5.387961685002404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703840,298.69500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9609680175781,0.0,0.0,0.0001117740903282,298.7694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9613647460937,0.0,0.0,0.0001177036392618,299.0047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.96002197265625,0.0,0.0,8.693557902006432e-05,298.6094665527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9613952636719,0.0,0.0,0.0001177035883301,298.3539733886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.96112060546875,0.0,0.0,0.0005583314341492,284.9620056152344,294.1499938964844,300.982421875,297.2979736328125,300.8441772460937,300.98004150390625,286.1603698730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011909778695553,2.8197735701951387e-08,0.0011909496970474,-0.0727516114711761,0.0,0.0,0.0,-0.0187915563583374,60.0,25.2490463256836,0.0,-9.670907985537269e-08,0.0,281.0681457519531,283.71978759765625,301.0076599121094,303.2694396972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0775923370004807e-20,5.387961685002404e-21,5.387961685002404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703900,298.695068359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9632873535156,0.0,0.0,0.0001118248110287,298.7696228027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.96368408203125,0.0,0.0,0.0001177570447907,299.00439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9623413085937,0.0,0.0,8.697502926224843e-05,298.6095886230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9637145996094,0.0,0.0,0.000117757001135,298.3542175292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.96343994140625,0.0,0.0,0.0005585848120972,284.9652709960937,294.1499938964844,300.9831848144531,297.2986755371094,300.8456420898437,300.9812316894531,286.1698303222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011915180366486,2.8260902951160464e-08,0.0011914897477254,-0.0729158520698547,0.0,0.0,0.0,-0.0188228711485862,60.0,25.24307632446289,0.0,-9.679681767238436e-08,0.0,281.0681457519531,283.71978759765625,301.0076599121094,303.2694396972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0775923370004807e-20,5.387961685002404e-21,5.387961685002404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703960,298.69512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.96563720703125,0.0,0.0,0.0001118733925977,298.7698059082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9660339355469,0.0,0.0,0.0001178082020487,299.0040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9646911621094,0.0,0.0,8.701281331013888e-05,298.60968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.966064453125,0.0,0.0,0.000117808158393,298.3544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9657897949219,0.0,0.0,0.0005588275380432,284.9686279296875,294.1499938964844,300.983642578125,297.2991027832031,300.8470764160156,300.9821472167969,286.17926025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011920353863388,2.8321409217824112e-08,0.0011920070974156,-0.0730731636285781,0.0,0.0,0.0,-0.0188528653234243,60.0,25.23612403869629,0.0,-9.688088908887948e-08,0.0,281.0681457519531,283.71978759765625,301.0076599121094,303.2694396972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0775923370004807e-20,5.387961685002404e-21,5.387961685002404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704020,298.6952209472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9704895019531,0.0,0.0,0.0001119642402045,298.7701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.97088623046875,0.0,0.0,0.0001179038663394,299.0032958984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9695739746094,0.0,0.0,8.708347013453022e-05,298.60986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9709167480469,0.0,0.0,0.0001179038226837,298.3550109863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9706420898437,0.0,0.0,0.0005592813831754,284.9754638671875,294.1499938964844,300.983642578125,297.2991027832031,300.8499450683594,300.9830322265625,286.1980895996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011930027976632,2.8434550713996032e-08,0.0011929743923246,-0.0733673125505447,0.0,0.0,0.0,-0.0189089532941579,60.0,25.219099044799805,0.0,-9.703819614514941e-08,0.0,281.0681457519531,283.71978759765625,301.0076599121094,303.2694396972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0775923370004807e-20,5.387961685002404e-21,5.387961685002404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704080,298.6952209472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9704895019531,0.0,0.0,0.0001119642402045,298.7701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.97088623046875,0.0,0.0,0.0001179038663394,299.0032958984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9695739746094,0.0,0.0,8.708347013453022e-05,298.60986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9709167480469,0.0,0.0,0.0001179038226837,298.3550109863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9706420898437,0.0,0.0,0.0005592813831754,284.9754638671875,294.1499938964844,300.983642578125,297.2991027832031,300.8499450683594,300.9830322265625,286.1980895996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011930027976632,2.8434550713996032e-08,0.0011929743923246,-0.0733673125505447,0.0,0.0,0.0,-0.0189089532941579,60.0,25.219099044799805,0.0,-9.703819614514941e-08,0.0,281.0681457519531,283.71978759765625,301.0076599121094,303.2694396972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0775923370004807e-20,5.387961685002404e-21,5.387961685002404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704140,298.6953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9755249023437,0.0,0.0,0.0001120467350119,298.7704162597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9759216308594,0.0,0.0,0.0001179907412733,299.0025329589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.974609375,0.0,0.0,8.714762952877209e-05,298.6100769042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9759521484375,0.0,0.0,0.0001179906976176,298.3554992675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9756774902344,0.0,0.0,0.0005596934934146,284.9825134277344,294.1499938964844,300.9822998046875,297.2978515625,300.85272216796875,300.9825439453125,286.21685791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011938812676817,2.8537286311802745e-08,0.0011938527459278,-0.0736344009637832,0.0,0.0,0.0,-0.0189598836004734,60.0,25.197696685791016,0.0,-9.718114313272964e-08,0.0,281.0681457519531,283.71978759765625,301.0076599121094,303.2694396972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0775923370004807e-20,5.387961685002404e-21,5.387961685002404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704200,298.6953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9755249023437,0.0,0.0,0.0001120467350119,298.7704162597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9759216308594,0.0,0.0,0.0001179907412733,299.0025329589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.974609375,0.0,0.0,8.714762952877209e-05,298.6100769042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9759521484375,0.0,0.0,0.0001179906976176,298.3554992675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9756774902344,0.0,0.0,0.0005596934934146,284.9825134277344,294.1499938964844,300.9822998046875,297.2978515625,300.85272216796875,300.9825439453125,286.21685791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011938812676817,2.8537286311802745e-08,0.0011938527459278,-0.0736344009637832,0.0,0.0,0.0,-0.0189598836004734,60.0,25.197696685791016,0.0,-9.718114313272964e-08,0.0,281.0681457519531,283.71978759765625,301.0076599121094,303.2694396972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0775923370004807e-20,5.387961685002404e-21,5.387961685002404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704260,298.6954040527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.980712890625,0.0,0.0,0.0001121216337196,298.7706604003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9811096191406,0.0,0.0,0.0001180696126539,299.00177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9798278808594,0.0,0.0,8.720588084543124e-05,298.6102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.98114013671875,0.0,0.0,0.0001180695689981,298.3559875488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9808654785156,0.0,0.0,0.0005600677104666,284.98974609375,294.1499938964844,300.9794311523437,297.29522705078125,300.8553771972656,300.9808044433594,286.2355651855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011946789454668,2.863055392765545e-08,0.0011946503072977,-0.0738768503069877,0.0,0.0,0.0,-0.0190061200410127,60.0,25.17224884033203,0.0,-9.73110090285445e-08,0.0,281.0681457519531,283.71978759765625,301.0076599121094,303.2694396972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0775923370004807e-20,5.387961685002404e-21,5.387961685002404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704320,298.6954040527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.980712890625,0.0,0.0,0.0001121216337196,298.7706604003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9811096191406,0.0,0.0,0.0001180696126539,299.00177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9798278808594,0.0,0.0,8.720588084543124e-05,298.6102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.98114013671875,0.0,0.0,0.0001180695689981,298.3559875488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9808654785156,0.0,0.0,0.0005600677104666,284.98974609375,294.1499938964844,300.9794311523437,297.29522705078125,300.8553771972656,300.9808044433594,286.2355651855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011946789454668,2.863055392765545e-08,0.0011946503072977,-0.0738768503069877,0.0,0.0,0.0,-0.0190061200410127,60.0,25.17224884033203,0.0,-9.73110090285445e-08,0.0,281.0681457519531,283.71978759765625,301.0076599121094,303.2694396972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0775923370004807e-20,5.387961685002404e-21,5.387961685002404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704380,298.6954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.986083984375,0.0,0.0,0.000112185771286,298.7708435058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9864807128906,0.0,0.0,0.0001181371480925,299.0010070800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9851989746094,0.0,0.0,8.725576481083408e-05,298.61041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.98651123046875,0.0,0.0,0.0001181371044367,298.3564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9862365722656,0.0,0.0,0.00056038814364,284.9971618652344,294.1499938964844,300.9749450683594,297.29107666015625,300.8578796386719,300.9773864746094,286.2542419433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001195361604914,2.8710410049370694e-08,0.0011953328503295,-0.0740844383835792,0.0,0.0,0.0,-0.0190457087010145,60.0,25.14098358154297,0.0,-9.74222729155372e-08,0.0,281.0681457519531,283.71978759765625,301.0076599121094,303.2694396972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0775923370004807e-20,5.387961685002404e-21,5.387961685002404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704440,298.6954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.986083984375,0.0,0.0,0.000112185771286,298.7708435058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9864807128906,0.0,0.0,0.0001181371480925,299.0010070800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9851989746094,0.0,0.0,8.725576481083408e-05,298.61041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.98651123046875,0.0,0.0,0.0001181371044367,298.3564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9862365722656,0.0,0.0,0.00056038814364,284.9971618652344,294.1499938964844,300.9749450683594,297.29107666015625,300.8578796386719,300.9773864746094,286.2542419433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001195361604914,2.8710410049370694e-08,0.0011953328503295,-0.0740844383835792,0.0,0.0,0.0,-0.0190457087010145,60.0,25.14098358154297,0.0,-9.74222729155372e-08,0.0,281.0681457519531,283.71978759765625,301.0076599121094,303.2694396972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0775923370004807e-20,5.387961685002404e-21,5.387961685002404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704500,298.6954650878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.98883056640625,0.0,0.0,0.0001122157191275,298.7709045410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9891967773437,0.0,0.0,0.0001181686820928,299.0006408691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9879455566406,0.0,0.0,8.727905515115708e-05,298.6104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9892272949219,0.0,0.0,0.000118168638437,298.3566589355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.98895263671875,0.0,0.0,0.0005605377373285,285.0009460449219,294.1499938964844,300.9720153808594,297.28839111328125,300.85906982421875,300.9752502441406,286.2635803222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011956802336499,2.8747692226716023e-08,0.0011956514790654,-0.0741813480854034,0.0,0.0,0.0,-0.0190641898661851,60.0,25.12400245666504,0.0,-9.747423490580333e-08,0.0,281.0681457519531,283.71978759765625,301.0076599121094,303.2694396972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0775923370004807e-20,5.387961685002404e-21,5.387961685002404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704560,298.69549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9916076660156,0.0,0.0,0.0001122419780585,298.7709655761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9919738769531,0.0,0.0,0.0001181963380076,299.000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.99072265625,0.0,0.0,8.72994787641801e-05,298.6105651855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.99200439453125,0.0,0.0,0.0001181962943519,298.3568725585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9917297363281,0.0,0.0,0.0005606689373962,285.0047607421875,294.1499938964844,300.9686279296875,297.2852478027344,300.8602294921875,300.9725952148437,286.2728881835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959597468376,2.8780386074345188e-08,0.0011959309922531,-0.0742663219571113,0.0,0.0,0.0,-0.0190803967416286,60.0,25.105195999145508,0.0,-9.751981622230232e-08,0.0,281.0681457519531,283.71978759765625,301.0076599121094,303.2694396972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0775923370004807e-20,5.387961685002404e-21,5.387961685002404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704620,298.69549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9972839355469,0.0,0.0,0.0001122856847359,298.77099609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9976501464844,0.0,0.0,0.0001182423584396,298.9994201660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.99639892578125,0.0,0.0,8.733347203815356e-05,298.6106872558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9976806640625,0.0,0.0,0.0001182423147838,298.3572692871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9974060058594,0.0,0.0,0.0005608872743323,285.0125427246094,294.1499938964844,300.9603576660156,297.27764892578125,300.86236572265625,300.9657592773437,286.29150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011964249424636,2.8834779897124463e-08,0.0011963960714638,-0.0744077116250991,0.0,0.0,0.0,-0.019107362255454,60.0,25.062328338623047,0.0,-9.759567376477209e-08,0.0,281.0681457519531,283.71978759765625,301.0076599121094,303.2694396972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0775923370004807e-20,5.387961685002404e-21,5.387961685002404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704680,298.69549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9972839355469,0.0,0.0,0.0001122856847359,298.77099609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9976501464844,0.0,0.0,0.0001182423584396,298.9994201660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.99639892578125,0.0,0.0,8.733347203815356e-05,298.6106872558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9976806640625,0.0,0.0,0.0001182423147838,298.3572692871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9974060058594,0.0,0.0,0.0005608872743323,285.0125427246094,294.1499938964844,300.9603576660156,297.27764892578125,300.86236572265625,300.9657592773437,286.29150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011964249424636,2.8834779897124463e-08,0.0011963960714638,-0.0744077116250991,0.0,0.0,0.0,-0.019107362255454,60.0,25.062328338623047,0.0,-9.759567376477209e-08,0.0,281.0681457519531,283.71978759765625,301.0076599121094,303.2694396972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0775923370004807e-20,5.387961685002404e-21,5.387961685002404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704740,298.6954650878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.00311279296875,0.0,0.0,0.0001123192923841,298.7709655761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.00347900390625,0.0,0.0,0.0001182777414214,298.99859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.00225830078125,0.0,0.0,8.73596072779037e-05,298.6107482910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0035095214844,0.0,0.0,0.0001182776977657,298.3576354980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0032653808594,0.0,0.0,0.000561055203434,285.0205383300781,294.1499938964844,300.95001220703125,297.2680969238281,300.8641967773437,300.9565734863281,286.31005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011967825703322,2.8876591784410266e-08,0.0011967536993324,-0.0745163857936859,0.0,0.0,0.0,-0.0191280916333198,60.0,25.014049530029297,0.0,-9.7654009323378e-08,0.0,281.0681457519531,283.71978759765625,301.0076599121094,303.2694396972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0775923370004807e-20,5.387961685002404e-21,5.387961685002404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704800,298.6954650878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.00311279296875,0.0,0.0,0.0001123192923841,298.7709655761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.00347900390625,0.0,0.0,0.0001182777414214,298.99859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.00225830078125,0.0,0.0,8.73596072779037e-05,298.6107482910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0035095214844,0.0,0.0,0.0001182776977657,298.3576354980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0032653808594,0.0,0.0,0.000561055203434,285.0205383300781,294.1499938964844,300.95001220703125,297.2680969238281,300.8641967773437,300.9565734863281,286.31005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011967825703322,2.8876591784410266e-08,0.0011967536993324,-0.0745163857936859,0.0,0.0,0.0,-0.0191280916333198,60.0,25.014049530029297,0.0,-9.7654009323378e-08,0.0,281.0681457519531,283.71978759765625,301.0076599121094,303.2694396972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0775923370004807e-20,5.387961685002404e-21,5.387961685002404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704860,298.6954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.00909423828125,0.0,0.0,0.0001123437468777,298.77081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.00946044921875,0.0,0.0,0.0001183034983114,298.99774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0082702636719,0.0,0.0,8.737862663110718e-05,298.6108093261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0094909667969,0.0,0.0,0.0001183034546556,298.35797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0092468261719,0.0,0.0,0.0005611773813143,285.0286865234375,294.1499938964844,300.9363098144531,297.2593994140625,300.86578369140625,300.9452209472656,286.3285827636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011970425257459,2.89070030135008e-08,0.0011970135383307,-0.0745954290032386,0.0,0.0,0.0,-0.0191431660205125,60.0,24.96169090270996,0.0,-9.769644293555757e-08,0.0,281.0681457519531,283.71978759765625,301.0076599121094,303.2694396972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0775923370004807e-20,5.387961685002404e-21,5.387961685002404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704920,298.6954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.00909423828125,0.0,0.0,0.0001123437468777,298.77081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.00946044921875,0.0,0.0,0.0001183034983114,298.99774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0082702636719,0.0,0.0,8.737862663110718e-05,298.6108093261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0094909667969,0.0,0.0,0.0001183034546556,298.35797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0092468261719,0.0,0.0,0.0005611773813143,285.0286865234375,294.1499938964844,300.9363098144531,297.2593994140625,300.86578369140625,300.9452209472656,286.3285827636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011970425257459,2.89070030135008e-08,0.0011970135383307,-0.0745954290032386,0.0,0.0,0.0,-0.0191431660205125,60.0,24.96169090270996,0.0,-9.769644293555757e-08,0.0,281.0681457519531,283.71978759765625,301.0076599121094,303.2694396972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0775923370004807e-20,5.387961685002404e-21,5.387961685002404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704980,298.6953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0152587890625,0.0,0.0,0.0001123631445807,298.7705383300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0155944824219,0.0,0.0,0.0001183239219244,298.9968566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0144348144531,0.0,0.0,8.739370969124138e-05,298.61083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.015625,0.0,0.0,0.0001183238782687,298.3582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.015380859375,0.0,0.0,0.0005612743552774,285.0369873046875,294.1499938964844,300.9183044433594,297.2543334960937,300.866943359375,300.93017578125,286.3470458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011972485808655,2.8931108175811463e-08,0.0011972197098657,-0.0746580809354782,0.0,0.0,0.0,-0.01915511675179,60.0,24.91226577758789,0.0,-9.773008713409581e-08,0.0,281.0681457519531,283.71978759765625,301.0076599121094,303.2694396972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0775923370004807e-20,5.387961685002404e-21,5.387961685002404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705040,298.6953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0152587890625,0.0,0.0,0.0001123631445807,298.7705383300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0155944824219,0.0,0.0,0.0001183239219244,298.9968566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0144348144531,0.0,0.0,8.739370969124138e-05,298.61083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.015625,0.0,0.0,0.0001183238782687,298.3582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.015380859375,0.0,0.0,0.0005612743552774,285.0369873046875,294.1499938964844,300.9183044433594,297.2543334960937,300.866943359375,300.93017578125,286.3470458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011972485808655,2.8931108175811463e-08,0.0011972197098657,-0.0746580809354782,0.0,0.0,0.0,-0.01915511675179,60.0,24.91226577758789,0.0,-9.773008713409581e-08,0.0,281.0681457519531,283.71978759765625,301.0076599121094,303.2694396972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0775923370004807e-20,5.387961685002404e-21,5.387961685002404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705100,298.6952514648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.01837158203125,0.0,0.0,0.0001123711917898,298.7703552246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.01873779296875,0.0,0.0,0.000118332398415,298.99639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0175476074219,0.0,0.0,8.739996701478958e-05,298.61083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0187683105469,0.0,0.0,0.0001183323547593,298.3583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0184936523437,0.0,0.0,0.0005613145767711,285.0412292480469,294.1499938964844,300.90777587890625,297.2530822753906,300.86737060546875,300.9212646484375,286.3562927246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011973340297117,2.8941107288460444e-08,0.0011973051587119,-0.0746840685606002,0.0,0.0,0.0,-0.0191600732505321,60.0,24.889629364013672,0.0,-9.77440492988535e-08,0.0,281.0681457519531,283.71978759765625,301.0076599121094,303.2694396972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0775923370004807e-20,5.387961685002404e-21,5.387961685002404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705160,298.6951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.02154541015625,0.0,0.0,0.0001123779657064,298.7701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0218811035156,0.0,0.0,0.0001183395288535,298.9959411621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0207214355469,0.0,0.0,8.740523480810225e-05,298.6108093261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0219116210937,0.0,0.0,0.0001183394851977,298.3585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.02166748046875,0.0,0.0,0.0005613483954221,285.0455017089844,294.1499938964844,300.89630126953125,297.2525939941406,300.86767578125,300.9113464355469,286.3655090332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011974059743806,2.8949513009024492e-08,0.0011973769869655,-0.0747059136629104,0.0,0.0,0.0,-0.0191642399877309,60.0,24.86857986450196,0.0,-9.77557803594209e-08,0.0,281.0681457519531,283.71978759765625,301.0076599121094,303.2694396972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0775923370004807e-20,5.387961685002404e-21,5.387961685002404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705220,298.69500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0279846191406,0.0,0.0,0.0001123881083913,298.7695617675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0283203125,0.0,0.0,0.0001183502026833,298.9949645996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0271911621094,0.0,0.0,8.741312194615602e-05,298.6107177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0283508300781,0.0,0.0,0.0001183501590276,298.35870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0281066894531,0.0,0.0,0.0005613990942947,285.0541381835937,294.1499938964844,300.87060546875,297.2538146972656,300.8678283691406,300.8883972167969,286.3839111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975134257227,2.8962086062733764e-08,0.0011974845547229,-0.0747385919094085,0.0,0.0,0.0,-0.0191704723984003,60.0,24.831615447998047,0.0,-9.777333787042153e-08,0.0,281.0681457519531,283.71978759765625,301.0076599121094,303.2694396972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0775923370004807e-20,5.387961685002404e-21,5.387961685002404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705280,298.69500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0279846191406,0.0,0.0,0.0001123881083913,298.7695617675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0283203125,0.0,0.0,0.0001183502026833,298.9949645996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0271911621094,0.0,0.0,8.741312194615602e-05,298.6107177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0283508300781,0.0,0.0,0.0001183501590276,298.35870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0281066894531,0.0,0.0,0.0005613990942947,285.0541381835937,294.1499938964844,300.87060546875,297.2538146972656,300.8678283691406,300.8883972167969,286.3839111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975134257227,2.8962086062733764e-08,0.0011974845547229,-0.0747385919094085,0.0,0.0,0.0,-0.0191704723984003,60.0,24.831615447998047,0.0,-9.777333787042153e-08,0.0,281.0681457519531,283.71978759765625,301.0076599121094,303.2694396972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0775923370004807e-20,5.387961685002404e-21,5.387961685002404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705340,298.6947326660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0345764160156,0.0,0.0,0.0001123945694416,298.7688293457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.034912109375,0.0,0.0,0.0001183570129796,298.9939270019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0337829589844,0.0,0.0,8.741814963286743e-05,298.6105651855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0349426269531,0.0,0.0,0.0001183569693239,298.3588256835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0346984863281,0.0,0.0,0.0005614314577542,285.06298828125,294.1499938964844,300.8414611816406,297.2577514648437,300.8674011230469,300.8619689941406,286.4023132324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975818779319,2.8970079668511065e-08,0.0011975528905168,-0.0747593641281127,0.0,0.0,0.0,-0.0191744361072778,60.0,24.800704956054688,0.0,-9.778449339137296e-08,0.0,281.0681457519531,283.71978759765625,301.0076599121094,303.2694396972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0775923370004807e-20,5.387961685002404e-21,5.387961685002404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705400,298.6947326660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0345764160156,0.0,0.0,0.0001123945694416,298.7688293457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.034912109375,0.0,0.0,0.0001183570129796,298.9939270019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0337829589844,0.0,0.0,8.741814963286743e-05,298.6105651855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0349426269531,0.0,0.0,0.0001183569693239,298.3588256835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0346984863281,0.0,0.0,0.0005614314577542,285.06298828125,294.1499938964844,300.8414611816406,297.2577514648437,300.8674011230469,300.8619689941406,286.4023132324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975818779319,2.8970079668511065e-08,0.0011975528905168,-0.0747593641281127,0.0,0.0,0.0,-0.0191744361072778,60.0,24.800704956054688,0.0,-9.778449339137296e-08,0.0,281.0681457519531,283.71978759765625,301.0076599121094,303.2694396972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0775923370004807e-20,5.387961685002404e-21,5.387961685002404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705460,298.6944274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.04132080078125,0.0,0.0,0.0001123973706853,298.7679443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0416564941406,0.0,0.0,0.0001183599524665,298.99285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0405578613281,0.0,0.0,8.742031786823645e-05,298.6103210449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.04168701171875,0.0,0.0,0.0001183599160867,298.35888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0414428710937,0.0,0.0,0.0005614454858005,285.07196044921875,294.1499938964844,300.8092041015625,297.2640991210937,300.8663024902344,300.83221435546875,286.420654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011976110981777,2.8973502708140586e-08,0.0011975821107625,-0.0747682601213455,0.0,0.0,0.0,-0.0191761329770088,60.0,24.775367736816406,0.0,-9.778927534398465e-08,0.0,281.0681457519531,283.71978759765625,301.0076599121094,303.2694396972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0775923370004807e-20,5.387961685002404e-21,5.387961685002404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705520,298.6944274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.04132080078125,0.0,0.0,0.0001123973706853,298.7679443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0416564941406,0.0,0.0,0.0001183599524665,298.99285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0405578613281,0.0,0.0,8.742031786823645e-05,298.6103210449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.04168701171875,0.0,0.0,0.0001183599160867,298.35888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0414428710937,0.0,0.0,0.0005614454858005,285.07196044921875,294.1499938964844,300.8092041015625,297.2640991210937,300.8663024902344,300.83221435546875,286.420654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011976110981777,2.8973502708140586e-08,0.0011975821107625,-0.0747682601213455,0.0,0.0,0.0,-0.0191761329770088,60.0,24.775367736816406,0.0,-9.778927534398465e-08,0.0,281.0681457519531,283.71978759765625,301.0076599121094,303.2694396972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0775923370004807e-20,5.387961685002404e-21,5.387961685002404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705580,298.6940612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0482177734375,0.0,0.0,0.0001123969705076,298.7668762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0485534667969,0.0,0.0,0.000118359530461,298.9917297363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0474548339844,0.0,0.0,8.742000500205904e-05,298.61004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.048583984375,0.0,0.0,0.0001183594940812,298.35888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.04833984375,0.0,0.0,0.00056144350674,285.08111572265625,294.1499938964844,300.77410888671875,297.27252197265625,300.864501953125,300.79937744140625,286.43896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011976063251495,2.8972941379379336e-08,0.0011975773377344,-0.0747668072581291,0.0,0.0,0.0,-0.0191758535802364,60.0,24.755130767822266,0.0,-9.778849374697529e-08,0.0,281.0681457519531,283.71978759765625,301.0076599121094,303.2694396972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0775923370004807e-20,5.387961685002404e-21,5.387961685002404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705640,298.6940612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0482177734375,0.0,0.0,0.0001123969705076,298.7668762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0485534667969,0.0,0.0,0.000118359530461,298.9917297363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0474548339844,0.0,0.0,8.742000500205904e-05,298.61004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.048583984375,0.0,0.0,0.0001183594940812,298.35888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.04833984375,0.0,0.0,0.00056144350674,285.08111572265625,294.1499938964844,300.77410888671875,297.27252197265625,300.864501953125,300.79937744140625,286.43896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011976063251495,2.8972941379379336e-08,0.0011975773377344,-0.0747668072581291,0.0,0.0,0.0,-0.0191758535802364,60.0,24.755130767822266,0.0,-9.778849374697529e-08,0.0,281.0681457519531,283.71978759765625,301.0076599121094,303.2694396972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0775923370004807e-20,5.387961685002404e-21,5.387961685002404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705700,298.69384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0517272949219,0.0,0.0,0.0001123957626987,298.76629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0520324707031,0.0,0.0,0.0001183582644443,298.9911499023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.05096435546875,0.0,0.0,8.741906640352681e-05,298.60986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.05206298828125,0.0,0.0,0.0001183582207886,298.35888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0518493652344,0.0,0.0,0.0005614375113509,285.08575439453125,294.1499938964844,300.75555419921875,297.27740478515625,300.86334228515625,300.781982421875,286.4480895996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975931702181,2.8971408383426933e-08,0.001197564182803,-0.0747628211975097,0.0,0.0,0.0,-0.0191750936210155,60.0,24.746686935424805,0.0,-9.77863479079133e-08,0.0,281.0681457519531,283.71978759765625,301.0076599121094,303.2694396972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0775923370004807e-20,5.387961685002404e-21,5.387961685002404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705760,298.693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0552673339844,0.0,0.0,0.0001123937981901,298.76568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0555725097656,0.0,0.0,0.0001183561907964,298.99053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.05450439453125,0.0,0.0,8.741753845242783e-05,298.60968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0556030273437,0.0,0.0,0.0001183561471407,298.3588256835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.05535888671875,0.0,0.0,0.0005614276742562,285.0904235839844,294.1499938964844,300.7364501953125,297.28271484375,300.8619689941406,300.7638854980469,286.4572448730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975719826295,2.896892503656545e-08,0.0011975429952144,-0.0747563615441322,0.0,0.0,0.0,-0.0191738624125719,60.0,24.739261627197266,0.0,-9.778288045936281e-08,0.0,281.0681457519531,283.71978759765625,301.0076599121094,303.2694396972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0775923370004807e-20,5.387961685002404e-21,5.387961685002404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705820,298.6930847167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0624389648437,0.0,0.0,0.0001123879046645,298.7643127441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.062744140625,0.0,0.0,0.0001183499844046,298.9892883300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0616760253906,0.0,0.0,8.74129545991309e-05,298.6092224121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0627746582031,0.0,0.0,0.0001183499407488,298.3587341308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0625305175781,0.0,0.0,0.0005613982793875,285.0998840332031,294.1499938964844,300.696533203125,297.2943725585937,300.858642578125,300.7257385253906,286.4754638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975086526945,2.8961522957615684e-08,0.0011974797816947,-0.0747371241450309,0.0,0.0,0.0,-0.0191701930016279,60.0,24.72744369506836,0.0,-9.777254916798485e-08,0.0,281.0681457519531,283.71978759765625,301.0076599121094,303.2694396972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0775923370004807e-20,5.387961685002404e-21,5.387961685002404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
