time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17705880,298.6930847167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0624389648437,0.0,0.0,0.0001123879046645,298.7643127441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.062744140625,0.0,0.0,0.0001183499844046,298.9892883300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0616760253906,0.0,0.0,8.74129545991309e-05,298.6092224121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0627746582031,0.0,0.0,0.0001183499407488,298.3587341308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0625305175781,0.0,0.0,0.0005613982793875,285.0998840332031,294.1499938964844,300.696533203125,297.2943725585937,300.858642578125,300.7257385253906,286.4754638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975086526945,2.8961522957615684e-08,0.0011974797816947,-0.0747371241450309,0.0,0.0,0.0,-0.0191701930016279,60.0,24.72744369506836,0.0,-9.777254916798485e-08,0.0,281.0681457519531,283.71978759765625,301.0076599121094,303.2694396972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0775923370004807e-20,5.387961685002404e-21,5.387961685002404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705940,298.6925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0697326660156,0.0,0.0,0.0001123800175264,298.7628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.070068359375,0.0,0.0,0.000118341675261,298.98797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0690002441406,0.0,0.0,8.740682096686214e-05,298.60870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.070068359375,0.0,0.0,0.0001183416388812,298.3585510253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0698547363281,0.0,0.0,0.0005613589310087,285.1094970703125,294.1499938964844,300.6546325683594,297.3072204589844,300.8545227050781,300.6854858398437,286.4936828613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011974242515861,2.895163753180441e-08,0.001197395264171,-0.0747114345431327,0.0,0.0,0.0,-0.0191652923822402,60.0,24.71894264221192,0.0,-9.775874332262904e-08,0.0,281.0681457519531,283.71978759765625,301.0076599121094,303.2694396972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0775923370004807e-20,5.387961685002404e-21,5.387961685002404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706000,298.6925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0697326660156,0.0,0.0,0.0001123800175264,298.7628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.070068359375,0.0,0.0,0.000118341675261,298.98797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0690002441406,0.0,0.0,8.740682096686214e-05,298.60870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.070068359375,0.0,0.0,0.0001183416388812,298.3585510253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0698547363281,0.0,0.0,0.0005613589310087,285.1094970703125,294.1499938964844,300.6546325683594,297.3072204589844,300.8545227050781,300.6854858398437,286.4936828613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011974242515861,2.895163753180441e-08,0.001197395264171,-0.0747114345431327,0.0,0.0,0.0,-0.0191652923822402,60.0,24.71894264221192,0.0,-9.775874332262904e-08,0.0,281.0681457519531,283.71978759765625,301.0076599121094,303.2694396972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0775923370004807e-20,5.387961685002404e-21,5.387961685002404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706060,298.6918640136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.07720947265625,0.0,0.0,0.0001123702750192,298.7611694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0775146484375,0.0,0.0,0.0001183314161607,298.98663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07647705078125,0.0,0.0,8.739923941902816e-05,298.60809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0775451660156,0.0,0.0,0.000118331379781,298.3583068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0773010253906,0.0,0.0,0.0005613103276118,285.1192321777344,294.1499938964844,300.6110534667969,297.3209533691406,300.8495483398437,300.6433410644531,286.5118713378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011973198270425,2.8939437513031407e-08,0.0011972909560427,-0.0746797248721122,0.0,0.0,0.0,-0.0191592443734407,60.0,24.71299743652344,0.0,-9.77417187186802e-08,0.0,281.0681457519531,283.71978759765625,301.0076599121094,303.2694396972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0775923370004807e-20,5.387961685002404e-21,5.387961685002404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706120,298.6918640136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.07720947265625,0.0,0.0,0.0001123702750192,298.7611694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0775146484375,0.0,0.0,0.0001183314161607,298.98663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07647705078125,0.0,0.0,8.739923941902816e-05,298.60809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0775451660156,0.0,0.0,0.000118331379781,298.3583068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0773010253906,0.0,0.0,0.0005613103276118,285.1192321777344,294.1499938964844,300.6110534667969,297.3209533691406,300.8495483398437,300.6433410644531,286.5118713378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011973198270425,2.8939437513031407e-08,0.0011972909560427,-0.0746797248721122,0.0,0.0,0.0,-0.0191592443734407,60.0,24.71299743652344,0.0,-9.77417187186802e-08,0.0,281.0681457519531,283.71978759765625,301.0076599121094,303.2694396972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0775923370004807e-20,5.387961685002404e-21,5.387961685002404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706180,298.691162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0848083496094,0.0,0.0,0.0001123590991483,298.7593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0850830078125,0.0,0.0,0.0001183196509373,298.9851989746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0840759277344,0.0,0.0,8.739054464967921e-05,298.607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0851135253906,0.0,0.0,0.0001183196145575,298.3580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0848999023437,0.0,0.0,0.0005612545646727,285.129150390625,294.1499938964844,300.56610107421875,297.3352966308594,300.84375,300.5995788574219,286.530029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001197200268507,2.8925452255634813e-08,0.0011971713975071,-0.0746433809399604,0.0,0.0,0.0,-0.0191523134708404,60.0,24.70906448364257,0.0,-9.772219300430153e-08,0.0,281.0681457519531,283.71978759765625,301.0076599121094,303.2694396972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0775923370004807e-20,5.387961685002404e-21,5.387961685002404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706240,298.691162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0848083496094,0.0,0.0,0.0001123590991483,298.7593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0850830078125,0.0,0.0,0.0001183196509373,298.9851989746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0840759277344,0.0,0.0,8.739054464967921e-05,298.607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0851135253906,0.0,0.0,0.0001183196145575,298.3580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0848999023437,0.0,0.0,0.0005612545646727,285.129150390625,294.1499938964844,300.56610107421875,297.3352966308594,300.84375,300.5995788574219,286.530029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001197200268507,2.8925452255634813e-08,0.0011971713975071,-0.0746433809399604,0.0,0.0,0.0,-0.0191523134708404,60.0,24.70906448364257,0.0,-9.772219300430153e-08,0.0,281.0681457519531,283.71978759765625,301.0076599121094,303.2694396972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0775923370004807e-20,5.387961685002404e-21,5.387961685002404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706300,298.6907958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0886535644531,0.0,0.0,0.0001123530964832,298.75848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08892822265625,0.0,0.0,0.0001183133208542,298.9844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0879211425781,0.0,0.0,8.738587348489091e-05,298.6070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0889587402344,0.0,0.0,0.0001183132844744,298.3578796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0887451171875,0.0,0.0,0.0005612245877273,285.1341552734375,294.1499938964844,300.5431823730469,297.34259033203125,300.8405456542969,300.57720947265625,286.5390930175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011971361236646,2.8917941818917825e-08,0.0011971071362495,-0.0746238604187965,0.0,0.0,0.0,-0.0191485900431871,60.0,24.70767974853516,0.0,-9.771171249894904e-08,0.0,281.0681457519531,283.71978759765625,301.0076599121094,303.2694396972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0775923370004807e-20,5.387961685002404e-21,5.387961685002404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706360,298.6903991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.092529296875,0.0,0.0,0.0001123468391597,298.7575378417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0928039550781,0.0,0.0,0.0001183067288366,298.9837646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0918273925781,0.0,0.0,8.738100586924702e-05,298.606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09283447265625,0.0,0.0,0.0001183066924568,298.3576965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0926208496094,0.0,0.0,0.0005611933302134,285.1391906738281,294.1499938964844,300.5200500488281,297.3499450683594,300.8371276855469,300.5545654296875,286.54815673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011970691848546,2.8910111637969752e-08,0.0011970401974394,-0.0746035054326057,0.0,0.0,0.0,-0.0191447082906961,60.0,24.70648956298828,0.0,-9.770078435167306e-08,0.0,281.0681457519531,283.71978759765625,301.0076599121094,303.2694396972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0775923370004807e-20,5.387961685002404e-21,5.387961685002404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706420,298.6895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1003723144531,0.0,0.0,0.0001123338006436,298.75555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1006774902344,0.0,0.0,0.0001182929991045,298.98223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0997009277344,0.0,0.0,8.737086318433285e-05,298.6058959960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1007080078125,0.0,0.0,0.0001182929627248,298.3572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1004943847656,0.0,0.0,0.0005611282540485,285.1493835449219,294.1499938964844,300.4731750488281,297.3646240234375,300.8296203613281,300.5084228515625,286.5662536621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001196929719299,2.8893810011254573e-08,0.0011969008482992,-0.074561133980751,0.0,0.0,0.0,-0.0191366262733936,60.0,24.70457649230957,0.0,-9.767803277327405e-08,0.0,281.0681457519531,283.71978759765625,301.0076599121094,303.2694396972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0775923370004807e-20,5.387961685002404e-21,5.387961685002404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706480,298.6895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1003723144531,0.0,0.0,0.0001123338006436,298.75555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1006774902344,0.0,0.0,0.0001182929991045,298.98223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0997009277344,0.0,0.0,8.737086318433285e-05,298.6058959960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1007080078125,0.0,0.0,0.0001182929627248,298.3572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1004943847656,0.0,0.0,0.0005611282540485,285.1493835449219,294.1499938964844,300.4731750488281,297.3646240234375,300.8296203613281,300.5084228515625,286.5662536621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001196929719299,2.8893810011254573e-08,0.0011969008482992,-0.074561133980751,0.0,0.0,0.0,-0.0191366262733936,60.0,24.70457649230957,0.0,-9.767803277327405e-08,0.0,281.0681457519531,283.71978759765625,301.0076599121094,303.2694396972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0775923370004807e-20,5.387961685002404e-21,5.387961685002404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706540,298.6886901855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1083679199219,0.0,0.0,0.0001123203983297,298.7535095214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1086730957031,0.0,0.0,0.0001182788910227,298.9806823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1076965332031,0.0,0.0,8.736043673707172e-05,298.60504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1086730957031,0.0,0.0,0.0001182788546429,298.3568725585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1084899902344,0.0,0.0,0.0005610613152384,285.1596984863281,294.1499938964844,300.42578125,297.37908935546875,300.8212890625,300.46160888671875,286.5843200683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011967865284532,2.8877055413545363e-08,0.0011967576574534,-0.0745175927877426,0.0,0.0,0.0,-0.0191283207386732,60.0,24.70298767089844,0.0,-9.765465591726753e-08,0.0,281.0681457519531,283.71978759765625,301.0076599121094,303.2694396972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0775923370004807e-20,5.387961685002404e-21,5.387961685002404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706600,298.6886901855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1083679199219,0.0,0.0,0.0001123203983297,298.7535095214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1086730957031,0.0,0.0,0.0001182788910227,298.9806823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1076965332031,0.0,0.0,8.736043673707172e-05,298.60504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1086730957031,0.0,0.0,0.0001182788546429,298.3568725585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1084899902344,0.0,0.0,0.0005610613152384,285.1596984863281,294.1499938964844,300.42578125,297.37908935546875,300.8212890625,300.46160888671875,286.5843200683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011967865284532,2.8877055413545363e-08,0.0011967576574534,-0.0745175927877426,0.0,0.0,0.0,-0.0191283207386732,60.0,24.70298767089844,0.0,-9.765465591726753e-08,0.0,281.0681457519531,283.71978759765625,301.0076599121094,303.2694396972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0775923370004807e-20,5.387961685002404e-21,5.387961685002404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706660,298.6877746582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1164855957031,0.0,0.0,0.000112306966912,298.7513732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1167907714844,0.0,0.0,0.0001182647392852,298.9790954589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1158142089844,0.0,0.0,8.734998846193776e-05,298.6041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1167907714844,0.0,0.0,0.0001182647029054,298.3564147949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1166076660156,0.0,0.0,0.0005609942600131,285.170166015625,294.1499938964844,300.378173828125,297.3930969238281,300.8121337890625,300.4143371582031,286.60235595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001196642871946,2.886025640691514e-08,0.0011966140009462,-0.074473924934864,0.0,0.0,0.0,-0.019119992852211,60.0,24.700857162475582,0.0,-9.76312151124148e-08,0.0,281.0681457519531,283.71978759765625,301.0076599121094,303.2694396972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0775923370004807e-20,5.387961685002404e-21,5.387961685002404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706720,298.6877746582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1164855957031,0.0,0.0,0.000112306966912,298.7513732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1167907714844,0.0,0.0,0.0001182647392852,298.9790954589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1158142089844,0.0,0.0,8.734998846193776e-05,298.6041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1167907714844,0.0,0.0,0.0001182647029054,298.3564147949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1166076660156,0.0,0.0,0.0005609942600131,285.170166015625,294.1499938964844,300.378173828125,297.3930969238281,300.8121337890625,300.4143371582031,286.60235595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001196642871946,2.886025640691514e-08,0.0011966140009462,-0.074473924934864,0.0,0.0,0.0,-0.019119992852211,60.0,24.700857162475582,0.0,-9.76312151124148e-08,0.0,281.0681457519531,283.71978759765625,301.0076599121094,303.2694396972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0775923370004807e-20,5.387961685002404e-21,5.387961685002404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706780,298.68682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.124755859375,0.0,0.0,0.0001122938629123,298.7491760253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1250305175781,0.0,0.0,0.0001182509367936,298.9774475097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.12408447265625,0.0,0.0,8.733979484532028e-05,298.6031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1250305175781,0.0,0.0,0.0001182509076897,298.3558959960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1248474121094,0.0,0.0,0.0005609288346022,285.1807556152344,294.1499938964844,300.3305969238281,297.4063720703125,300.8021545410156,300.3669128417969,286.6203918457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011965028243139,2.8843874844142192e-08,0.0011964739533141,-0.0744313448667526,0.0,0.0,0.0,-0.0191118717193603,60.0,24.69770812988281,0.0,-9.760836405803277e-08,0.0,281.0681457519531,283.71978759765625,301.0076599121094,303.2694396972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0775923370004807e-20,5.387961685002404e-21,5.387961685002404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706840,298.68682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.124755859375,0.0,0.0,0.0001122938629123,298.7491760253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1250305175781,0.0,0.0,0.0001182509367936,298.9774475097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.12408447265625,0.0,0.0,8.733979484532028e-05,298.6031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1250305175781,0.0,0.0,0.0001182509076897,298.3558959960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1248474121094,0.0,0.0,0.0005609288346022,285.1807556152344,294.1499938964844,300.3305969238281,297.4063720703125,300.8021545410156,300.3669128417969,286.6203918457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011965028243139,2.8843874844142192e-08,0.0011964739533141,-0.0744313448667526,0.0,0.0,0.0,-0.0191118717193603,60.0,24.69770812988281,0.0,-9.760836405803277e-08,0.0,281.0681457519531,283.71978759765625,301.0076599121094,303.2694396972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0775923370004807e-20,5.387961685002404e-21,5.387961685002404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706900,298.68634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12890625,0.0,0.0,0.0001122874891734,298.748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1291809082031,0.0,0.0,0.0001182442283607,298.97662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1282653808594,0.0,0.0,8.733483264222741e-05,298.6026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12921142578125,0.0,0.0,0.0001182441919809,298.3556213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1289978027344,0.0,0.0,0.0005608969950117,285.18609619140625,294.1499938964844,300.30694580078125,297.4126892089844,300.7969055175781,300.3432006835937,286.62939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011964347213506,2.8835902554646964e-08,0.0011964058503508,-0.0744106248021125,0.0,0.0,0.0,-0.0191079191863536,60.0,24.695690155029297,0.0,-9.75972440642181e-08,0.0,281.0681457519531,283.71978759765625,301.0076599121094,303.2694396972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0775923370004807e-20,5.387961685002404e-21,5.387961685002404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706960,298.6858215332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.13311767578125,0.0,0.0,0.000112281384645,298.7469177246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1333923339844,0.0,0.0,0.0001182377964141,298.9757995605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1324462890625,0.0,0.0,8.733008144190535e-05,298.6021423339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1334228515625,0.0,0.0,0.0001182377600343,298.3553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1332092285156,0.0,0.0,0.000560866552405,285.1914978027344,294.1499938964844,300.28338623046875,297.418701171875,300.7914428710937,300.3195495605469,286.63836669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011963694123551,2.882826954930806e-08,0.0011963405413553,-0.0743907839059829,0.0,0.0,0.0,-0.0191041361540555,60.0,24.6931095123291,0.0,-9.758659302860909e-08,0.0,281.0681457519531,283.71978759765625,301.0076599121094,303.2694396972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0775923370004807e-20,5.387961685002404e-21,5.387961685002404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707020,298.6847839355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1416015625,0.0,0.0,0.0001122701505664,298.7446594238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1418762207031,0.0,0.0,0.000118225965707,298.97412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1409606933594,0.0,0.0,8.732134301681072e-05,298.6011047363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.14190673828125,0.0,0.0,0.0001182259293273,298.35479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1417236328125,0.0,0.0,0.0005608104402199,285.20233154296875,294.1499938964844,300.2368469238281,297.4298400878906,300.7799377441406,300.272705078125,286.6563415527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011962492717429,2.8814218566708405e-08,0.0011962204007431,-0.0743542686104774,0.0,0.0,0.0,-0.0190971698611974,60.0,24.68604278564453,0.0,-9.75669962599568e-08,0.0,281.0681457519531,283.71978759765625,301.0076599121094,303.2694396972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0775923370004807e-20,5.387961685002404e-21,5.387961685002404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707080,298.6847839355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1416015625,0.0,0.0,0.0001122701505664,298.7446594238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1418762207031,0.0,0.0,0.000118225965707,298.97412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1409606933594,0.0,0.0,8.732134301681072e-05,298.6011047363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.14190673828125,0.0,0.0,0.0001182259293273,298.35479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1417236328125,0.0,0.0,0.0005608104402199,285.20233154296875,294.1499938964844,300.2368469238281,297.4298400878906,300.7799377441406,300.272705078125,286.6563415527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011962492717429,2.8814218566708405e-08,0.0011962204007431,-0.0743542686104774,0.0,0.0,0.0,-0.0190971698611974,60.0,24.68604278564453,0.0,-9.75669962599568e-08,0.0,281.0681457519531,283.71978759765625,301.0076599121094,303.2694396972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0775923370004807e-20,5.387961685002404e-21,5.387961685002404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707140,298.6837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1502380371094,0.0,0.0,0.0001122601970564,298.74237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1505126953125,0.0,0.0,0.0001182154883281,298.9723815917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.14959716796875,0.0,0.0,8.731360867386684e-05,298.6000366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1505126953125,0.0,0.0,0.0001182154519483,298.3542175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1503295898437,0.0,0.0,0.0005607607890851,285.2133178710937,294.1499938964844,300.1911926269531,297.4395751953125,300.7677307128906,300.2265319824219,286.67431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011961427517235,2.880176808162105e-08,0.001196113997139,-0.0743219032883644,0.0,0.0,0.0,-0.0190909970551729,60.0,24.67658233642578,0.0,-9.754963059549484e-08,0.0,281.0681457519531,283.71978759765625,301.0076599121094,303.2694396972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0775923370004807e-20,5.387961685002404e-21,5.387961685002404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707200,298.6837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1502380371094,0.0,0.0,0.0001122601970564,298.74237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1505126953125,0.0,0.0,0.0001182154883281,298.9723815917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.14959716796875,0.0,0.0,8.731360867386684e-05,298.6000366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1505126953125,0.0,0.0,0.0001182154519483,298.3542175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1503295898437,0.0,0.0,0.0005607607890851,285.2133178710937,294.1499938964844,300.1911926269531,297.4395751953125,300.7677307128906,300.2265319824219,286.67431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011961427517235,2.880176808162105e-08,0.001196113997139,-0.0743219032883644,0.0,0.0,0.0,-0.0190909970551729,60.0,24.67658233642578,0.0,-9.754963059549484e-08,0.0,281.0681457519531,283.71978759765625,301.0076599121094,303.2694396972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0775923370004807e-20,5.387961685002404e-21,5.387961685002404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707260,298.6826477050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1589660644531,0.0,0.0,0.0001122521207435,298.74005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.15924072265625,0.0,0.0,0.0001182069754577,298.9706726074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1583557128906,0.0,0.0,8.730732224648818e-05,298.59893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1592712402344,0.0,0.0,0.0001182069463538,298.3536071777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1590576171875,0.0,0.0,0.0005607204511761,285.2243957519531,294.1499938964844,300.14678955078125,297.4476928710937,300.7548522949219,300.1813659667969,286.6922607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011960562551394,2.8791649953063825e-08,0.0011960275005549,-0.0742956027388572,0.0,0.0,0.0,-0.0190859828144311,60.0,24.663837432861328,0.0,-9.753551921676262e-08,0.0,281.0681457519531,283.71978759765625,301.0076599121094,303.2694396972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0775923370004807e-20,5.387961685002404e-21,5.387961685002404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707320,298.6826477050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1589660644531,0.0,0.0,0.0001122521207435,298.74005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.15924072265625,0.0,0.0,0.0001182069754577,298.9706726074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1583557128906,0.0,0.0,8.730732224648818e-05,298.59893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1592712402344,0.0,0.0,0.0001182069463538,298.3536071777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1590576171875,0.0,0.0,0.0005607204511761,285.2243957519531,294.1499938964844,300.14678955078125,297.4476928710937,300.7548522949219,300.1813659667969,286.6922607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011960562551394,2.8791649953063825e-08,0.0011960275005549,-0.0742956027388572,0.0,0.0,0.0,-0.0190859828144311,60.0,24.663837432861328,0.0,-9.753551921676262e-08,0.0,281.0681457519531,283.71978759765625,301.0076599121094,303.2694396972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0775923370004807e-20,5.387961685002404e-21,5.387961685002404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707380,298.6815490722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1678466796875,0.0,0.0,0.000112246198114,298.7377624511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1680908203125,0.0,0.0,0.000118200739962,298.96893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.167236328125,0.0,0.0,8.730270928936079e-05,298.5978088378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1681213378906,0.0,0.0,0.0001182007108582,298.3529968261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1679382324219,0.0,0.0,0.0005606908816844,285.2356262207031,294.1499938964844,300.1038818359375,297.4539794921875,300.7413330078125,300.137451171875,286.7101745605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959926923736,2.8784219452404614e-08,0.0011959639377892,-0.07427629083395,0.0,0.0,0.0,-0.019082298502326,60.0,24.64744758605957,0.0,-9.752515950367525e-08,0.0,281.0681457519531,283.71978759765625,301.0076599121094,303.2694396972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0775923370004807e-20,5.387961685002404e-21,5.387961685002404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707440,298.6815490722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1678466796875,0.0,0.0,0.000112246198114,298.7377624511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1680908203125,0.0,0.0,0.000118200739962,298.96893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.167236328125,0.0,0.0,8.730270928936079e-05,298.5978088378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1681213378906,0.0,0.0,0.0001182007108582,298.3529968261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1679382324219,0.0,0.0,0.0005606908816844,285.2356262207031,294.1499938964844,300.1038818359375,297.4539794921875,300.7413330078125,300.137451171875,286.7101745605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959926923736,2.8784219452404614e-08,0.0011959639377892,-0.07427629083395,0.0,0.0,0.0,-0.019082298502326,60.0,24.64744758605957,0.0,-9.752515950367525e-08,0.0,281.0681457519531,283.71978759765625,301.0076599121094,303.2694396972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0775923370004807e-20,5.387961685002404e-21,5.387961685002404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707500,298.6809997558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1723022460937,0.0,0.0,0.0001122440808103,298.73663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1725769042969,0.0,0.0,0.000118198513519,298.9680480957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.17169189453125,0.0,0.0,8.730106492293999e-05,298.5972595214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1725769042969,0.0,0.0,0.0001181984844151,298.3526916503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1723937988281,0.0,0.0,0.0005606803460977,285.24127197265625,294.1499938964844,300.0830993652344,297.45635986328125,300.7343444824219,300.1160583496094,286.7191467285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959699913859,2.878156024621603e-08,0.0011959412368014,-0.0742693766951561,0.0,0.0,0.0,-0.0190809797495603,60.0,24.637826919555664,0.0,-9.752145047059457e-08,0.0,281.0681457519531,283.71978759765625,301.0076599121094,303.2694396972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0775923370004807e-20,5.387961685002404e-21,5.387961685002404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707560,298.6804504394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.17681884765625,0.0,0.0,0.0001122427274822,298.7355041503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.17706298828125,0.0,0.0,0.0001181970874313,298.9671630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1762084960937,0.0,0.0,8.730000990908593e-05,298.5966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1770935058594,0.0,0.0,0.0001181970583274,298.3523864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1769104003906,0.0,0.0,0.0005606735940091,285.2469787597656,294.1499938964844,300.06280517578125,297.4582214355469,300.7272033691406,300.0950927734375,286.72808837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959553230553,2.877984961457969e-08,0.0011959265684708,-0.0742649286985397,0.0,0.0,0.0,-0.0190801322460174,60.0,24.627031326293945,0.0,-9.75190701524298e-08,0.0,281.0681457519531,283.71978759765625,301.0076599121094,303.2694396972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0775923370004807e-20,5.387961685002404e-21,5.387961685002404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707620,298.6793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1859130859375,0.0,0.0,0.0001122424364439,298.7332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1861572265625,0.0,0.0,0.0001181967745651,298.9654235839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1853332519531,0.0,0.0,8.729978435439989e-05,298.5955505371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1861877441406,0.0,0.0,0.0001181967454613,298.3517761230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1860046386719,0.0,0.0,0.0005606721388176,285.2584228515625,294.1499938964844,300.0238037109375,297.4602355957031,300.71258544921875,300.0546875,286.7459716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959518305957,2.8779433947079283e-08,0.0011959229595959,-0.0742638483643531,0.0,0.0,0.0,-0.0190799254924058,60.0,24.60163688659668,0.0,-9.751848750738645e-08,0.0,281.0681457519531,283.71978759765625,301.0076599121094,303.2694396972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0775923370004807e-20,5.387961685002404e-21,5.387961685002404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707680,298.6793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1859130859375,0.0,0.0,0.0001122424364439,298.7332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1861572265625,0.0,0.0,0.0001181967745651,298.9654235839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1853332519531,0.0,0.0,8.729978435439989e-05,298.5955505371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1861877441406,0.0,0.0,0.0001181967454613,298.3517761230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1860046386719,0.0,0.0,0.0005606721388176,285.2584228515625,294.1499938964844,300.0238037109375,297.4602355957031,300.71258544921875,300.0546875,286.7459716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959518305957,2.8779433947079283e-08,0.0011959229595959,-0.0742638483643531,0.0,0.0,0.0,-0.0190799254924058,60.0,24.60163688659668,0.0,-9.751848750738645e-08,0.0,281.0681457519531,283.71978759765625,301.0076599121094,303.2694396972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0775923370004807e-20,5.387961685002404e-21,5.387961685002404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707740,298.67822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1951599121094,0.0,0.0,0.0001122456596931,298.73114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1954040527344,0.0,0.0,0.0001182001724373,298.96368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1945495605469,0.0,0.0,8.730228728381917e-05,298.59442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1954040527344,0.0,0.0,0.0001182001433335,298.3511657714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1952514648437,0.0,0.0,0.0005606883205473,285.27001953125,294.1499938964844,299.9871826171875,297.4598083496094,300.6974182128906,300.0167541503906,286.76385498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959857074543,2.8783405880972168e-08,0.0011959569528698,-0.0742741748690605,0.0,0.0,0.0,-0.0190818943083286,60.0,24.570602416992188,0.0,-9.752402974072538e-08,0.0,281.0681457519531,283.71978759765625,301.0076599121094,303.2694396972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0775923370004807e-20,5.387961685002404e-21,5.387961685002404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707800,298.67822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1951599121094,0.0,0.0,0.0001122456596931,298.73114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1954040527344,0.0,0.0,0.0001182001724373,298.96368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1945495605469,0.0,0.0,8.730228728381917e-05,298.59442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1954040527344,0.0,0.0,0.0001182001433335,298.3511657714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1952514648437,0.0,0.0,0.0005606883205473,285.27001953125,294.1499938964844,299.9871826171875,297.4598083496094,300.6974182128906,300.0167541503906,286.76385498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959857074543,2.8783405880972168e-08,0.0011959569528698,-0.0742741748690605,0.0,0.0,0.0,-0.0190818943083286,60.0,24.570602416992188,0.0,-9.752402974072538e-08,0.0,281.0681457519531,283.71978759765625,301.0076599121094,303.2694396972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0775923370004807e-20,5.387961685002404e-21,5.387961685002404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707860,298.6770935058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2044982910156,0.0,0.0,0.0001122518078773,298.7290344238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2047424316406,0.0,0.0,0.0001182066407636,298.9619445800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.20391845703125,0.0,0.0,8.730706758797169e-05,298.5932922363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2047424316406,0.0,0.0,0.0001182066116598,298.3505554199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.20458984375,0.0,0.0,0.0005607190541923,285.2817077636719,294.1499938964844,299.9532470703125,297.45672607421875,300.681884765625,299.9808349609375,286.7817077636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011960506672039,2.8791017570029e-08,0.0011960219126194,-0.0742939561605453,0.0,0.0,0.0,-0.0190856680274009,60.0,24.534971237182617,0.0,-9.75346381437703e-08,0.0,281.0681457519531,283.71978759765625,301.0076599121094,303.2694396972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0775923370004807e-20,5.387961685002404e-21,5.387961685002404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707920,298.6770935058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2044982910156,0.0,0.0,0.0001122518078773,298.7290344238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2047424316406,0.0,0.0,0.0001182066407636,298.9619445800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.20391845703125,0.0,0.0,8.730706758797169e-05,298.5932922363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2047424316406,0.0,0.0,0.0001182066116598,298.3505554199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.20458984375,0.0,0.0,0.0005607190541923,285.2817077636719,294.1499938964844,299.9532470703125,297.45672607421875,300.681884765625,299.9808349609375,286.7817077636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011960506672039,2.8791017570029e-08,0.0011960219126194,-0.0742939561605453,0.0,0.0,0.0,-0.0190856680274009,60.0,24.534971237182617,0.0,-9.75346381437703e-08,0.0,281.0681457519531,283.71978759765625,301.0076599121094,303.2694396972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0775923370004807e-20,5.387961685002404e-21,5.387961685002404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707980,298.6759948730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.21392822265625,0.0,0.0,0.0001122625981224,298.7270202636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.21417236328125,0.0,0.0,0.0001182179985335,298.9602355957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.21337890625,0.0,0.0,8.731545676710084e-05,298.5921630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2142028808594,0.0,0.0,0.0001182179694296,298.3499755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2140197753906,0.0,0.0,0.0005607729544863,285.29351806640625,294.1499938964844,299.9222412109375,297.4508361816406,300.6660461425781,299.9478759765625,286.7995300292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011961653362959,2.8804418406025444e-08,0.0011961364652961,-0.0743287876248359,0.0,0.0,0.0,-0.0190923102200031,60.0,24.492595672607425,0.0,-9.755332541772077e-08,0.0,281.0681457519531,283.71978759765625,301.0076599121094,303.2694396972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0775923370004807e-20,5.387961685002404e-21,5.387961685002404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708040,298.6759948730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.21392822265625,0.0,0.0,0.0001122625981224,298.7270202636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.21417236328125,0.0,0.0,0.0001182179985335,298.9602355957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.21337890625,0.0,0.0,8.731545676710084e-05,298.5921630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2142028808594,0.0,0.0,0.0001182179694296,298.3499755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2140197753906,0.0,0.0,0.0005607729544863,285.29351806640625,294.1499938964844,299.9222412109375,297.4508361816406,300.6660461425781,299.9478759765625,286.7995300292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011961653362959,2.8804418406025444e-08,0.0011961364652961,-0.0743287876248359,0.0,0.0,0.0,-0.0190923102200031,60.0,24.492595672607425,0.0,-9.755332541772077e-08,0.0,281.0681457519531,283.71978759765625,301.0076599121094,303.2694396972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0775923370004807e-20,5.387961685002404e-21,5.387961685002404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708100,298.67547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2187194824219,0.0,0.0,0.0001122690664487,298.7260437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.21893310546875,0.0,0.0,0.0001182248088298,298.9593811035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2181396484375,0.0,0.0,8.732048445381224e-05,298.59161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2189636230469,0.0,0.0,0.000118224779726,298.34967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2187805175781,0.0,0.0,0.0005608052597381,285.2994689941406,294.1499938964844,299.907958984375,297.44677734375,300.6579895019531,299.9322814941406,286.8084411621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011962341377511,2.8812456420723723e-08,0.0011962053831666,-0.0743496865034103,0.0,0.0,0.0,-0.0190962962806224,60.0,24.469606399536133,0.0,-9.756453778209109e-08,0.0,281.0681457519531,283.71978759765625,301.0076599121094,303.2694396972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0775923370004807e-20,5.387961685002404e-21,5.387961685002404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708160,298.6749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2235107421875,0.0,0.0,0.0001122769899666,298.7250671386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2237243652344,0.0,0.0,0.0001182331543532,298.9585266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2229309082031,0.0,0.0,8.732664718991145e-05,298.5910949707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2237548828125,0.0,0.0,0.0001182331252493,298.3493957519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2236022949219,0.0,0.0,0.0005608448991551,285.305419921875,294.1499938964844,299.89453125,297.4419250488281,300.64990234375,299.9175109863281,286.8173522949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011963184224441,2.8822308095755044e-08,0.0011962895514443,-0.0743752941489219,0.0,0.0,0.0,-0.0191011801362037,60.0,24.44468688964844,0.0,-9.757827967860069e-08,0.0,281.0681457519531,283.71978759765625,301.0076599121094,303.2694396972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0775923370004807e-20,5.387961685002404e-21,5.387961685002404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
