time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17708220,298.6738586425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2331848144531,0.0,0.0,0.000112295463623,298.7232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2334289550781,0.0,0.0,0.0001182526175398,298.95684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2326354980469,0.0,0.0,8.734102448215708e-05,298.59002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2334289550781,0.0,0.0,0.000118252588436,298.348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2332763671875,0.0,0.0,0.0005609372165054,285.31744384765625,294.1499938964844,299.870361328125,297.42974853515625,300.6336364746094,299.89111328125,286.8351745605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001196514815092,2.8845292376900043e-08,0.0011964859440922,-0.0744350329041481,0.0,0.0,0.0,-0.0191125739365816,60.0,24.388614654541016,0.0,-9.761033936683817e-08,0.0,281.0681457519531,283.71978759765625,301.0076599121094,303.2694396972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0775923370004807e-20,5.387961685002404e-21,5.387961685002404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708280,298.6738586425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2331848144531,0.0,0.0,0.000112295463623,298.7232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2334289550781,0.0,0.0,0.0001182526175398,298.95684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2326354980469,0.0,0.0,8.734102448215708e-05,298.59002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2334289550781,0.0,0.0,0.000118252588436,298.348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2332763671875,0.0,0.0,0.0005609372165054,285.31744384765625,294.1499938964844,299.870361328125,297.42974853515625,300.6336364746094,299.89111328125,286.8351745605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001196514815092,2.8845292376900043e-08,0.0011964859440922,-0.0744350329041481,0.0,0.0,0.0,-0.0191125739365816,60.0,24.388614654541016,0.0,-9.761033936683817e-08,0.0,281.0681457519531,283.71978759765625,301.0076599121094,303.2694396972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0775923370004807e-20,5.387961685002404e-21,5.387961685002404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708340,298.6728210449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.24298095703125,0.0,0.0,0.0001123180554714,298.7215881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2431945800781,0.0,0.0,0.0001182763953693,298.9552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.242431640625,0.0,0.0,8.735858864383772e-05,298.5889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.24322509765625,0.0,0.0,0.0001182763662654,298.3483581542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2430419921875,0.0,0.0,0.0005610500811599,285.32958984375,294.1499938964844,299.8500061035156,297.4141540527344,300.61724853515625,299.8677673339844,286.8529663085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011967552127316,2.8873394342099346e-08,0.0011967263417318,-0.0745080709457397,0.0,0.0,0.0,-0.0191265046596527,60.0,24.32641792297364,0.0,-9.76495471149974e-08,0.0,281.0681457519531,283.71978759765625,301.0076599121094,303.2694396972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0775923370004807e-20,5.387961685002404e-21,5.387961685002404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708400,298.6728210449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.24298095703125,0.0,0.0,0.0001123180554714,298.7215881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2431945800781,0.0,0.0,0.0001182763953693,298.9552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.242431640625,0.0,0.0,8.735858864383772e-05,298.5889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.24322509765625,0.0,0.0,0.0001182763662654,298.3483581542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2430419921875,0.0,0.0,0.0005610500811599,285.32958984375,294.1499938964844,299.8500061035156,297.4141540527344,300.61724853515625,299.8677673339844,286.8529663085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011967552127316,2.8873394342099346e-08,0.0011967263417318,-0.0745080709457397,0.0,0.0,0.0,-0.0191265046596527,60.0,24.32641792297364,0.0,-9.76495471149974e-08,0.0,281.0681457519531,283.71978759765625,301.0076599121094,303.2694396972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0775923370004807e-20,5.387961685002404e-21,5.387961685002404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708460,298.6718444824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2528686523437,0.0,0.0,0.0001123366891988,298.7200012207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2530822753906,0.0,0.0,0.0001182960259029,298.9535522460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2523193359375,0.0,0.0,8.737308235140517e-05,298.5879821777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.25311279296875,0.0,0.0,0.0001182959967991,298.3478698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2529296875,0.0,0.0,0.0005611432134173,285.3418273925781,294.1499938964844,299.8334655761719,297.3971862792969,300.600830078125,299.8480529785156,286.8707275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011969538172706,2.88965793515672e-08,0.0011969248298555,-0.0745683386921882,0.0,0.0,0.0,-0.0191380009055137,60.0,24.25737571716309,0.0,-9.768189812575657e-08,0.0,281.0681457519531,283.71978759765625,301.0076599121094,303.2694396972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0775923370004807e-20,5.387961685002404e-21,5.387961685002404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708520,298.6718444824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2528686523437,0.0,0.0,0.0001123366891988,298.7200012207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2530822753906,0.0,0.0,0.0001182960259029,298.9535522460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2523193359375,0.0,0.0,8.737308235140517e-05,298.5879821777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.25311279296875,0.0,0.0,0.0001182959967991,298.3478698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2529296875,0.0,0.0,0.0005611432134173,285.3418273925781,294.1499938964844,299.8334655761719,297.3971862792969,300.600830078125,299.8480529785156,286.8707275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011969538172706,2.88965793515672e-08,0.0011969248298555,-0.0745683386921882,0.0,0.0,0.0,-0.0191380009055137,60.0,24.25737571716309,0.0,-9.768189812575657e-08,0.0,281.0681457519531,283.71978759765625,301.0076599121094,303.2694396972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0775923370004807e-20,5.387961685002404e-21,5.387961685002404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708580,298.6708679199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2628479003906,0.0,0.0,0.0001123293623095,298.71856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2630920410156,0.0,0.0,0.0001182883061119,298.9519958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2623291015625,0.0,0.0,8.736737800063565e-05,298.5870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2630920410156,0.0,0.0,0.0001182882770081,298.3474426269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.262939453125,0.0,0.0,0.0005611066007986,285.3541564941406,294.1499938964844,299.8203430175781,297.3810119628906,300.5845031738281,299.8324890136719,286.88848876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011968750040978,2.8887400915778016e-08,0.001196846133098,-0.0745444819331169,0.0,0.0,0.0,-0.0191334504634141,60.0,24.183788299560547,0.0,-9.766909414565816e-08,0.0,281.0681457519531,283.71978759765625,301.0076599121094,303.2694396972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0775923370004807e-20,5.387961685002404e-21,5.387961685002404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708640,298.6708679199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2628479003906,0.0,0.0,0.0001123293623095,298.71856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2630920410156,0.0,0.0,0.0001182883061119,298.9519958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2623291015625,0.0,0.0,8.736737800063565e-05,298.5870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2630920410156,0.0,0.0,0.0001182882770081,298.3474426269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.262939453125,0.0,0.0,0.0005611066007986,285.3541564941406,294.1499938964844,299.8203430175781,297.3810119628906,300.5845031738281,299.8324890136719,286.88848876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011968750040978,2.8887400915778016e-08,0.001196846133098,-0.0745444819331169,0.0,0.0,0.0,-0.0191334504634141,60.0,24.183788299560547,0.0,-9.766909414565816e-08,0.0,281.0681457519531,283.71978759765625,301.0076599121094,303.2694396972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0775923370004807e-20,5.387961685002404e-21,5.387961685002404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708700,298.67041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2679138183594,0.0,0.0,0.0001123205729527,298.7178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.26812744140625,0.0,0.0,0.0001182790438178,298.9512023925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2673645019531,0.0,0.0,8.736054587643594e-05,298.5865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.26812744140625,0.0,0.0,0.00011827902199,298.34722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2679748535156,0.0,0.0,0.0005610627122223,285.3603515625,294.1499938964844,299.81500244140625,297.3731689453125,300.57635498046875,299.8257751464844,286.8973693847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011967807076871,2.8876426583224202e-08,0.0011967518366873,-0.0745159536600112,0.0,0.0,0.0,-0.0191280059516429,60.0,24.146106719970703,0.0,-9.76537748442752e-08,0.0,281.0681457519531,283.71978759765625,301.0076599121094,303.2694396972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0775923370004807e-20,5.387961685002404e-21,5.387961685002404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708760,298.6699523925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.27294921875,0.0,0.0,0.0001123057372751,298.7172546386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.273193359375,0.0,0.0,0.0001182634223368,298.950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2724304199219,0.0,0.0,8.734900620765984e-05,298.58612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.273193359375,0.0,0.0,0.000118263400509,298.3470458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2730407714844,0.0,0.0,0.0005609886138699,285.3665771484375,294.1499938964844,299.8103942871094,297.36553955078125,300.5682678222656,299.81988525390625,286.9062194824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011966227320954,2.8857918721314494e-08,0.0011965938610956,-0.0744678527116775,0.0,0.0,0.0,-0.019118832424283,60.0,24.10764503479004,0.0,-9.762795372125765e-08,0.0,281.0681457519531,283.71978759765625,301.0076599121094,303.2694396972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0775923370004807e-20,5.387961685002404e-21,5.387961685002404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708820,298.6690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2831726074219,0.0,0.0,0.00011226128845,298.716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.28338623046875,0.0,0.0,0.0001182166161015,298.9489440917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2826538085937,0.0,0.0,8.731443085707724e-05,298.5852355957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.28338623046875,0.0,0.0,0.0001182165869977,298.3466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2832336425781,0.0,0.0,0.0005607666098512,285.3791198730469,294.1499938964844,299.80340576171875,297.3507080078125,300.55224609375,299.8104858398437,286.9239501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011961491545662,2.8802485729784173e-08,0.0011961203999817,-0.0743237659335136,0.0,0.0,0.0,-0.0190913546830415,60.0,24.02882957458496,0.0,-9.755063246075225e-08,0.0,281.0681457519531,283.71978759765625,301.0076599121094,303.2694396972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0775923370004807e-20,5.387961685002404e-21,5.387961685002404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708880,298.6690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2831726074219,0.0,0.0,0.00011226128845,298.716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.28338623046875,0.0,0.0,0.0001182166161015,298.9489440917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2826538085937,0.0,0.0,8.731443085707724e-05,298.5852355957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.28338623046875,0.0,0.0,0.0001182165869977,298.3466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2832336425781,0.0,0.0,0.0005607666098512,285.3791198730469,294.1499938964844,299.80340576171875,297.3507080078125,300.55224609375,299.8104858398437,286.9239501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011961491545662,2.8802485729784173e-08,0.0011961203999817,-0.0743237659335136,0.0,0.0,0.0,-0.0190913546830415,60.0,24.02882957458496,0.0,-9.755063246075225e-08,0.0,281.0681457519531,283.71978759765625,301.0076599121094,303.2694396972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0775923370004807e-20,5.387961685002404e-21,5.387961685002404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708940,298.668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.29345703125,0.0,0.0,0.0001121990571846,298.7149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2936706542969,0.0,0.0,0.0001181510888272,298.9474792480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2929382324219,0.0,0.0,8.726603118702769e-05,298.5844116210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.293701171875,0.0,0.0,0.0001181510597234,298.3463439941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2935485839844,0.0,0.0,0.0005604558391496,285.3917236328125,294.1499938964844,299.799072265625,297.33648681640625,300.5364685058594,299.803955078125,286.941650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011954858200624,2.8724896239396013e-08,0.0011954571818932,-0.0741220936179161,0.0,0.0,0.0,-0.0190528910607099,60.0,23.9477481842041,0.0,-9.744245943466012e-08,0.0,281.0681457519531,283.71978759765625,301.0076599121094,303.2694396972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0775923370004807e-20,5.387961685002404e-21,5.387961685002404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709000,298.668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.29345703125,0.0,0.0,0.0001121990571846,298.7149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2936706542969,0.0,0.0,0.0001181510888272,298.9474792480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2929382324219,0.0,0.0,8.726603118702769e-05,298.5844116210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.293701171875,0.0,0.0,0.0001181510597234,298.3463439941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2935485839844,0.0,0.0,0.0005604558391496,285.3917236328125,294.1499938964844,299.799072265625,297.33648681640625,300.5364685058594,299.803955078125,286.941650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011954858200624,2.8724896239396013e-08,0.0011954571818932,-0.0741220936179161,0.0,0.0,0.0,-0.0190528910607099,60.0,23.9477481842041,0.0,-9.744245943466012e-08,0.0,281.0681457519531,283.71978759765625,301.0076599121094,303.2694396972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0775923370004807e-20,5.387961685002404e-21,5.387961685002404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709060,298.6678161621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2988586425781,0.0,0.0,0.0001121598834288,298.71441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.299072265625,0.0,0.0,0.0001181098341476,298.9467163085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.29833984375,0.0,0.0,8.723555947653949e-05,298.5840148925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.299072265625,0.0,0.0,0.0001181098050437,298.34619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2989196777344,0.0,0.0,0.0005602601449936,285.3983154296875,294.1499938964844,299.7978210449219,297.32928466796875,300.52838134765625,299.8016357421875,286.9508361816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011950680054724,2.8676055308096693e-08,0.0011950392508879,-0.0739951357245445,0.0,0.0,0.0,-0.0190286785364151,60.0,23.90471649169922,0.0,-9.737439654600166e-08,0.0,281.0681457519531,283.71978759765625,301.0076599121094,303.2694396972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0775923370004807e-20,5.387961685002404e-21,5.387961685002404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709120,298.6674194335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3038635253906,0.0,0.0,0.0001121196619351,298.7139587402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3040466308594,0.0,0.0,0.0001180674735223,298.946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3033447265625,0.0,0.0,8.72042728587985e-05,298.5836486816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3040771484375,0.0,0.0,0.0001180674444185,298.3460388183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3039245605469,0.0,0.0,0.0005600592121481,285.4044189453125,294.1499938964844,299.7972106933594,297.3227844238281,300.52099609375,299.8000793457031,286.9593200683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011946394806727,2.8625906978163584e-08,0.0011946109589189,-0.0738647729158401,0.0,0.0,0.0,-0.0190038196742534,60.0,23.864477157592773,0.0,-9.730453598422173e-08,0.0,281.0681457519531,283.71978759765625,301.0076599121094,303.2694396972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0775923370004807e-20,5.387961685002404e-21,5.387961685002404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709180,298.6666564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3143310546875,0.0,0.0,0.0001120244487538,298.7130432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3145446777344,0.0,0.0,0.0001179672108264,298.9446716308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3138427734375,0.0,0.0,8.713021816220134e-05,298.5829162597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3145446777344,0.0,0.0,0.0001179671889985,298.3457946777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3143920898437,0.0,0.0,0.0005595836555585,285.4172058105469,294.1499938964844,299.7975158691406,297.3095397949219,300.505859375,299.7986145019531,286.9769592285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011936248047277,2.8507217919582217e-08,0.0011935962829738,-0.0735562369227409,0.0,0.0,0.0,-0.0189449824392795,60.0,23.77916145324707,0.0,-9.713929216559337e-08,0.0,281.0681457519531,283.71978759765625,301.0076599121094,303.2694396972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0775923370004807e-20,5.387961685002404e-21,5.387961685002404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709240,298.6666564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3143310546875,0.0,0.0,0.0001120244487538,298.7130432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3145446777344,0.0,0.0,0.0001179672108264,298.9446716308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3138427734375,0.0,0.0,8.713021816220134e-05,298.5829162597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3145446777344,0.0,0.0,0.0001179671889985,298.3457946777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3143920898437,0.0,0.0,0.0005595836555585,285.4172058105469,294.1499938964844,299.7975158691406,297.3095397949219,300.505859375,299.7986145019531,286.9769592285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011936248047277,2.8507217919582217e-08,0.0011935962829738,-0.0735562369227409,0.0,0.0,0.0,-0.0189449824392795,60.0,23.77916145324707,0.0,-9.713929216559337e-08,0.0,281.0681457519531,283.71978759765625,301.0076599121094,303.2694396972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0775923370004807e-20,5.387961685002404e-21,5.387961685002404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709300,298.6662902832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3196105957031,0.0,0.0,0.0001119712105719,298.712646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.31982421875,0.0,0.0,0.000117911149573,298.9440002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3191223144531,0.0,0.0,8.708881068741903e-05,298.5825500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.31982421875,0.0,0.0,0.0001179111204692,298.3456726074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3196716308594,0.0,0.0,0.0005593177047558,285.42364501953125,294.1499938964844,299.7984313964844,297.30303955078125,300.4984436035156,299.7987060546875,286.9857482910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011930570472031,2.8440851451705385e-08,0.0011930286418646,-0.0733836963772773,0.0,0.0,0.0,-0.0189120788127183,60.0,23.73575592041016,0.0,-9.704695713708136e-08,0.0,281.0681457519531,283.71978759765625,301.0076599121094,303.2694396972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0775923370004807e-20,5.387961685002404e-21,5.387961685002404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709360,298.6659240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.32489013671875,0.0,0.0,0.0001119144944823,298.7122497558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3251037597656,0.0,0.0,0.0001178514212369,298.9433288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.32440185546875,0.0,0.0,8.704469655640423e-05,298.5822448730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3251342773437,0.0,0.0,0.0001178513994091,298.3455505371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3249816894531,0.0,0.0,0.0005590344080701,285.4300842285156,294.1499938964844,299.7998046875,297.2966613769531,300.4910888671875,299.7992858886719,286.9945678710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011924526188522,2.8370154225854094e-08,0.0011924242135137,-0.0731998980045318,0.0,0.0,0.0,-0.0188770331442356,60.0,23.691877365112305,0.0,-9.694864644416157e-08,0.0,281.0681457519531,283.71978759765625,301.0076599121094,303.2694396972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.0775923370004807e-20,5.387961685002404e-21,5.387961685002404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709420,298.6652526855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3355407714844,0.0,0.0,0.0001117913707275,298.7115173339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.33575439453125,0.0,0.0,0.0001177217636723,298.9420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3350830078125,0.0,0.0,8.694893040228635e-05,298.58160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3357849121094,0.0,0.0,0.0001177217418444,298.3453674316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.33563232421875,0.0,0.0,0.0005584194441325,285.4429931640625,294.1499938964844,299.8038024902344,297.2841186523437,300.47674560546875,299.8017883300781,287.0121459960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011911407345905,2.8216678771286752e-08,0.0011911124456673,-0.0728008598089218,0.0,0.0,0.0,-0.0188009515404701,60.0,23.6027774810791,0.0,-9.673538414745053e-08,0.0,281.0681457519531,283.71978759765625,301.0076599121094,303.2694396972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0775923370004807e-20,5.387961685002404e-21,5.387961685002404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709480,298.6652526855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3355407714844,0.0,0.0,0.0001117913707275,298.7115173339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.33575439453125,0.0,0.0,0.0001177217636723,298.9420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3350830078125,0.0,0.0,8.694893040228635e-05,298.58160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3357849121094,0.0,0.0,0.0001177217418444,298.3453674316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.33563232421875,0.0,0.0,0.0005584194441325,285.4429931640625,294.1499938964844,299.8038024902344,297.2841186523437,300.47674560546875,299.8017883300781,287.0121459960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011911407345905,2.8216678771286752e-08,0.0011911124456673,-0.0728008598089218,0.0,0.0,0.0,-0.0188009515404701,60.0,23.6027774810791,0.0,-9.673538414745053e-08,0.0,281.0681457519531,283.71978759765625,301.0076599121094,303.2694396972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0775923370004807e-20,5.387961685002404e-21,5.387961685002404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709540,298.66461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3462829589844,0.0,0.0,0.0001116557614295,298.7108764648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.34649658203125,0.0,0.0,0.0001175789584522,298.94073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3458251953125,0.0,0.0,8.684345812071115e-05,298.5809936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.34649658203125,0.0,0.0,0.0001175789366243,298.3451843261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.34637451171875,0.0,0.0,0.0005577420233748,285.4560241699219,294.1499938964844,299.80926513671875,297.2718505859375,300.4628295898437,299.8059387207031,287.0296936035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011896954383701,2.8047644207163106e-08,0.0011896673822775,-0.072361335158348,0.0,0.0,0.0,-0.0187171548604965,60.0,23.51189041137696,0.0,-9.650078425238465e-08,0.0,281.0681457519531,283.71978759765625,301.0076599121094,303.2694396972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0775923370004807e-20,5.387961685002404e-21,5.387961685002404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709600,298.66461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3462829589844,0.0,0.0,0.0001116557614295,298.7108764648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.34649658203125,0.0,0.0,0.0001175789584522,298.94073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3458251953125,0.0,0.0,8.684345812071115e-05,298.5809936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.34649658203125,0.0,0.0,0.0001175789366243,298.3451843261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.34637451171875,0.0,0.0,0.0005577420233748,285.4560241699219,294.1499938964844,299.80926513671875,297.2718505859375,300.4628295898437,299.8059387207031,287.0296936035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011896954383701,2.8047644207163106e-08,0.0011896673822775,-0.072361335158348,0.0,0.0,0.0,-0.0187171548604965,60.0,23.51189041137696,0.0,-9.650078425238465e-08,0.0,281.0681457519531,283.71978759765625,301.0076599121094,303.2694396972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0775923370004807e-20,5.387961685002404e-21,5.387961685002404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709660,298.6640014648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3570861816406,0.0,0.0,0.0001115094783017,298.7102966308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3572998046875,0.0,0.0,0.0001174249191535,298.93951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.35662841796875,0.0,0.0,8.672967669554055e-05,298.5804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3572998046875,0.0,0.0,0.0001174248900497,298.34503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.357177734375,0.0,0.0,0.0005570113426074,285.4690856933594,294.1499938964844,299.8159484863281,297.259765625,300.4493408203125,299.8114929199219,287.0472106933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011881365207955,2.7865315388453385e-08,0.0011881086975336,-0.071887195110321,0.0,0.0,0.0,-0.0186267681419849,60.0,23.419395446777344,0.0,-9.624804420127476e-08,0.0,281.0681457519531,283.71978759765625,301.0076599121094,303.2694396972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0775923370004807e-20,5.387961685002404e-21,5.387961685002404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709720,298.6640014648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3570861816406,0.0,0.0,0.0001115094783017,298.7102966308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3572998046875,0.0,0.0,0.0001174249191535,298.93951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.35662841796875,0.0,0.0,8.672967669554055e-05,298.5804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3572998046875,0.0,0.0,0.0001174248900497,298.34503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.357177734375,0.0,0.0,0.0005570113426074,285.4690856933594,294.1499938964844,299.8159484863281,297.259765625,300.4493408203125,299.8114929199219,287.0472106933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011881365207955,2.7865315388453385e-08,0.0011881086975336,-0.071887195110321,0.0,0.0,0.0,-0.0186267681419849,60.0,23.419395446777344,0.0,-9.624804420127476e-08,0.0,281.0681457519531,283.71978759765625,301.0076599121094,303.2694396972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0775923370004807e-20,5.387961685002404e-21,5.387961685002404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709780,298.6634216308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.36798095703125,0.0,0.0,0.0001113535909098,298.70977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3681945800781,0.0,0.0,0.0001172607589978,298.93829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3675231933594,0.0,0.0,8.660843741381541e-05,298.5799255371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3681945800781,0.0,0.0,0.0001172607371699,298.3449401855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3680725097656,0.0,0.0,0.0005562326987273,285.48223876953125,294.1499938964844,299.8236083984375,297.247802734375,300.43634033203125,299.8182067871094,287.064697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001186475274153,2.7671017477359786e-08,0.0011864476837217,-0.0713818743824958,0.0,0.0,0.0,-0.018530448898673,60.0,23.325345993041992,0.0,-9.59790824595075e-08,0.0,281.0681457519531,283.71978759765625,301.0076599121094,303.2694396972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0775923370004807e-20,5.387961685002404e-21,5.387961685002404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709840,298.6634216308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.36798095703125,0.0,0.0,0.0001113535909098,298.70977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3681945800781,0.0,0.0,0.0001172607589978,298.93829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3675231933594,0.0,0.0,8.660843741381541e-05,298.5799255371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3681945800781,0.0,0.0,0.0001172607371699,298.3449401855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3680725097656,0.0,0.0,0.0005562326987273,285.48223876953125,294.1499938964844,299.8236083984375,297.247802734375,300.43634033203125,299.8182067871094,287.064697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001186475274153,2.7671017477359786e-08,0.0011864476837217,-0.0713818743824958,0.0,0.0,0.0,-0.018530448898673,60.0,23.325345993041992,0.0,-9.59790824595075e-08,0.0,281.0681457519531,283.71978759765625,301.0076599121094,303.2694396972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0775923370004807e-20,5.387961685002404e-21,5.387961685002404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709900,298.66314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3734741210937,0.0,0.0,0.0001112724421545,298.70953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3736572265625,0.0,0.0,0.0001171753028756,298.9377136230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3730163574219,0.0,0.0,8.654531848151237e-05,298.5796813964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3736877441406,0.0,0.0,0.0001171752810478,298.3448791503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.37353515625,0.0,0.0,0.0005558273405767,285.48883056640625,294.1499938964844,299.8277282714844,297.2418518066406,300.42999267578125,299.82196044921875,287.07342529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011856103083118,2.7569871718924333e-08,0.0011855827178806,-0.0711188018321991,0.0,0.0,0.0,-0.0184803064912557,60.0,23.27777862548828,0.0,-9.583921922740046e-08,0.0,281.0681457519531,283.71978759765625,301.0076599121094,303.2694396972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0775923370004807e-20,5.387961685002404e-21,5.387961685002404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709960,298.6628723144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.37896728515625,0.0,0.0,0.0001111896053771,298.7093200683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.379150390625,0.0,0.0,0.0001170880714198,298.9371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3785095214844,0.0,0.0,8.648088260088116e-05,298.5794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.379150390625,0.0,0.0,0.0001170880495919,298.3448181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3790283203125,0.0,0.0,0.000555413600523,285.49542236328125,294.1499938964844,299.8320007324219,297.23590087890625,300.4237976074219,299.8258972167969,287.0821533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011847275309264,2.7466622753991032e-08,0.0011847000569105,-0.0708502456545829,0.0,0.0,0.0,-0.0184291228652,60.0,23.229887008666992,0.0,-9.56965493514872e-08,0.0,281.0681457519531,283.71978759765625,301.0076599121094,303.2694396972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0775923370004807e-20,5.387961685002404e-21,5.387961685002404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710020,298.662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3899841308594,0.0,0.0,0.0001110237717512,298.7088928222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.39019775390625,0.0,0.0,0.0001169134411611,298.9360046386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3895568847656,0.0,0.0,8.635190170025453e-05,298.5790405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.39019775390625,0.0,0.0,0.0001169134193332,298.3447570800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3900756835937,0.0,0.0,0.0005545852473005,285.5086975097656,294.1499938964844,299.84088134765625,297.2239990234375,300.4117126464844,299.8341369628906,287.0995483398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011829604627564,2.7259931201228937e-08,0.0011829332215711,-0.0703125745058059,0.0,0.0,0.0,-0.0183266587555408,60.0,23.13371086120605,0.0,-9.541126644307953e-08,0.0,281.0681457519531,283.71978759765625,301.0076599121094,303.2694396972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0775923370004807e-20,5.387961685002404e-21,5.387961685002404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710080,298.662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3899841308594,0.0,0.0,0.0001110237717512,298.7088928222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.39019775390625,0.0,0.0,0.0001169134411611,298.9360046386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3895568847656,0.0,0.0,8.635190170025453e-05,298.5790405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.39019775390625,0.0,0.0,0.0001169134193332,298.3447570800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3900756835937,0.0,0.0,0.0005545852473005,285.5086975097656,294.1499938964844,299.84088134765625,297.2239990234375,300.4117126464844,299.8341369628906,287.0995483398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011829604627564,2.7259931201228937e-08,0.0011829332215711,-0.0703125745058059,0.0,0.0,0.0,-0.0183266587555408,60.0,23.13371086120605,0.0,-9.541126644307953e-08,0.0,281.0681457519531,283.71978759765625,301.0076599121094,303.2694396972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0775923370004807e-20,5.387961685002404e-21,5.387961685002404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710140,298.661865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4010925292969,0.0,0.0,0.0001108617943827,298.7085266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4012756347656,0.0,0.0,0.0001167428708868,298.93487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4006652832031,0.0,0.0,8.622591849416494e-05,298.57861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4013061523437,0.0,0.0,0.0001167428417829,298.3446960449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4011535644531,0.0,0.0,0.0005537761026062,285.5220031738281,294.1499938964844,299.8500061035156,297.2120056152344,300.4000244140625,299.84283447265625,287.116943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011812337907031,2.705804291736058e-08,0.0011812067823484,-0.0697873458266258,0.0,0.0,0.0,-0.0182265732437372,60.0,23.0372257232666,0.0,-9.513301790775588e-08,0.0,281.0681457519531,283.71978759765625,301.0076599121094,303.2694396972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0775923370004807e-20,5.387961685002404e-21,5.387961685002404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710200,298.661865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4010925292969,0.0,0.0,0.0001108617943827,298.7085266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4012756347656,0.0,0.0,0.0001167428708868,298.93487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4006652832031,0.0,0.0,8.622591849416494e-05,298.57861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4013061523437,0.0,0.0,0.0001167428417829,298.3446960449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4011535644531,0.0,0.0,0.0005537761026062,285.5220031738281,294.1499938964844,299.8500061035156,297.2120056152344,300.4000244140625,299.84283447265625,287.116943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011812337907031,2.705804291736058e-08,0.0011812067823484,-0.0697873458266258,0.0,0.0,0.0,-0.0182265732437372,60.0,23.0372257232666,0.0,-9.513301790775588e-08,0.0,281.0681457519531,283.71978759765625,301.0076599121094,303.2694396972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0775923370004807e-20,5.387961685002404e-21,5.387961685002404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710260,298.6615905761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4078063964844,0.0,0.0,0.0001107832576963,298.70831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4079895019531,0.0,0.0,0.0001166601723525,298.9342346191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4073486328125,0.0,0.0,8.616483682999387e-05,298.5783996582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4079895019531,0.0,0.0,0.0001166601505246,298.3446655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4078674316406,0.0,0.0,0.0005533838411793,285.530029296875,294.1499938964844,299.8554992675781,297.20477294921875,300.39324951171875,299.84820556640625,287.1273498535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011803972302004,2.6960160326439112e-08,0.0011803702218458,-0.0695326700806617,0.0,0.0,0.0,-0.0181780513375997,60.0,22.98108673095703,0.0,-9.49982563724916e-08,0.0,281.0681457519531,283.71978759765625,301.0076599121094,303.2694396972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0775923370004807e-20,5.387961685002404e-21,5.387961685002404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710320,298.6614074707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4122619628906,0.0,0.0,0.0001107328644138,298.70819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4124450683594,0.0,0.0,0.0001166071015177,298.9338073730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4118347167969,0.0,0.0,8.612564124632627e-05,298.5782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4124755859375,0.0,0.0,0.0001166070796898,298.3446655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.412353515625,0.0,0.0,0.0005531321512535,285.5353698730469,294.1499938964844,299.859130859375,297.1999206542969,300.3888244628906,299.85174560546875,287.13427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011798602063208,2.689734834859793e-08,0.0011798333143815,-0.0693692415952682,0.0,0.0,0.0,-0.01814691349864,60.0,22.944034576416016,0.0,-9.49118330595411e-08,0.0,281.0681457519531,283.71978759765625,301.0076599121094,303.2694396972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0775923370004807e-20,5.387961685002404e-21,5.387961685002404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710380,298.66094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.42352294921875,0.0,0.0,0.0001106162308133,298.7078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4237060546875,0.0,0.0,0.0001164842760772,298.9327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.423095703125,0.0,0.0,8.603492460679263e-05,298.5779113769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4237365722656,0.0,0.0,0.0001164842542493,298.3446350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.423583984375,0.0,0.0,0.0005525495507754,285.5487976074219,294.1499938964844,299.8680114746094,297.1876220703125,300.3780822753906,299.860595703125,287.15155029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011786171235144,2.6751964199434042e-08,0.0011785903479903,-0.06899094581604,0.0,0.0,0.0,-0.0180748421698808,60.0,22.853315353393555,0.0,-9.471194317711706e-08,0.0,281.0681457519531,283.71978759765625,301.0076599121094,303.2694396972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0775923370004807e-20,5.387961685002404e-21,5.387961685002404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710440,298.66094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.42352294921875,0.0,0.0,0.0001106162308133,298.7078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4237060546875,0.0,0.0,0.0001164842760772,298.9327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.423095703125,0.0,0.0,8.603492460679263e-05,298.5779113769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4237365722656,0.0,0.0,0.0001164842542493,298.3446350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.423583984375,0.0,0.0,0.0005525495507754,285.5487976074219,294.1499938964844,299.8680114746094,297.1876220703125,300.3780822753906,299.860595703125,287.15155029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011786171235144,2.6751964199434042e-08,0.0011785903479903,-0.06899094581604,0.0,0.0,0.0,-0.0180748421698808,60.0,22.853315353393555,0.0,-9.471194317711706e-08,0.0,281.0681457519531,283.71978759765625,301.0076599121094,303.2694396972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0775923370004807e-20,5.387961685002404e-21,5.387961685002404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710500,298.6607360839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4291687011719,0.0,0.0,0.0001105597475543,298.7077331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4293518066406,0.0,0.0,0.0001164248023997,298.9322204589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.42877197265625,0.0,0.0,8.599099237471819e-05,298.5777282714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.42938232421875,0.0,0.0,0.0001164247805718,298.3446350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.42926025390625,0.0,0.0,0.0005522674182429,285.5555419921875,294.1499938964844,299.8722839355469,297.181396484375,300.37286376953125,299.8649597167969,287.16015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011780147906392,2.6681565401531774e-08,0.0011779880151152,-0.0688077509403228,0.0,0.0,0.0,-0.0180399399250745,60.0,22.80856704711914,0.0,-9.461523120535277e-08,0.0,281.0681457519531,283.71978759765625,301.0076599121094,303.2694396972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0775923370004807e-20,5.387961685002404e-21,5.387961685002404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
