time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17710560,298.6605529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4348449707031,0.0,0.0,0.0001105013870983,298.70758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4350280761719,0.0,0.0,0.0001163633351097,298.93170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4344482421875,0.0,0.0,8.59455976751633e-05,298.5775756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.43505859375,0.0,0.0,0.0001163633205578,298.3446350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4349060058594,0.0,0.0,0.0005519759142771,285.56231689453125,294.1499938964844,299.8764038085937,297.17510986328125,300.36773681640625,299.86920166015625,287.16876220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00117739289999,2.6608818259887812e-08,0.0011773662408813,-0.0686184391379356,0.0,0.0,0.0,-0.0180038772523403,60.0,22.7636947631836,0.0,-9.45153431075596e-08,0.0,281.0681457519531,283.71978759765625,301.0076599121094,303.2694396972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0775923370004807e-20,5.387961685002404e-21,5.387961685002404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710620,298.66015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4462585449219,0.0,0.0,0.0001103780377889,298.7073059082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4464111328125,0.0,0.0,0.0001162334519904,298.9306945800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4458312988281,0.0,0.0,8.584966417402029e-05,298.5773010253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4464416503906,0.0,0.0,0.0001162334301625,298.3446350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4463195800781,0.0,0.0,0.0005513597861863,285.57586669921875,294.1499938964844,299.8840637207031,297.1622619628906,300.3577575683594,299.87725830078125,287.1859741210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011760786874219,2.6455079904508242e-08,0.0011760522611439,-0.0682183429598808,0.0,0.0,0.0,-0.0179276652634143,60.0,22.673004150390625,0.0,-9.430441849644924e-08,0.0,281.0681457519531,283.71978759765625,301.0076599121094,303.2694396972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0775923370004807e-20,5.387961685002404e-21,5.387961685002404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710680,298.66015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4462585449219,0.0,0.0,0.0001103780377889,298.7073059082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4464111328125,0.0,0.0,0.0001162334519904,298.9306945800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4458312988281,0.0,0.0,8.584966417402029e-05,298.5773010253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4464416503906,0.0,0.0,0.0001162334301625,298.3446350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4463195800781,0.0,0.0,0.0005513597861863,285.57586669921875,294.1499938964844,299.8840637207031,297.1622619628906,300.3577575683594,299.87725830078125,287.1859741210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011760786874219,2.6455079904508242e-08,0.0011760522611439,-0.0682183429598808,0.0,0.0,0.0,-0.0179276652634143,60.0,22.673004150390625,0.0,-9.430441849644924e-08,0.0,281.0681457519531,283.71978759765625,301.0076599121094,303.2694396972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0775923370004807e-20,5.387961685002404e-21,5.387961685002404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710740,298.6597595214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.45770263671875,0.0,0.0,0.000110242399387,298.70703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4578857421875,0.0,0.0,0.0001160906103905,298.9296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4573059082031,0.0,0.0,8.574416278861463e-05,298.5770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4578857421875,0.0,0.0,0.0001160905885626,298.3446655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.457763671875,0.0,0.0,0.0005506822490133,285.5894775390625,294.1499938964844,299.8907470703125,297.1490783691406,300.34814453125,299.8845520019531,287.203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011746331583708,2.628601691867516e-08,0.0011746069649234,-0.0677783265709877,0.0,0.0,0.0,-0.0178438555449247,60.0,22.58018493652344,0.0,-9.407273893202729e-08,0.0,281.0681457519531,283.71978759765625,301.0076599121094,303.2694396972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0775923370004807e-20,5.387961685002404e-21,5.387961685002404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710800,298.6597595214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.45770263671875,0.0,0.0,0.000110242399387,298.70703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4578857421875,0.0,0.0,0.0001160906103905,298.9296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4573059082031,0.0,0.0,8.574416278861463e-05,298.5770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4578857421875,0.0,0.0,0.0001160905885626,298.3446655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.457763671875,0.0,0.0,0.0005506822490133,285.5894775390625,294.1499938964844,299.8907470703125,297.1490783691406,300.34814453125,299.8845520019531,287.203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011746331583708,2.628601691867516e-08,0.0011746069649234,-0.0677783265709877,0.0,0.0,0.0,-0.0178438555449247,60.0,22.58018493652344,0.0,-9.407273893202729e-08,0.0,281.0681457519531,283.71978759765625,301.0076599121094,303.2694396972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0775923370004807e-20,5.387961685002404e-21,5.387961685002404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710860,298.659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.46923828125,0.0,0.0,0.0001100946683436,298.7067565917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4693908691406,0.0,0.0,0.0001159350431407,298.9287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.46881103515625,0.0,0.0,8.562925359001383e-05,298.5767517089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.46942138671875,0.0,0.0,0.0001159350213129,298.3446655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.46929931640625,0.0,0.0,0.0005499442922882,285.6031188964844,294.1499938964844,299.8962097167969,297.13543701171875,300.3388366699219,299.89080810546875,287.22021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011730588739737,2.6101888650487133e-08,0.0011730327969416,-0.0672990605235099,0.0,0.0,0.0,-0.0177525766193866,60.0,22.48482131958008,0.0,-9.38207378453626e-08,0.0,281.0681457519531,283.71978759765625,301.0076599121094,303.2694396972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0775923370004807e-20,5.387961685002404e-21,5.387961685002404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710920,298.659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.46923828125,0.0,0.0,0.0001100946683436,298.7067565917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4693908691406,0.0,0.0,0.0001159350431407,298.9287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.46881103515625,0.0,0.0,8.562925359001383e-05,298.5767517089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.46942138671875,0.0,0.0,0.0001159350213129,298.3446655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.46929931640625,0.0,0.0,0.0005499442922882,285.6031188964844,294.1499938964844,299.8962097167969,297.13543701171875,300.3388366699219,299.89080810546875,287.22021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011730588739737,2.6101888650487133e-08,0.0011730327969416,-0.0672990605235099,0.0,0.0,0.0,-0.0177525766193866,60.0,22.48482131958008,0.0,-9.38207378453626e-08,0.0,281.0681457519531,283.71978759765625,301.0076599121094,303.2694396972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0775923370004807e-20,5.387961685002404e-21,5.387961685002404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710980,298.6590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4808044433594,0.0,0.0,0.0001099390065064,298.7064819335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4809875488281,0.0,0.0,0.0001157711230916,298.927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4804077148437,0.0,0.0,8.550818893127143e-05,298.5765075683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4809875488281,0.0,0.0,0.0001157711085397,298.3446655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4808654785156,0.0,0.0,0.0005491668125614,285.6168212890625,294.1499938964844,299.90020751953125,297.1213684082031,300.329833984375,299.8956604003906,287.2372436523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001171400072053,2.590788739098572e-08,0.0011713742278516,-0.0667940378189086,0.0,0.0,0.0,-0.0176564045250415,60.0,22.38696479797364,0.0,-9.3555584612659e-08,0.0,281.0681457519531,283.71978759765625,301.0076599121094,303.2694396972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0775923370004807e-20,5.387961685002404e-21,5.387961685002404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711040,298.6590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4808044433594,0.0,0.0,0.0001099390065064,298.7064819335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4809875488281,0.0,0.0,0.0001157711230916,298.927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4804077148437,0.0,0.0,8.550818893127143e-05,298.5765075683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4809875488281,0.0,0.0,0.0001157711085397,298.3446655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4808654785156,0.0,0.0,0.0005491668125614,285.6168212890625,294.1499938964844,299.90020751953125,297.1213684082031,300.329833984375,299.8956604003906,287.2372436523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001171400072053,2.590788739098572e-08,0.0011713742278516,-0.0667940378189086,0.0,0.0,0.0,-0.0176564045250415,60.0,22.38696479797364,0.0,-9.3555584612659e-08,0.0,281.0681457519531,283.71978759765625,301.0076599121094,303.2694396972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0775923370004807e-20,5.387961685002404e-21,5.387961685002404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711100,298.65887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.48663330078125,0.0,0.0,0.0001098580105463,298.7063293457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4867858886719,0.0,0.0,0.0001156858343165,298.92724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4862365722656,0.0,0.0,8.544519369024783e-05,298.5763854980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.48681640625,0.0,0.0,0.0001156858124886,298.3446960449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4866943359375,0.0,0.0,0.0005487622111104,285.6236877441406,294.1499938964844,299.90155029296875,297.1141357421875,300.325439453125,299.8976135253906,287.2457275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001170537318103,2.5806938808159443e-08,0.0011705115903168,-0.0665312334895134,0.0,0.0,0.0,-0.0176063627004623,60.0,22.33709716796875,0.0,-9.3417767743631e-08,0.0,281.0681457519531,283.71978759765625,301.0076599121094,303.2694396972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0775923370004807e-20,5.387961685002404e-21,5.387961685002404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711160,298.65869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4924621582031,0.0,0.0,0.0001097780186682,298.7061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4926147460937,0.0,0.0,0.0001156015932792,298.9267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4920654296875,0.0,0.0,8.538297697668895e-05,298.5762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4926452636719,0.0,0.0,0.0001156015787273,298.3446960449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4925231933594,0.0,0.0,0.0005483626155182,285.6305847167969,294.1499938964844,299.9024658203125,297.10675048828125,300.32110595703125,299.8991394042969,287.25421142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011696846922859,2.5707242556904933e-08,0.0011696589644998,-0.0662716701626777,0.0,0.0,0.0,-0.0175569374114274,60.0,22.286869049072266,0.0,-9.32817556531518e-08,0.0,281.0681457519531,283.71978759765625,301.0076599121094,303.2694396972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0775923370004807e-20,5.387961685002404e-21,5.387961685002404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711220,298.6583557128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.504150390625,0.0,0.0,0.0001096219493774,298.70587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5043334960937,0.0,0.0,0.0001154372439486,298.9258117675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5037841796875,0.0,0.0,8.526158489985391e-05,298.5760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5043334960937,0.0,0.0,0.0001154372293967,298.3446960449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.50421142578125,0.0,0.0,0.0005475830403156,285.64434814453125,294.1499938964844,299.9028015136719,297.091552734375,300.3125305175781,299.9011535644531,287.27117919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011680213501676,2.5512729706633763e-08,0.0011679958552122,-0.0657652243971824,0.0,0.0,0.0,-0.0174605101346969,60.0,22.185884475708008,0.0,-9.301667347472177e-08,0.0,281.0681457519531,283.71978759765625,301.0076599121094,303.2694396972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0775923370004807e-20,5.387961685002404e-21,5.387961685002404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711280,298.6583557128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.504150390625,0.0,0.0,0.0001096219493774,298.70587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5043334960937,0.0,0.0,0.0001154372439486,298.9258117675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5037841796875,0.0,0.0,8.526158489985391e-05,298.5760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5043334960937,0.0,0.0,0.0001154372293967,298.3446960449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.50421142578125,0.0,0.0,0.0005475830403156,285.64434814453125,294.1499938964844,299.9028015136719,297.091552734375,300.3125305175781,299.9011535644531,287.27117919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011680213501676,2.5512729706633763e-08,0.0011679958552122,-0.0657652243971824,0.0,0.0,0.0,-0.0174605101346969,60.0,22.185884475708008,0.0,-9.301667347472177e-08,0.0,281.0681457519531,283.71978759765625,301.0076599121094,303.2694396972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0775923370004807e-20,5.387961685002404e-21,5.387961685002404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711340,298.6579895019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5158996582031,0.0,0.0,0.0001094781982828,298.7055053710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5160827636719,0.0,0.0,0.0001152858676505,298.9248352050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5155334472656,0.0,0.0,8.514977525919676e-05,298.5758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5160827636719,0.0,0.0,0.0001152858458226,298.3446960449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5159606933594,0.0,0.0,0.0005468649906106,285.6581726074219,294.1499938964844,299.90093994140625,297.0757141113281,300.3041076660156,299.9011535644531,287.2880554199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011664893245324,2.5333566355811854e-08,0.0011664640624076,-0.0652986913919448,0.0,0.0,0.0,-0.017371691763401,60.0,22.084583282470703,0.0,-9.277283652409096e-08,0.0,281.0681457519531,283.71978759765625,301.0076599121094,303.2694396972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0775923370004807e-20,5.387961685002404e-21,5.387961685002404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711400,298.6579895019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5158996582031,0.0,0.0,0.0001094781982828,298.7055053710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5160827636719,0.0,0.0,0.0001152858676505,298.9248352050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5155334472656,0.0,0.0,8.514977525919676e-05,298.5758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5160827636719,0.0,0.0,0.0001152858458226,298.3446960449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5159606933594,0.0,0.0,0.0005468649906106,285.6581726074219,294.1499938964844,299.90093994140625,297.0757141113281,300.3041076660156,299.9011535644531,287.2880554199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011664893245324,2.5333566355811854e-08,0.0011664640624076,-0.0652986913919448,0.0,0.0,0.0,-0.017371691763401,60.0,22.084583282470703,0.0,-9.277283652409096e-08,0.0,281.0681457519531,283.71978759765625,301.0076599121094,303.2694396972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0775923370004807e-20,5.387961685002404e-21,5.387961685002404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711460,298.6577453613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.52392578125,0.0,0.0,0.0001093915852834,298.70526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5240783691406,0.0,0.0,0.0001151946635218,298.9241638183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5235595703125,0.0,0.0,8.508241444360465e-05,298.5756530761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.52410888671875,0.0,0.0,0.0001151946416939,298.3446655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.52398681640625,0.0,0.0,0.0005464323912747,285.6676025390625,294.1499938964844,299.8982849121094,297.0645446777344,300.2984313964844,299.9000549316406,287.2995300292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001165566383861,2.5225618927038343e-08,0.0011655411217361,-0.0650175809860229,0.0,0.0,0.0,-0.0173181779682636,60.0,22.015981674194336,0.0,-9.262608102744708e-08,0.0,281.0681457519531,283.71978759765625,301.0076599121094,303.2694396972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0775923370004807e-20,5.387961685002404e-21,5.387961685002404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711520,298.6576232910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5277099609375,0.0,0.0,0.0001093546670745,298.70513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5278625488281,0.0,0.0,0.0001151557880803,298.9238586425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.52734375,0.0,0.0,8.505369623890147e-05,298.5755615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.52789306640625,0.0,0.0,0.0001151557662524,298.3446655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5277709960937,0.0,0.0,0.0005462479894049,285.67205810546875,294.1499938964844,299.8966064453125,297.0592041015625,300.2957763671875,299.8991394042969,287.3049011230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011651729000732,2.5179605955827362e-08,0.0011651477543637,-0.0648977532982826,0.0,0.0,0.0,-0.0172953680157661,60.0,21.984010696411133,0.0,-9.256356037212757e-08,0.0,281.0681457519531,283.71978759765625,301.0076599121094,303.2694396972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0775923370004807e-20,5.387961685002404e-21,5.387961685002404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711580,298.6572570800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.53955078125,0.0,0.0,0.0001092582097044,298.7047424316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.53973388671875,0.0,0.0,0.000115054208436,298.9228820800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5391845703125,0.0,0.0,8.497867383994162e-05,298.5753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.53973388671875,0.0,0.0,0.0001150541866081,298.3446350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.53961181640625,0.0,0.0,0.0005457661463879,285.6859436035156,294.1499938964844,299.8895874023437,297.0419311523437,300.2875061035156,299.8946533203125,287.3216857910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011641447199508,2.5059375019509392e-08,0.0011641196906566,-0.0645846351981163,0.0,0.0,0.0,-0.0172357652336359,60.0,21.88556671142578,0.0,-9.240029896773194e-08,0.0,281.0681457519531,283.71978759765625,301.0076599121094,303.2694396972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0775923370004807e-20,5.387961685002404e-21,5.387961685002404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711640,298.6572570800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.53955078125,0.0,0.0,0.0001092582097044,298.7047424316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.53973388671875,0.0,0.0,0.000115054208436,298.9228820800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5391845703125,0.0,0.0,8.497867383994162e-05,298.5753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.53973388671875,0.0,0.0,0.0001150541866081,298.3446350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.53961181640625,0.0,0.0,0.0005457661463879,285.6859436035156,294.1499938964844,299.8895874023437,297.0419311523437,300.2875061035156,299.8946533203125,287.3216857910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011641447199508,2.5059375019509392e-08,0.0011641196906566,-0.0645846351981163,0.0,0.0,0.0,-0.0172357652336359,60.0,21.88556671142578,0.0,-9.240029896773194e-08,0.0,281.0681457519531,283.71978759765625,301.0076599121094,303.2694396972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0775923370004807e-20,5.387961685002404e-21,5.387961685002404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711700,298.6570739746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5455017089844,0.0,0.0,0.0001092224192689,298.7045288085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5456848144531,0.0,0.0,0.0001150165189756,298.9223937988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.545166015625,0.0,0.0,8.495083602610976e-05,298.5751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5456848144531,0.0,0.0,0.0001150165044236,298.3446350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5455627441406,0.0,0.0,0.0005455873906612,285.69293212890625,294.1499938964844,299.885009765625,297.0329895019531,300.2833557128906,299.8912658691406,287.330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011637632269412,2.501476359384469e-08,0.001163738197647,-0.0644684508442878,0.0,0.0,0.0,-0.017213650047779,60.0,21.8376579284668,0.0,-9.233975362121782e-08,0.0,281.0681457519531,283.71978759765625,301.0076599121094,303.2694396972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0775923370004807e-20,5.387961685002404e-21,5.387961685002404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711760,298.6568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5514831542969,0.0,0.0,0.0001091949452529,298.70428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5516357421875,0.0,0.0,0.0001149875897681,298.921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5511169433594,0.0,0.0,8.49294665385969e-05,298.5750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5516357421875,0.0,0.0,0.0001149875679402,298.3446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5515441894531,0.0,0.0,0.0005454501952044,285.6999206542969,294.1499938964844,299.8796691894531,297.0238647460937,300.2792053222656,299.8871459960937,287.33843994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011634702095761,2.498051543398105e-08,0.0011634452966973,-0.0643792524933815,0.0,0.0,0.0,-0.0171966701745986,60.0,21.79066467285156,0.0,-9.229329123172648e-08,0.0,281.0681457519531,283.71978759765625,301.0076599121094,303.2694396972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0775923370004807e-20,5.387961685002404e-21,5.387961685002404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711820,298.6564636230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5634765625,0.0,0.0,0.0001091681697289,298.70379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5636291503906,0.0,0.0,0.0001149593881564,298.9208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5631103515625,0.0,0.0,8.49086427479051e-05,298.5747985839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5636291503906,0.0,0.0,0.0001149593736045,298.3445739746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.56353759765625,0.0,0.0,0.0005453164339996,285.71392822265625,294.1499938964844,299.8665466308594,297.00494384765625,300.2708435058594,299.8768005371094,287.3551025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001163184759207,2.4947119925400333e-08,0.0011631597299128,-0.0642922669649124,0.0,0.0,0.0,-0.0171801149845123,60.0,21.69945526123047,0.0,-9.224799413232176e-08,0.0,281.0681457519531,283.71978759765625,301.0076599121094,303.2694396972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0775923370004807e-20,5.387961685002404e-21,5.387961685002404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711880,298.6564636230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5634765625,0.0,0.0,0.0001091681697289,298.70379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5636291503906,0.0,0.0,0.0001149593881564,298.9208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5631103515625,0.0,0.0,8.49086427479051e-05,298.5747985839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5636291503906,0.0,0.0,0.0001149593736045,298.3445739746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.56353759765625,0.0,0.0,0.0005453164339996,285.71392822265625,294.1499938964844,299.8665466308594,297.00494384765625,300.2708435058594,299.8768005371094,287.3551025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001163184759207,2.4947119925400333e-08,0.0011631597299128,-0.0642922669649124,0.0,0.0,0.0,-0.0171801149845123,60.0,21.69945526123047,0.0,-9.224799413232176e-08,0.0,281.0681457519531,283.71978759765625,301.0076599121094,303.2694396972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0775923370004807e-20,5.387961685002404e-21,5.387961685002404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711940,298.65606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5755310058594,0.0,0.0,0.0001091834710678,298.7032165527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.57568359375,0.0,0.0,0.0001149754971265,298.9198608398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5751647949219,0.0,0.0,8.49205389386043e-05,298.5744934082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.57568359375,0.0,0.0,0.0001149754825746,298.3445129394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5755920410156,0.0,0.0,0.0005453928606584,285.7279968261719,294.1499938964844,299.8500061035156,296.9851379394531,300.2623291015625,299.86309814453125,287.3717346191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011633473914116,2.496616069436186e-08,0.0011633224785327,-0.0643418654799461,0.0,0.0,0.0,-0.0171895530074834,60.0,21.612886428833008,0.0,-9.227382236076664e-08,0.0,281.0681457519531,283.71978759765625,301.0076599121094,303.2694396972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0775923370004807e-20,5.387961685002404e-21,5.387961685002404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712000,298.65606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5755310058594,0.0,0.0,0.0001091834710678,298.7032165527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.57568359375,0.0,0.0,0.0001149754971265,298.9198608398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5751647949219,0.0,0.0,8.49205389386043e-05,298.5744934082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.57568359375,0.0,0.0,0.0001149754825746,298.3445129394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5755920410156,0.0,0.0,0.0005453928606584,285.7279968261719,294.1499938964844,299.8500061035156,296.9851379394531,300.2623291015625,299.86309814453125,287.3717346191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011633473914116,2.496616069436186e-08,0.0011633224785327,-0.0643418654799461,0.0,0.0,0.0,-0.0171895530074834,60.0,21.612886428833008,0.0,-9.227382236076664e-08,0.0,281.0681457519531,283.71978759765625,301.0076599121094,303.2694396972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0775923370004807e-20,5.387961685002404e-21,5.387961685002404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712060,298.6556701660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.587646484375,0.0,0.0,0.0001092473466997,298.70263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5877990722656,0.0,0.0,0.0001150427633547,298.9188842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5873107910156,0.0,0.0,8.497021917719394e-05,298.57421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5878295898437,0.0,0.0,0.0001150427488028,298.344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.58770751953125,0.0,0.0,0.0005457119550555,285.7421264648437,294.1499938964844,299.830078125,296.96337890625,300.2535705566406,299.8459777832031,287.3883056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011640274897217,2.5045730822625962e-08,0.0011640024604275,-0.0645491033792495,0.0,0.0,0.0,-0.0172289982438087,60.0,21.530622482299805,0.0,-9.238178222403805e-08,0.0,281.0681457519531,283.71978759765625,301.0076599121094,303.2694396972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0775923370004807e-20,5.387961685002404e-21,5.387961685002404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712120,298.6556701660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.587646484375,0.0,0.0,0.0001092473466997,298.70263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5877990722656,0.0,0.0,0.0001150427633547,298.9188842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5873107910156,0.0,0.0,8.497021917719394e-05,298.57421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5878295898437,0.0,0.0,0.0001150427488028,298.344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.58770751953125,0.0,0.0,0.0005457119550555,285.7421264648437,294.1499938964844,299.830078125,296.96337890625,300.2535705566406,299.8459777832031,287.3883056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011640274897217,2.5045730822625962e-08,0.0011640024604275,-0.0645491033792495,0.0,0.0,0.0,-0.0172289982438087,60.0,21.530622482299805,0.0,-9.238178222403805e-08,0.0,281.0681457519531,283.71978759765625,301.0076599121094,303.2694396972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0775923370004807e-20,5.387961685002404e-21,5.387961685002404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712180,298.6553039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5998840332031,0.0,0.0,0.0001093624450732,298.7020568847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6000061035156,0.0,0.0,0.0001151639735326,298.9179077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5995178222656,0.0,0.0,8.505974255967885e-05,298.5739440917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6000366210937,0.0,0.0,0.0001151639589807,298.344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.59991455078125,0.0,0.0,0.00054628693033,285.7563171386719,294.1499938964844,299.80712890625,296.9388427734375,300.2445373535156,299.8255920410156,287.40478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011652534594759,2.518914321569809e-08,0.001165228197351,-0.0649225935339927,0.0,0.0,0.0,-0.0173000916838645,60.0,21.451416015625,0.0,-9.25765206716278e-08,0.0,281.0681457519531,283.71978759765625,301.0076599121094,303.2694396972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0775923370004807e-20,5.387961685002404e-21,5.387961685002404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712240,298.6553039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5998840332031,0.0,0.0,0.0001093624450732,298.7020568847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6000061035156,0.0,0.0,0.0001151639735326,298.9179077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5995178222656,0.0,0.0,8.505974255967885e-05,298.5739440917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6000366210937,0.0,0.0,0.0001151639589807,298.344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.59991455078125,0.0,0.0,0.00054628693033,285.7563171386719,294.1499938964844,299.80712890625,296.9388427734375,300.2445373535156,299.8255920410156,287.40478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011652534594759,2.518914321569809e-08,0.001165228197351,-0.0649225935339927,0.0,0.0,0.0,-0.0173000916838645,60.0,21.451416015625,0.0,-9.25765206716278e-08,0.0,281.0681457519531,283.71978759765625,301.0076599121094,303.2694396972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0775923370004807e-20,5.387961685002404e-21,5.387961685002404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712300,298.6551208496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.60601806640625,0.0,0.0,0.0001094381441362,298.7017517089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6061706542969,0.0,0.0,0.0001152436816482,298.9174499511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6056823730469,0.0,0.0,8.511861960869282e-05,298.5738220214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6061706542969,0.0,0.0,0.0001152436670963,298.3445129394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6060791015625,0.0,0.0,0.0005466650472953,285.7634582519531,294.1499938964844,299.7945861816406,296.92559814453125,300.2398681640625,299.8141784667969,287.4130249023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011660602176561,2.5283458882086052e-08,0.0011660349555313,-0.0651682093739509,0.0,0.0,0.0,-0.0173468478024005,60.0,21.412776947021484,0.0,-9.270470258115893e-08,0.0,281.0681457519531,283.71978759765625,301.0076599121094,303.2694396972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0775923370004807e-20,5.387961685002404e-21,5.387961685002404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712360,298.6549377441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6121826171875,0.0,0.0,0.0001095254556275,298.701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6123352050781,0.0,0.0,0.0001153356279246,298.9169616699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6118469238281,0.0,0.0,8.5186526121106e-05,298.5736999511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6123352050781,0.0,0.0,0.0001153356060967,298.34454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6122436523437,0.0,0.0,0.0005471011972986,285.7705993652344,294.1499938964844,299.7813415527344,296.9117431640625,300.235107421875,299.802001953125,287.4212341308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011669904924929,2.539224830400144e-08,0.0011669651139527,-0.0654515027999877,0.0,0.0,0.0,-0.0174007788300514,60.0,21.37462615966797,0.0,-9.285266600045361e-08,0.0,281.0681457519531,283.71978759765625,301.0076599121094,303.2694396972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0775923370004807e-20,5.387961685002404e-21,5.387961685002404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712420,298.6545104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.62457275390625,0.0,0.0,0.0001097280328394,298.70074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6247253417969,0.0,0.0,0.0001155489517259,298.9159851074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6242370605469,0.0,0.0,8.534408698324114e-05,298.57342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6247253417969,0.0,0.0,0.000115548937174,298.3446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6246337890625,0.0,0.0,0.0005481131374835,285.78497314453125,294.1499938964844,299.7529296875,296.8822937011719,300.2253112792969,299.7757873535156,287.4375915527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011691481340676,2.5644665058166538e-08,0.0011691224062815,-0.0661087483167648,0.0,0.0,0.0,-0.0175259076058864,60.0,21.299280166625977,0.0,-9.31964336814417e-08,0.0,281.0681457519531,283.71978759765625,301.0076599121094,303.2694396972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0775923370004807e-20,5.387961685002404e-21,5.387961685002404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712480,298.6545104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.62457275390625,0.0,0.0,0.0001097280328394,298.70074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6247253417969,0.0,0.0,0.0001155489517259,298.9159851074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6242370605469,0.0,0.0,8.534408698324114e-05,298.57342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6247253417969,0.0,0.0,0.000115548937174,298.3446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6246337890625,0.0,0.0,0.0005481131374835,285.78497314453125,294.1499938964844,299.7529296875,296.8822937011719,300.2253112792969,299.7757873535156,287.4375915527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011691481340676,2.5644665058166538e-08,0.0011691224062815,-0.0661087483167648,0.0,0.0,0.0,-0.0175259076058864,60.0,21.299280166625977,0.0,-9.31964336814417e-08,0.0,281.0681457519531,283.71978759765625,301.0076599121094,303.2694396972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0775923370004807e-20,5.387961685002404e-21,5.387961685002404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712540,298.6540832519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6370544433594,0.0,0.0,0.0001099670116673,298.699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.63720703125,0.0,0.0,0.0001158006052719,298.9149780273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6367492675781,0.0,0.0,8.552995859645307e-05,298.57305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.63720703125,0.0,0.0,0.00011580059072,298.3446350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6371154785156,0.0,0.0,0.0005493069184012,285.7994079589844,294.1499938964844,299.7220764160156,296.85064697265625,300.2149963378906,299.746826171875,287.4538879394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011716942535713,2.5942442860582563e-08,0.0011716682929545,-0.0668839961290359,0.0,0.0,0.0,-0.0176735278218984,60.0,21.225128173828125,0.0,-9.360278596659557e-08,0.0,281.0681457519531,283.71978759765625,301.0076599121094,303.2694396972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0775923370004807e-20,5.387961685002404e-21,5.387961685002404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712600,298.6540832519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6370544433594,0.0,0.0,0.0001099670116673,298.699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.63720703125,0.0,0.0,0.0001158006052719,298.9149780273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6367492675781,0.0,0.0,8.552995859645307e-05,298.57305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.63720703125,0.0,0.0,0.00011580059072,298.3446350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6371154785156,0.0,0.0,0.0005493069184012,285.7994079589844,294.1499938964844,299.7220764160156,296.85064697265625,300.2149963378906,299.746826171875,287.4538879394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011716942535713,2.5942442860582563e-08,0.0011716682929545,-0.0668839961290359,0.0,0.0,0.0,-0.0176735278218984,60.0,21.225128173828125,0.0,-9.360278596659557e-08,0.0,281.0681457519531,283.71978759765625,301.0076599121094,303.2694396972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0775923370004807e-20,5.387961685002404e-21,5.387961685002404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712660,298.6536865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6466369628906,0.0,0.0,0.0001101708912756,298.69927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6467590332031,0.0,0.0,0.0001160153042292,298.9141540527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.64630126953125,0.0,0.0,8.568853081669658e-05,298.57275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.64678955078125,0.0,0.0,0.0001160152824013,298.3446655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6466979980469,0.0,0.0,0.0005503253196366,285.8104553222656,294.1499938964844,299.6971435546875,296.8252868652344,300.2067565917969,299.7228698730469,287.4662475585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011738665634766,2.6196490310326226e-08,0.0011738403700292,-0.0675453022122383,0.0,0.0,0.0,-0.0177994687110185,60.0,21.16909408569336,0.0,-9.395017031010869e-08,0.0,281.0681457519531,283.71978759765625,301.0076599121094,303.2694396972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0775923370004807e-20,5.387961685002404e-21,5.387961685002404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712720,298.653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.649658203125,0.0,0.0,0.0001102352980524,298.6990661621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6497802734375,0.0,0.0,0.0001160831234301,298.91387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6493225097656,0.0,0.0,8.573862578487024e-05,298.5726318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6498107910156,0.0,0.0,0.0001160831088782,298.3446655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.64971923828125,0.0,0.0,0.0005506470915861,285.8139343261719,294.1499938964844,299.68902587890625,296.8170471191406,300.20416259765625,299.7153015136719,287.4701538085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011745525989681,2.6276744335973493e-08,0.0011745264055207,-0.0677541941404342,0.0,0.0,0.0,-0.0178392529487609,60.0,21.15139961242676,0.0,-9.406004153333924e-08,0.0,281.0681457519531,283.71978759765625,301.0076599121094,303.2694396972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0775923370004807e-20,5.387961685002404e-21,5.387961685002404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712780,298.6529846191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.662353515625,0.0,0.0,0.0001105250266846,298.69805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6625061035156,0.0,0.0,0.0001163882261607,298.9127502441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6620483398437,0.0,0.0,8.596396946813911e-05,298.5721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6625061035156,0.0,0.0,0.0001163882043329,298.3446655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.66241455078125,0.0,0.0,0.000552094366867,285.8285827636719,294.1499938964844,299.6539001464844,296.7817077636719,300.19268798828125,299.6813659667969,287.486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001177639584057,2.663776932365636e-08,0.0011776129249483,-0.0686937794089317,0.0,0.0,0.0,-0.0180182252079248,60.0,21.077104568481445,0.0,-9.455509086819802e-08,0.0,281.0681457519531,283.71978759765625,301.0076599121094,303.2694396972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0775923370004807e-20,5.387961685002404e-21,5.387961685002404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712840,298.6529846191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.662353515625,0.0,0.0,0.0001105250266846,298.69805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6625061035156,0.0,0.0,0.0001163882261607,298.9127502441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6620483398437,0.0,0.0,8.596396946813911e-05,298.5721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6625061035156,0.0,0.0,0.0001163882043329,298.3446655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.66241455078125,0.0,0.0,0.000552094366867,285.8285827636719,294.1499938964844,299.6539001464844,296.7817077636719,300.19268798828125,299.6813659667969,287.486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001177639584057,2.663776932365636e-08,0.0011776129249483,-0.0686937794089317,0.0,0.0,0.0,-0.0180182252079248,60.0,21.077104568481445,0.0,-9.455509086819802e-08,0.0,281.0681457519531,283.71978759765625,301.0076599121094,303.2694396972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0775923370004807e-20,5.387961685002404e-21,5.387961685002404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
