time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17712900,298.6526794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.66876220703125,0.0,0.0,0.0001106745694414,298.697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6688842773437,0.0,0.0,0.0001165456997114,298.91217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.66845703125,0.0,0.0,8.608028292655945e-05,298.57183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6689147949219,0.0,0.0,0.0001165456851595,298.3446350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6688232421875,0.0,0.0,0.0005528413457795,285.8359375,294.1499938964844,299.6356506347656,296.7634582519531,300.1866760253906,299.6635131835937,287.494384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011792331933975,2.6824112708823122e-08,0.0011792064178735,-0.0691786780953407,0.0,0.0,0.0,-0.0181106049567461,60.0,21.03933906555176,0.0,-9.481112073217449e-08,0.0,281.0681457519531,283.71978759765625,301.0076599121094,303.2694396972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0775923370004807e-20,5.387961685002404e-21,5.387961685002404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712960,298.65234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6752014160156,0.0,0.0,0.0001108260767068,298.6969299316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6753234863281,0.0,0.0,0.000116705239634,298.9115600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.67486572265625,0.0,0.0,8.619811706012115e-05,298.571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6753234863281,0.0,0.0,0.0001167052250821,298.3446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6752319335937,0.0,0.0,0.0005535981617867,285.84332275390625,294.1499938964844,299.6169738769531,296.74481201171875,300.1805114746094,299.6452331542969,287.5024108886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011808474082499,2.7012898584644066e-08,0.0011808203998953,-0.0696698874235153,0.0,0.0,0.0,-0.018204191699624,60.0,21.001184463500977,0.0,-9.50708525238042e-08,0.0,281.0681457519531,283.71978759765625,301.0076599121094,303.2694396972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0775923370004807e-20,5.387961685002404e-21,5.387961685002404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713020,298.6516418457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6881103515625,0.0,0.0,0.000111131943413,298.6956787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.688232421875,0.0,0.0,0.0001170273317256,298.91033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.68780517578125,0.0,0.0,8.643601177027449e-05,298.5708923339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6882629394531,0.0,0.0,0.0001170273171737,298.3445129394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6881408691406,0.0,0.0,0.0005551260546781,285.8581848144531,294.1499938964844,299.57843017578125,296.7065734863281,300.167724609375,299.60760498046875,287.5184631347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011841054074466,2.7394037260819466e-08,0.0011840780498459,-0.0706614330410957,0.0,0.0,0.0,-0.0183931328356266,60.0,20.923603057861328,0.0,-9.559632019318089e-08,0.0,281.0681457519531,283.71978759765625,301.0076599121094,303.2694396972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0775923370004807e-20,5.387961685002404e-21,5.387961685002404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713080,298.6516418457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6881103515625,0.0,0.0,0.000111131943413,298.6956787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.688232421875,0.0,0.0,0.0001170273317256,298.91033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.68780517578125,0.0,0.0,8.643601177027449e-05,298.5708923339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6882629394531,0.0,0.0,0.0001170273171737,298.3445129394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6881408691406,0.0,0.0,0.0005551260546781,285.8581848144531,294.1499938964844,299.57843017578125,296.7065734863281,300.167724609375,299.60760498046875,287.5184631347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011841054074466,2.7394037260819466e-08,0.0011840780498459,-0.0706614330410957,0.0,0.0,0.0,-0.0183931328356266,60.0,20.923603057861328,0.0,-9.559632019318089e-08,0.0,281.0681457519531,283.71978759765625,301.0076599121094,303.2694396972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0775923370004807e-20,5.387961685002404e-21,5.387961685002404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713140,298.65087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7011413574219,0.0,0.0,0.0001114384576794,298.6943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7012939453125,0.0,0.0,0.0001173501077573,298.9090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7008361816406,0.0,0.0,8.667441579746082e-05,298.5701599121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7012939453125,0.0,0.0,0.0001173500932054,298.3443908691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7012023925781,0.0,0.0,0.0005566571489907,285.87310791015625,294.1499938964844,299.5384521484375,296.6672058105469,300.1541748046875,299.5680236816406,287.534423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011873714393004,2.7775984179356783e-08,0.0011873437324538,-0.0716548785567283,0.0,0.0,0.0,-0.0185824781656265,60.0,20.842390060424805,0.0,-9.612433871097893e-08,0.0,281.0681457519531,283.71978759765625,301.0076599121094,303.2694396972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0775923370004807e-20,5.387961685002404e-21,5.387961685002404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713200,298.65087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7011413574219,0.0,0.0,0.0001114384576794,298.6943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7012939453125,0.0,0.0,0.0001173501077573,298.9090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7008361816406,0.0,0.0,8.667441579746082e-05,298.5701599121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7012939453125,0.0,0.0,0.0001173500932054,298.3443908691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7012023925781,0.0,0.0,0.0005566571489907,285.87310791015625,294.1499938964844,299.5384521484375,296.6672058105469,300.1541748046875,299.5680236816406,287.534423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011873714393004,2.7775984179356783e-08,0.0011873437324538,-0.0716548785567283,0.0,0.0,0.0,-0.0185824781656265,60.0,20.842390060424805,0.0,-9.612433871097893e-08,0.0,281.0681457519531,283.71978759765625,301.0076599121094,303.2694396972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0775923370004807e-20,5.387961685002404e-21,5.387961685002404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713260,298.65008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7142639160156,0.0,0.0,0.0001117412539315,298.69293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7143859863281,0.0,0.0,0.0001176689620479,298.9077453613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7139587402344,0.0,0.0,8.69099167175591e-05,298.56939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.71441650390625,0.0,0.0,0.0001176689474959,298.3442077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7143249511719,0.0,0.0,0.0005581696750596,285.8881225585937,294.1499938964844,299.49725341796875,296.6268615722656,300.14013671875,299.5275573730469,287.55035400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011905978899449,2.815329658290011e-08,0.001190569717437,-0.0726360604166984,0.0,0.0,0.0,-0.0187695268541574,60.0,20.759077072143555,0.0,-9.6647390535054e-08,0.0,281.0681457519531,283.71978759765625,301.0076599121094,303.2694396972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0775923370004807e-20,5.387961685002404e-21,5.387961685002404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713320,298.65008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7142639160156,0.0,0.0,0.0001117412539315,298.69293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7143859863281,0.0,0.0,0.0001176689620479,298.9077453613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7139587402344,0.0,0.0,8.69099167175591e-05,298.56939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.71441650390625,0.0,0.0,0.0001176689474959,298.3442077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7143249511719,0.0,0.0,0.0005581696750596,285.8881225585937,294.1499938964844,299.49725341796875,296.6268615722656,300.14013671875,299.5275573730469,287.55035400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011905978899449,2.815329658290011e-08,0.001190569717437,-0.0726360604166984,0.0,0.0,0.0,-0.0187695268541574,60.0,20.759077072143555,0.0,-9.6647390535054e-08,0.0,281.0681457519531,283.71978759765625,301.0076599121094,303.2694396972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0775923370004807e-20,5.387961685002404e-21,5.387961685002404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713380,298.6492614746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7274780273437,0.0,0.0,0.0001120353117585,298.6914367675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.72760009765625,0.0,0.0,0.000117978619528,298.9064025878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7272033691406,0.0,0.0,8.713862916920334e-05,298.568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7276306152344,0.0,0.0,0.000117978604976,298.343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7275390625,0.0,0.0,0.0005596385453827,285.9032287597656,294.1499938964844,299.4550476074219,296.5858154296875,300.1253662109375,299.48583984375,287.56622314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011937307426705,2.8519719919017923e-08,0.0011937022209167,-0.0735887289047241,0.0,0.0,0.0,-0.0189511738717556,60.0,20.67230224609375,0.0,-9.715669335719213e-08,0.0,281.0681457519531,283.71978759765625,301.0076599121094,303.2694396972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0775923370004807e-20,5.387961685002404e-21,5.387961685002404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713440,298.6492614746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7274780273437,0.0,0.0,0.0001120353117585,298.6914367675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.72760009765625,0.0,0.0,0.000117978619528,298.9064025878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7272033691406,0.0,0.0,8.713862916920334e-05,298.568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7276306152344,0.0,0.0,0.000117978604976,298.343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7275390625,0.0,0.0,0.0005596385453827,285.9032287597656,294.1499938964844,299.4550476074219,296.5858154296875,300.1253662109375,299.48583984375,287.56622314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011937307426705,2.8519719919017923e-08,0.0011937022209167,-0.0735887289047241,0.0,0.0,0.0,-0.0189511738717556,60.0,20.67230224609375,0.0,-9.715669335719213e-08,0.0,281.0681457519531,283.71978759765625,301.0076599121094,303.2694396972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0775923370004807e-20,5.387961685002404e-21,5.387961685002404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713500,298.6488342285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.734130859375,0.0,0.0,0.0001121802342822,298.690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7342529296875,0.0,0.0,0.000118131225463,298.9057312011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7338256835937,0.0,0.0,8.725134830456227e-05,298.5682067871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7342529296875,0.0,0.0,0.000118131210911,298.3438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7341613769531,0.0,0.0,0.0005603624740615,285.9107971191406,294.1499938964844,299.43359375,296.5650939941406,300.1177978515625,299.4646911621094,287.5741271972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011952739441767,2.8700307908025025e-08,0.0011952453060075,-0.0740581750869751,0.0,0.0,0.0,-0.0190406944602727,60.0,20.62806510925293,0.0,-9.740818995851441e-08,0.0,281.0681457519531,283.71978759765625,301.0076599121094,303.2694396972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0775923370004807e-20,5.387961685002404e-21,5.387961685002404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713560,298.6484069824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.74078369140625,0.0,0.0,0.0001123234105762,298.6898803710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.74090576171875,0.0,0.0,0.0001182819978566,298.905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7405090332031,0.0,0.0,8.736270683584735e-05,298.5677795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7409362792969,0.0,0.0,0.0001182819833047,298.34375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7408447265625,0.0,0.0,0.0005610776715911,285.9183959960937,294.1499938964844,299.4119873046875,296.54425048828125,300.1100158691406,299.4432678222656,287.5820007324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011967994505539,2.8878723412617543e-08,0.0011967705795541,-0.07452192902565,0.0,0.0,0.0,-0.0191291403025388,60.0,20.582969665527344,0.0,-9.765698649744081e-08,0.0,281.0681457519531,283.71978759765625,301.0076599121094,303.2694396972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0775923370004807e-20,5.387961685002404e-21,5.387961685002404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713620,298.6475524902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7541809082031,0.0,0.0,0.000112608388008,298.688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7543029785156,0.0,0.0,0.0001185820947284,298.9036560058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.75390625,0.0,0.0,8.758435433264822e-05,298.56695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7543334960937,0.0,0.0,0.0001185820801765,298.3434753417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7542419433594,0.0,0.0,0.0005625012563541,285.93365478515625,294.1499938964844,299.36834716796875,296.5023193359375,300.093994140625,299.39996337890625,287.5977478027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011998364934697,2.923383846109573e-08,0.0011998072732239,-0.0754448175430297,0.0,0.0,0.0,-0.0193051863461732,60.0,20.49150276184082,0.0,-9.815310875183061e-08,0.0,281.0681457519531,283.71978759765625,301.0076599121094,303.2694396972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0775923370004807e-20,5.387961685002404e-21,5.387961685002404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713680,298.6475524902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7541809082031,0.0,0.0,0.000112608388008,298.688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7543029785156,0.0,0.0,0.0001185820947284,298.9036560058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.75390625,0.0,0.0,8.758435433264822e-05,298.56695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7543334960937,0.0,0.0,0.0001185820801765,298.3434753417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7542419433594,0.0,0.0,0.0005625012563541,285.93365478515625,294.1499938964844,299.36834716796875,296.5023193359375,300.093994140625,299.39996337890625,287.5977478027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011998364934697,2.923383846109573e-08,0.0011998072732239,-0.0754448175430297,0.0,0.0,0.0,-0.0193051863461732,60.0,20.49150276184082,0.0,-9.815310875183061e-08,0.0,281.0681457519531,283.71978759765625,301.0076599121094,303.2694396972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0775923370004807e-20,5.387961685002404e-21,5.387961685002404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713740,298.64666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7676696777344,0.0,0.0,0.0001128972580772,298.6865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7677917480469,0.0,0.0,0.0001188862952403,298.9022521972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.76739501953125,0.0,0.0,8.78090359037742e-05,298.56610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.767822265625,0.0,0.0,0.0001188862806884,298.3432006835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7677307128906,0.0,0.0,0.0005639442242681,285.948974609375,294.1499938964844,299.32427978515625,296.4602966308594,300.0772705078125,299.3561706542969,287.6134338378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012029136996716,2.9593808292816e-08,0.0012028841301798,-0.0763801485300064,0.0,0.0,0.0,-0.019483633339405,60.0,20.39999008178711,0.0,-9.865730987712597e-08,0.0,281.0681457519531,283.71978759765625,301.0076599121094,303.2694396972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0775923370004807e-20,5.387961685002404e-21,5.387961685002404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713800,298.64666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7676696777344,0.0,0.0,0.0001128972580772,298.6865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7677917480469,0.0,0.0,0.0001188862952403,298.9022521972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.76739501953125,0.0,0.0,8.78090359037742e-05,298.56610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.767822265625,0.0,0.0,0.0001188862806884,298.3432006835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7677307128906,0.0,0.0,0.0005639442242681,285.948974609375,294.1499938964844,299.32427978515625,296.4602966308594,300.0772705078125,299.3561706542969,287.6134338378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012029136996716,2.9593808292816e-08,0.0012028841301798,-0.0763801485300064,0.0,0.0,0.0,-0.019483633339405,60.0,20.39999008178711,0.0,-9.865730987712597e-08,0.0,281.0681457519531,283.71978759765625,301.0076599121094,303.2694396972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0775923370004807e-20,5.387961685002404e-21,5.387961685002404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713860,298.6459045410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7790222167969,0.0,0.0,0.0001131413882831,298.68511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7791442871094,0.0,0.0,0.0001191433693747,298.90106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7787475585937,0.0,0.0,8.799890929367393e-05,298.5653991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7791442871094,0.0,0.0,0.0001191433548228,298.34295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.779052734375,0.0,0.0,0.0005651636747643,285.9618835449219,294.1499938964844,299.2870788574219,296.425048828125,300.0632019042969,299.3193359375,287.6265869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012055141851305,2.989802183606116e-08,0.0012054842663928,-0.0771704390645027,0.0,0.0,0.0,-0.0196344386786222,60.0,20.323047637939453,0.0,-9.9084410010164e-08,0.0,281.0681457519531,283.71978759765625,301.0076599121094,303.2694396972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0775923370004807e-20,5.387961685002404e-21,5.387961685002404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713920,298.6457824707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7812194824219,0.0,0.0,0.000113191686978,298.684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7813415527344,0.0,0.0,0.0001191963383462,298.9008483886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.78094482421875,0.0,0.0,8.80380321177654e-05,298.56524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7813415527344,0.0,0.0,0.0001191963237943,298.3428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.78125,0.0,0.0,0.0005654149572364,285.96435546875,294.1499938964844,299.27996826171875,296.4183349609375,300.060302734375,299.3122863769531,287.6290588378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001206049695611,2.996069881078256e-08,0.0012060197768732,-0.0773332491517067,0.0,0.0,0.0,-0.0196655094623565,60.0,20.30883979797364,0.0,-9.91725244148256e-08,0.0,281.0681457519531,283.71978759765625,301.0076599121094,303.2694396972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0775923370004807e-20,5.387961685002404e-21,5.387961685002404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713980,298.6448669433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7949523925781,0.0,0.0,0.000113524205517,298.6830139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7950439453125,0.0,0.0,0.0001195464938064,298.8994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.794677734375,0.0,0.0,8.829665603116155e-05,298.5643920898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7950744628906,0.0,0.0,0.0001195464792544,298.3425598144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.79498291015625,0.0,0.0,0.0005670759710483,285.9798889160156,294.1499938964844,299.23565673828125,296.3766784667969,300.04205322265625,299.267822265625,287.64459228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012095933780074,3.03750624652821e-08,0.0012095629936084,-0.0784094259142875,0.0,0.0,0.0,-0.0198709275573492,60.0,20.221052169799805,0.0,-9.975601500400445e-08,0.0,281.0681457519531,283.71978759765625,301.0076599121094,303.2694396972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0775923370004807e-20,5.387961685002404e-21,5.387961685002404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714040,298.6448669433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7949523925781,0.0,0.0,0.000113524205517,298.6830139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7950439453125,0.0,0.0,0.0001195464938064,298.8994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.794677734375,0.0,0.0,8.829665603116155e-05,298.5643920898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7950744628906,0.0,0.0,0.0001195464792544,298.3425598144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.79498291015625,0.0,0.0,0.0005670759710483,285.9798889160156,294.1499938964844,299.23565673828125,296.3766784667969,300.04205322265625,299.267822265625,287.64459228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012095933780074,3.03750624652821e-08,0.0012095629936084,-0.0784094259142875,0.0,0.0,0.0,-0.0198709275573492,60.0,20.221052169799805,0.0,-9.975601500400445e-08,0.0,281.0681457519531,283.71978759765625,301.0076599121094,303.2694396972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0775923370004807e-20,5.387961685002404e-21,5.387961685002404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714100,298.6444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8017883300781,0.0,0.0,0.0001136896535172,298.68212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8019104003906,0.0,0.0,0.0001197207166114,298.8987121582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.801513671875,0.0,0.0,8.842533134156838e-05,298.56396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8019104003906,0.0,0.0,0.0001197207020595,298.3423767089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.80181884765625,0.0,0.0,0.0005679024034179,285.9876403808594,294.1499938964844,299.21356201171875,296.35601806640625,300.0330810546875,299.2455749511719,287.6523742675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012113571865484,3.058123354549025e-08,0.0012113265693187,-0.0789447948336601,0.0,0.0,0.0,-0.0199731402099132,60.0,20.176925659179688,0.0,-1.0004697514887084e-07,0.0,281.0681457519531,283.71978759765625,301.0076599121094,303.2694396972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0775923370004807e-20,5.387961685002404e-21,5.387961685002404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714160,298.6439514160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8087158203125,0.0,0.0,0.0001138547449954,298.6811828613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8088073730469,0.0,0.0,0.0001198945683427,298.8979797363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8084411621094,0.0,0.0,8.85537447175011e-05,298.5635681152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.808837890625,0.0,0.0,0.0001198945537908,298.3421936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8087463378906,0.0,0.0,0.0005687270895577,285.9954833984375,294.1499938964844,299.1915588378906,296.3354797363281,300.0235900878906,299.2234802246094,287.6600952148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012131154071539,3.0786971194629587e-08,0.0012130845570936,-0.0794789642095565,0.0,0.0,0.0,-0.0200751237571239,60.0,20.133996963500977,0.0,-1.0033773634177125e-07,0.0,281.0681457519531,283.71978759765625,301.0076599121094,303.2694396972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0775923370004807e-20,5.387961685002404e-21,5.387961685002404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714220,298.6430358886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.822509765625,0.0,0.0,0.000114190239401,298.6793518066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8226318359375,0.0,0.0,0.0001202478597406,298.89654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8222351074219,0.0,0.0,8.881468238541856e-05,298.5627136230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8226318359375,0.0,0.0,0.0001202478451887,298.3418273925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8225402832031,0.0,0.0,0.0005704029463231,286.0110778808594,294.1499938964844,299.1478271484375,296.2950134277344,300.0047912597656,299.17919921875,287.6755676269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012166908709332,3.120504388220979e-08,0.0012166596716269,-0.0805642381310463,0.0,0.0,0.0,-0.0202823840081691,60.0,20.047006607055664,0.0,-1.0092989555232634e-07,0.0,281.0681457519531,283.71978759765625,301.0076599121094,303.2694396972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0775923370004807e-20,5.387961685002404e-21,5.387961685002404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714280,298.6430358886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.822509765625,0.0,0.0,0.000114190239401,298.6793518066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8226318359375,0.0,0.0,0.0001202478597406,298.89654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8222351074219,0.0,0.0,8.881468238541856e-05,298.5627136230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8226318359375,0.0,0.0,0.0001202478451887,298.3418273925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8225402832031,0.0,0.0,0.0005704029463231,286.0110778808594,294.1499938964844,299.1478271484375,296.2950134277344,300.0047912597656,299.17919921875,287.6755676269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012166908709332,3.120504388220979e-08,0.0012166596716269,-0.0805642381310463,0.0,0.0,0.0,-0.0202823840081691,60.0,20.047006607055664,0.0,-1.0092989555232634e-07,0.0,281.0681457519531,283.71978759765625,301.0076599121094,303.2694396972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0775923370004807e-20,5.387961685002404e-21,5.387961685002404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714340,298.64215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8365478515625,0.0,0.0,0.0001145010610343,298.67742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.836669921875,0.0,0.0,0.0001205751686939,298.8951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8363037109375,0.0,0.0,8.905643335310742e-05,298.5618896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.836669921875,0.0,0.0,0.0001205751541419,298.3414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.83660888671875,0.0,0.0,0.0005719555774703,286.02691650390625,294.1499938964844,299.10467529296875,296.2554016113281,299.9845275878906,299.13629150390625,287.6908569335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012200012570247,3.1592378491041024e-08,0.0012199697084724,-0.0815694704651832,0.0,0.0,0.0,-0.0204743910580873,60.0,19.962974548339844,0.0,-1.0148007589805277e-07,0.0,281.0681457519531,283.71978759765625,301.0076599121094,303.2694396972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0775923370004807e-20,5.387961685002404e-21,5.387961685002404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714400,298.64215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8365478515625,0.0,0.0,0.0001145010610343,298.67742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.836669921875,0.0,0.0,0.0001205751686939,298.8951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8363037109375,0.0,0.0,8.905643335310742e-05,298.5618896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.836669921875,0.0,0.0,0.0001205751541419,298.3414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.83660888671875,0.0,0.0,0.0005719555774703,286.02691650390625,294.1499938964844,299.10467529296875,296.2554016113281,299.9845275878906,299.13629150390625,287.6908569335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012200012570247,3.1592378491041024e-08,0.0012199697084724,-0.0815694704651832,0.0,0.0,0.0,-0.0204743910580873,60.0,19.962974548339844,0.0,-1.0148007589805277e-07,0.0,281.0681457519531,283.71978759765625,301.0076599121094,303.2694396972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0775923370004807e-20,5.387961685002404e-21,5.387961685002404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714460,298.6412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8505859375,0.0,0.0,0.0001148195296991,298.675537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8507080078125,0.0,0.0,0.0001209105321322,298.8936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.850341796875,0.0,0.0,8.930412877816707e-05,298.5610656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8507080078125,0.0,0.0,0.0001209105175803,298.3410339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8506164550781,0.0,0.0,0.0005735464510507,286.0426940917969,294.1499938964844,299.0623474121094,296.2168884277344,299.9643859863281,299.0932922363281,287.7061767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012233989546075,3.198924858338614e-08,0.001223366940394,-0.0825992003083229,0.0,0.0,0.0,-0.0206711553037166,60.0,19.87835121154785,0.0,-1.02045333960632e-07,0.0,281.0681457519531,283.71978759765625,301.0076599121094,303.2694396972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0775923370004807e-20,5.387961685002404e-21,5.387961685002404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714520,298.6412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8505859375,0.0,0.0,0.0001148195296991,298.675537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8507080078125,0.0,0.0,0.0001209105321322,298.8936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.850341796875,0.0,0.0,8.930412877816707e-05,298.5610656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8507080078125,0.0,0.0,0.0001209105175803,298.3410339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8506164550781,0.0,0.0,0.0005735464510507,286.0426940917969,294.1499938964844,299.0623474121094,296.2168884277344,299.9643859863281,299.0932922363281,287.7061767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012233989546075,3.198924858338614e-08,0.001223366940394,-0.0825992003083229,0.0,0.0,0.0,-0.0206711553037166,60.0,19.87835121154785,0.0,-1.02045333960632e-07,0.0,281.0681457519531,283.71978759765625,301.0076599121094,303.2694396972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0775923370004807e-20,5.387961685002404e-21,5.387961685002404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714580,298.64031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8646545410156,0.0,0.0,0.0001151226024376,298.67364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8647766113281,0.0,0.0,0.000121229684737,298.8922424316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8644104003906,0.0,0.0,8.953984797699377e-05,298.56024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8647766113281,0.0,0.0,0.0001212296701851,298.34063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8647155761719,0.0,0.0,0.0005750603741034,286.0585327148437,294.1499938964844,299.0209655761719,296.1796875,299.94403076171875,299.0506896972656,287.7214660644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012266262201592,3.236692336372472e-08,0.0012265938566997,-0.083578884601593,0.0,0.0,0.0,-0.0208583734929561,60.0,19.793720245361328,0.0,-1.0258471405677485e-07,0.0,281.0681457519531,283.71978759765625,301.0076599121094,303.2694396972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0775923370004807e-20,5.387961685002404e-21,5.387961685002404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714640,298.64031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8646545410156,0.0,0.0,0.0001151226024376,298.67364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8647766113281,0.0,0.0,0.000121229684737,298.8922424316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8644104003906,0.0,0.0,8.953984797699377e-05,298.56024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8647766113281,0.0,0.0,0.0001212296701851,298.34063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8647155761719,0.0,0.0,0.0005750603741034,286.0585327148437,294.1499938964844,299.0209655761719,296.1796875,299.94403076171875,299.0506896972656,287.7214660644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012266262201592,3.236692336372472e-08,0.0012265938566997,-0.083578884601593,0.0,0.0,0.0,-0.0208583734929561,60.0,19.793720245361328,0.0,-1.0258471405677485e-07,0.0,281.0681457519531,283.71978759765625,301.0076599121094,303.2694396972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0775923370004807e-20,5.387961685002404e-21,5.387961685002404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714700,298.6398620605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8717346191406,0.0,0.0,0.0001152645054389,298.67266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8718566894531,0.0,0.0,0.0001213791183545,298.8915100097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8714904785156,0.0,0.0,8.965022425400093e-05,298.559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8718566894531,0.0,0.0,0.0001213791038026,298.3404235839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.87176513671875,0.0,0.0,0.000575769226998,286.0664978027344,294.1499938964844,299.000732421875,296.16162109375,299.9335632324219,299.0300598144531,287.72906494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012281347298994,3.2543759687087004e-08,0.0012281022500246,-0.0840375199913978,0.0,0.0,0.0,-0.020946018397808,60.0,19.752212524414062,0.0,-1.0283775964126109e-07,0.0,281.0681457519531,283.71978759765625,301.0076599121094,303.2694396972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0775923370004807e-20,5.387961685002404e-21,5.387961685002404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714760,298.639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8788146972656,0.0,0.0,0.0001154055789811,298.6717224121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8789367675781,0.0,0.0,0.0001215276715811,298.89080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8785705566406,0.0,0.0,8.975994569482282e-05,298.5594177246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8789367675781,0.0,0.0,0.0001215276570292,298.3402404785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8788757324219,0.0,0.0,0.0005764738889411,286.0744323730469,294.1499938964844,298.9808044433594,296.1439819335937,299.923095703125,299.0094909667969,287.7366638183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012296378845348,3.2719558618055096e-08,0.0012296051718294,-0.084493413567543,0.0,0.0,0.0,-0.0210331678390502,60.0,19.7104721069336,0.0,-1.030896186193786e-07,0.0,281.0681457519531,283.71978759765625,301.0076599121094,303.2694396972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0775923370004807e-20,5.387961685002404e-21,5.387961685002404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714820,298.63848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8930358886719,0.0,0.0,0.000115674585686,298.6698303222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8931579589844,0.0,0.0,0.0001218109464389,298.88934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8927917480469,0.0,0.0,8.996916585601866e-05,298.5586853027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8931579589844,0.0,0.0,0.000121810931887,298.3398132324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.89306640625,0.0,0.0,0.0005778176127932,286.09039306640625,294.1499938964844,298.9420471191406,296.1099548339844,299.9018859863281,298.9693603515625,287.7518615722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012325058924034,3.3054785575359353e-08,0.001232472830452,-0.0853625982999801,0.0,0.0,0.0,-0.0211993604898452,60.0,19.627965927124023,0.0,-1.0357074131661649e-07,0.0,281.0681457519531,283.71978759765625,301.0076599121094,303.2694396972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0775923370004807e-20,5.387961685002404e-21,5.387961685002404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714880,298.63848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8930358886719,0.0,0.0,0.000115674585686,298.6698303222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8931579589844,0.0,0.0,0.0001218109464389,298.88934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8927917480469,0.0,0.0,8.996916585601866e-05,298.5586853027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8931579589844,0.0,0.0,0.000121810931887,298.3398132324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.89306640625,0.0,0.0,0.0005778176127932,286.09039306640625,294.1499938964844,298.9420471191406,296.1099548339844,299.9018859863281,298.9693603515625,287.7518615722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012325058924034,3.3054785575359353e-08,0.001232472830452,-0.0853625982999801,0.0,0.0,0.0,-0.0211993604898452,60.0,19.627965927124023,0.0,-1.0357074131661649e-07,0.0,281.0681457519531,283.71978759765625,301.0076599121094,303.2694396972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0775923370004807e-20,5.387961685002404e-21,5.387961685002404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714940,298.6376342773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.90740966796875,0.0,0.0,0.0001159130551968,298.66796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9075012207031,0.0,0.0,0.000122062061564,298.887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9071655273437,0.0,0.0,9.015464456751944e-05,298.55792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9075012207031,0.0,0.0,0.0001220620542881,298.33941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9074401855469,0.0,0.0,0.0005790088325738,286.1064758300781,294.1499938964844,298.9048767089844,296.077880859375,299.8800048828125,298.931884765625,287.76690673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012350452598184,3.3351955863736293e-08,0.0012350119650363,-0.0861329510807991,0.0,0.0,0.0,-0.0213466715067625,60.0,19.548723220825195,0.0,-1.039981825101677e-07,0.0,281.0681457519531,283.71978759765625,301.0076599121094,303.2694396972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0775923370004807e-20,5.387961685002404e-21,5.387961685002404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715000,298.6376342773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.90740966796875,0.0,0.0,0.0001159130551968,298.66796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9075012207031,0.0,0.0,0.000122062061564,298.887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9071655273437,0.0,0.0,9.015464456751944e-05,298.55792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9075012207031,0.0,0.0,0.0001220620542881,298.33941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9074401855469,0.0,0.0,0.0005790088325738,286.1064758300781,294.1499938964844,298.9048767089844,296.077880859375,299.8800048828125,298.931884765625,287.76690673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012350452598184,3.3351955863736293e-08,0.0012350119650363,-0.0861329510807991,0.0,0.0,0.0,-0.0213466715067625,60.0,19.548723220825195,0.0,-1.039981825101677e-07,0.0,281.0681457519531,283.71978759765625,301.0076599121094,303.2694396972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0775923370004807e-20,5.387961685002404e-21,5.387961685002404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715060,298.6368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9206237792969,0.0,0.0,0.000116127259389,298.666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9207458496094,0.0,0.0,0.000122287630802,298.8866577148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9203796386719,0.0,0.0,9.0321249444969e-05,298.5572204589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9207458496094,0.0,0.0,0.0001222876162501,298.33905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.920654296875,0.0,0.0,0.0005800788640044,286.1212463378906,294.1499938964844,298.87225341796875,296.0502014160156,299.8597717285156,298.8980407714844,287.7807312011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012373315403237,3.3618892558706654e-08,0.0012372978962957,-0.0868247970938682,0.0,0.0,0.0,-0.0214790198951959,60.0,19.47647857666016,0.0,-1.0438287745273557e-07,0.0,281.0681457519531,283.71978759765625,301.0076599121094,303.2694396972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0775923370004807e-20,5.387961685002404e-21,5.387961685002404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715120,298.63677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9217834472656,0.0,0.0,0.0001161424588644,298.6661071777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9219055175781,0.0,0.0,0.0001223036379087,298.88653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9215393066406,0.0,0.0,9.033306560013445e-05,298.5571594238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9219055175781,0.0,0.0,0.0001223036233568,298.3390197753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9218139648437,0.0,0.0,0.0005801547667942,286.12255859375,294.1499938964844,298.8695068359375,296.0478820800781,299.8580017089844,298.8953857421875,287.78192138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012374933576211,3.363783207532833e-08,0.0012374597135931,-0.0868738740682601,0.0,0.0,0.0,-0.021488407626748,60.0,19.47051429748535,0.0,-1.0441019782092553e-07,0.0,281.0681457519531,283.71978759765625,301.0076599121094,303.2694396972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0775923370004807e-20,5.387961685002404e-21,5.387961685002404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715180,298.6359558105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9362487792969,0.0,0.0,0.0001163492415798,298.66424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.93634033203125,0.0,0.0,0.0001225213927682,298.8851623535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9360046386719,0.0,0.0,9.049390064319596e-05,298.556396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.93634033203125,0.0,0.0,0.0001225213782163,298.338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.936279296875,0.0,0.0,0.0005811877199448,286.1387023925781,294.1499938964844,298.83612060546875,296.02020263671875,299.83575439453125,298.8604736328125,287.7969055175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012396958190947,3.389551750387909e-08,0.0012396619422361,-0.0875416249036789,0.0,0.0,0.0,-0.0216161478310823,60.0,19.39402198791504,0.0,-1.0478228773536102e-07,0.0,281.0681457519531,283.71978759765625,301.0076599121094,303.2694396972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0775923370004807e-20,5.387961685002404e-21,5.387961685002404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
