time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17715240,298.6359558105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9362487792969,0.0,0.0,0.0001163492415798,298.66424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.93634033203125,0.0,0.0,0.0001225213927682,298.8851623535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9360046386719,0.0,0.0,9.049390064319596e-05,298.556396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.93634033203125,0.0,0.0,0.0001225213782163,298.338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.936279296875,0.0,0.0,0.0005811877199448,286.1387023925781,294.1499938964844,298.83612060546875,296.02020263671875,299.83575439453125,298.8604736328125,287.7969055175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012396958190947,3.389551750387909e-08,0.0012396619422361,-0.0875416249036789,0.0,0.0,0.0,-0.0216161478310823,60.0,19.39402198791504,0.0,-1.0478228773536102e-07,0.0,281.0681457519531,283.71978759765625,301.0076599121094,303.2694396972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0775923370004807e-20,5.387961685002404e-21,5.387961685002404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715300,298.6355285644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9434814453125,0.0,0.0,0.0001164478453574,298.663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9435729980469,0.0,0.0,0.0001226252206834,298.88446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9432373046875,0.0,0.0,9.057059651240706e-05,298.5559997558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9435729980469,0.0,0.0,0.0001226252206834,298.33843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9435119628906,0.0,0.0,0.0005816802731715,286.1467590332031,294.1499938964844,298.8202514648437,296.0072937011719,299.8245849609375,298.8433837890625,287.80438232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012407432077452,3.4018395211887764e-08,0.0012407092144712,-0.0878600105643272,0.0,0.0,0.0,-0.0216770470142364,60.0,19.35609245300293,0.0,-1.0495995894643785e-07,0.0,281.0681457519531,283.71978759765625,301.0076599121094,303.2694396972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0775923370004807e-20,5.387961685002404e-21,5.387961685002404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715360,298.6351013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.95074462890625,0.0,0.0,0.0001165329231298,298.6623840332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9508361816406,0.0,0.0,0.0001227148168254,298.8837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.95050048828125,0.0,0.0,9.063675679499283e-05,298.5556030273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9508361816406,0.0,0.0,0.0001227148022735,298.3382263183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9507751464844,0.0,0.0,0.0005821052473038,286.15484619140625,294.1499938964844,298.8049621582031,295.9950256347656,299.8133544921875,298.8275146484375,287.81182861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012416488025337,3.412440463534949e-08,0.0012416146928444,-0.0881346687674522,0.0,0.0,0.0,-0.0217295959591865,60.0,19.31947326660156,0.0,-1.0511335801766108e-07,0.0,281.0681457519531,283.71978759765625,301.0076599121094,303.2694396972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0775923370004807e-20,5.387961685002404e-21,5.387961685002404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715420,298.6342468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9653015136719,0.0,0.0,0.0001166954607469,298.6605834960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.96539306640625,0.0,0.0,0.0001228859764523,298.8824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9650573730469,0.0,0.0,9.076317655853928e-05,298.5548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.96539306640625,0.0,0.0,0.0001228859619004,298.3378601074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.96533203125,0.0,0.0,0.0005829171859659,286.1710510253906,294.1499938964844,298.77618408203125,295.9725952148437,299.7908020019531,298.7968444824219,287.82672119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012433839729055,3.4326955500318945e-08,0.0012433496303856,-0.0886593759059906,0.0,0.0,0.0,-0.0218300241976976,60.0,19.24797248840332,0.0,-1.0540674821868381e-07,0.0,281.0681457519531,283.71978759765625,301.0076599121094,303.2694396972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0775923370004807e-20,5.387961685002404e-21,5.387961685002404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715480,298.6342468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9653015136719,0.0,0.0,0.0001166954607469,298.6605834960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.96539306640625,0.0,0.0,0.0001228859764523,298.8824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9650573730469,0.0,0.0,9.076317655853928e-05,298.5548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.96539306640625,0.0,0.0,0.0001228859619004,298.3378601074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.96533203125,0.0,0.0,0.0005829171859659,286.1710510253906,294.1499938964844,298.77618408203125,295.9725952148437,299.7908020019531,298.7968444824219,287.82672119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012433839729055,3.4326955500318945e-08,0.0012433496303856,-0.0886593759059906,0.0,0.0,0.0,-0.0218300241976976,60.0,19.24797248840332,0.0,-1.0540674821868381e-07,0.0,281.0681457519531,283.71978759765625,301.0076599121094,303.2694396972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0775923370004807e-20,5.387961685002404e-21,5.387961685002404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715540,298.6334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9799499511719,0.0,0.0,0.0001168248709291,298.65887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.98004150390625,0.0,0.0,0.0001230222551384,298.881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9797058105469,0.0,0.0,9.086383215617388e-05,298.5540466308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.98004150390625,0.0,0.0,0.0001230222405865,298.3375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.97998046875,0.0,0.0,0.000583563640248,286.1873474121094,294.1499938964844,298.75,295.9530639648437,299.76812744140625,298.7707824707031,287.8414611816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012447597691789,3.4488216726913385e-08,0.0012447253102436,-0.0890770852565765,0.0,0.0,0.0,-0.0219099521636962,60.0,19.1843318939209,0.0,-1.0564063757101397e-07,0.0,281.0681457519531,283.71978759765625,301.0076599121094,303.2694396972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0775923370004807e-20,5.387961685002404e-21,5.387961685002404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715600,298.6334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9799499511719,0.0,0.0,0.0001168248709291,298.65887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.98004150390625,0.0,0.0,0.0001230222551384,298.881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9797058105469,0.0,0.0,9.086383215617388e-05,298.5540466308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.98004150390625,0.0,0.0,0.0001230222405865,298.3375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.97998046875,0.0,0.0,0.000583563640248,286.1873474121094,294.1499938964844,298.75,295.9530639648437,299.76812744140625,298.7707824707031,287.8414611816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012447597691789,3.4488216726913385e-08,0.0012447253102436,-0.0890770852565765,0.0,0.0,0.0,-0.0219099521636962,60.0,19.1843318939209,0.0,-1.0564063757101397e-07,0.0,281.0681457519531,283.71978759765625,301.0076599121094,303.2694396972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0775923370004807e-20,5.387961685002404e-21,5.387961685002404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715660,298.6325988769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.99462890625,0.0,0.0,0.00011695791909,298.6572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9947204589844,0.0,0.0,0.0001231623609783,298.8797912597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.994384765625,0.0,0.0,9.09673108253628e-05,298.55328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9947204589844,0.0,0.0,0.0001231623464263,298.3371887207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9946594238281,0.0,0.0,0.0005842282553203,286.2036437988281,294.1499938964844,298.7276306152344,295.9375915527344,299.7454833984375,298.7460632324219,287.856201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012461774749681,3.465400766344828e-08,0.0012461427832022,-0.0895064771175384,0.0,0.0,0.0,-0.0219921413809061,60.0,19.12340545654297,0.0,-1.058813623444621e-07,0.0,281.0681457519531,283.71978759765625,301.0076599121094,303.2694396972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0775923370004807e-20,5.387961685002404e-21,5.387961685002404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715720,298.6325988769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.99462890625,0.0,0.0,0.00011695791909,298.6572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9947204589844,0.0,0.0,0.0001231623609783,298.8797912597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.994384765625,0.0,0.0,9.09673108253628e-05,298.55328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9947204589844,0.0,0.0,0.0001231623464263,298.3371887207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9946594238281,0.0,0.0,0.0005842282553203,286.2036437988281,294.1499938964844,298.7276306152344,295.9375915527344,299.7454833984375,298.7460632324219,287.856201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012461774749681,3.465400766344828e-08,0.0012461427832022,-0.0895064771175384,0.0,0.0,0.0,-0.0219921413809061,60.0,19.12340545654297,0.0,-1.058813623444621e-07,0.0,281.0681457519531,283.71978759765625,301.0076599121094,303.2694396972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0775923370004807e-20,5.387961685002404e-21,5.387961685002404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715780,298.6317749023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.00933837890625,0.0,0.0,0.0001171013136627,298.6556396484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0094299316406,0.0,0.0,0.0001233133516507,298.87847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0091247558594,0.0,0.0,9.107884397963062e-05,298.5525207519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0094299316406,0.0,0.0,0.0001233133516507,298.3368835449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0093688964844,0.0,0.0,0.0005849445587955,286.2199401855469,294.1499938964844,298.7098693847656,295.9269714355469,299.722900390625,298.7238464355469,287.87091064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012477041454985,3.483269850335091e-08,0.0012476693373173,-0.0899692177772522,0.0,0.0,0.0,-0.0220807176083326,60.0,19.070322036743164,0.0,-1.061411225578013e-07,0.0,281.0681457519531,283.71978759765625,301.0076599121094,303.2694396972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0775923370004807e-20,5.387961685002404e-21,5.387961685002404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715840,298.6317749023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.00933837890625,0.0,0.0,0.0001171013136627,298.6556396484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0094299316406,0.0,0.0,0.0001233133516507,298.87847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0091247558594,0.0,0.0,9.107884397963062e-05,298.5525207519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0094299316406,0.0,0.0,0.0001233133516507,298.3368835449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0093688964844,0.0,0.0,0.0005849445587955,286.2199401855469,294.1499938964844,298.7098693847656,295.9269714355469,299.722900390625,298.7238464355469,287.87091064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012477041454985,3.483269850335091e-08,0.0012476693373173,-0.0899692177772522,0.0,0.0,0.0,-0.0220807176083326,60.0,19.070322036743164,0.0,-1.061411225578013e-07,0.0,281.0681457519531,283.71978759765625,301.0076599121094,303.2694396972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0775923370004807e-20,5.387961685002404e-21,5.387961685002404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715900,298.63140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0167236328125,0.0,0.0,0.0001171862895716,298.65496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0168151855469,0.0,0.0,0.0001234028313774,298.8778686523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0165100097656,0.0,0.0,9.114493150264023e-05,298.5521850585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0168151855469,0.0,0.0,0.0001234028313774,298.33673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0167541503906,0.0,0.0,0.0005853690090589,286.2281494140625,294.1499938964844,298.70263671875,295.9233703613281,299.7117919921875,298.7164001464844,287.8782043457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012486102059483,3.493858713454756e-08,0.0012485752813518,-0.0902434065937995,0.0,0.0,0.0,-0.0221332143992185,60.0,19.05372810363769,0.0,-1.062951966446235e-07,0.0,281.0681457519531,283.71978759765625,301.0076599121094,303.2694396972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0775923370004807e-20,5.387961685002404e-21,5.387961685002404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715960,298.6310119628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.02410888671875,0.0,0.0,0.000117269140901,298.6542663574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0242004394531,0.0,0.0,0.0001234900846611,298.8772277832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0238952636719,0.0,0.0,9.120937465922908e-05,298.55181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.02423095703125,0.0,0.0,0.0001234900701092,298.33660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0241394042969,0.0,0.0,0.000585782865528,286.236328125,294.1499938964844,298.6964111328125,295.9208984375,299.7006225585937,298.70831298828125,287.8855285644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012494940310716,3.504183609948086e-08,0.0012494589900597,-0.0905107334256172,0.0,0.0,0.0,-0.0221844017505645,60.0,19.03543472290039,0.0,-1.06445540382083e-07,0.0,281.0681457519531,283.71978759765625,301.0076599121094,303.2694396972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0775923370004807e-20,5.387961685002404e-21,5.387961685002404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716020,298.6302795410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0389404296875,0.0,0.0,0.0001174469216493,298.6529846191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0390319824219,0.0,0.0,0.0001236772950505,298.8759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0387268066406,0.0,0.0,9.1347646957729e-05,298.5511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0390319824219,0.0,0.0,0.0001236772950505,298.3363647460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0389709472656,0.0,0.0,0.0005866709398105,286.2527160644531,294.1499938964844,298.6869506835937,295.9190673828125,299.678466796875,298.6953125,287.9001159667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012513862457126,3.526338332449086e-08,0.0012513509718701,-0.0910843089222908,0.0,0.0,0.0,-0.0222942233085632,60.0,19.008190155029297,0.0,-1.0676850337176805e-07,0.0,281.0681457519531,283.71978759765625,301.0076599121094,303.2694396972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0775923370004807e-20,5.387961685002404e-21,5.387961685002404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716080,298.6302795410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0389404296875,0.0,0.0,0.0001174469216493,298.6529846191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0390319824219,0.0,0.0,0.0001236772950505,298.8759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0387268066406,0.0,0.0,9.1347646957729e-05,298.5511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0390319824219,0.0,0.0,0.0001236772950505,298.3363647460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0389709472656,0.0,0.0,0.0005866709398105,286.2527160644531,294.1499938964844,298.6869506835937,295.9190673828125,299.678466796875,298.6953125,287.9001159667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012513862457126,3.526338332449086e-08,0.0012513509718701,-0.0910843089222908,0.0,0.0,0.0,-0.0222942233085632,60.0,19.008190155029297,0.0,-1.0676850337176805e-07,0.0,281.0681457519531,283.71978759765625,301.0076599121094,303.2694396972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0775923370004807e-20,5.387961685002404e-21,5.387961685002404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716140,298.6296081542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0538635253906,0.0,0.0,0.000117644391139,298.6519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.053955078125,0.0,0.0,0.0001238852419191,298.87481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0536499023437,0.0,0.0,9.15012351470068e-05,298.5505676269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.053955078125,0.0,0.0,0.0001238852273672,298.3362121582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.05389404296875,0.0,0.0,0.00058765738504,286.2691650390625,294.1499938964844,298.6810913085937,295.9211730957031,299.6568908691406,298.6884155273437,287.91461181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012534905690699,3.5509469142880334e-08,0.0012534550623968,-0.0917213037610054,0.0,0.0,0.0,-0.0224162153899669,60.0,18.999832153320312,0.0,-1.0712781062238721e-07,0.0,281.0681457519531,283.71978759765625,301.0076599121094,303.2694396972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0775923370004807e-20,5.387961685002404e-21,5.387961685002404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716200,298.6296081542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0538635253906,0.0,0.0,0.000117644391139,298.6519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.053955078125,0.0,0.0,0.0001238852419191,298.87481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0536499023437,0.0,0.0,9.15012351470068e-05,298.5505676269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.053955078125,0.0,0.0,0.0001238852273672,298.3362121582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.05389404296875,0.0,0.0,0.00058765738504,286.2691650390625,294.1499938964844,298.6810913085937,295.9211730957031,299.6568908691406,298.6884155273437,287.91461181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012534905690699,3.5509469142880334e-08,0.0012534550623968,-0.0917213037610054,0.0,0.0,0.0,-0.0224162153899669,60.0,18.999832153320312,0.0,-1.0712781062238721e-07,0.0,281.0681457519531,283.71978759765625,301.0076599121094,303.2694396972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0775923370004807e-20,5.387961685002404e-21,5.387961685002404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716260,298.62896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0688171386719,0.0,0.0,0.0001178442398668,298.6510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0688781738281,0.0,0.0,0.0001240956917172,298.8736877441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.068603515625,0.0,0.0,9.16566714295186e-05,298.5500183105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.06890869140625,0.0,0.0,0.0001240956771653,298.3360900878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.06884765625,0.0,0.0,0.0005886556464247,286.28564453125,294.1499938964844,298.6785583496094,295.9269104003906,299.6354064941406,298.68212890625,287.9291076660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012556188739836,3.575851081905057e-08,0.0012555831344798,-0.092365838587284,0.0,0.0,0.0,-0.0225396696478128,60.0,18.994028091430664,0.0,-1.0749204193416517e-07,0.0,281.0681457519531,283.71978759765625,301.0076599121094,303.2694396972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0775923370004807e-20,5.387961685002404e-21,5.387961685002404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716320,298.62896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0688171386719,0.0,0.0,0.0001178442398668,298.6510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0688781738281,0.0,0.0,0.0001240956917172,298.8736877441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.068603515625,0.0,0.0,9.16566714295186e-05,298.5500183105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.06890869140625,0.0,0.0,0.0001240956771653,298.3360900878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.06884765625,0.0,0.0,0.0005886556464247,286.28564453125,294.1499938964844,298.6785583496094,295.9269104003906,299.6354064941406,298.68212890625,287.9291076660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012556188739836,3.575851081905057e-08,0.0012555831344798,-0.092365838587284,0.0,0.0,0.0,-0.0225396696478128,60.0,18.994028091430664,0.0,-1.0749204193416517e-07,0.0,281.0681457519531,283.71978759765625,301.0076599121094,303.2694396972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0775923370004807e-20,5.387961685002404e-21,5.387961685002404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716380,298.62841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0838317871094,0.0,0.0,0.0001180593026219,298.6502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0839233398437,0.0,0.0,0.0001243221631739,298.87261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0836181640625,0.0,0.0,9.182394569506867e-05,298.549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0839233398437,0.0,0.0,0.000124322148622,298.3360290527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0838623046875,0.0,0.0,0.0005897299270145,286.3021850585937,294.1499938964844,298.67901611328125,295.9360046386719,299.6146545410156,298.6811828613281,287.9435119628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012579110916703,3.602652753897928e-08,0.0012578750029206,-0.0930593609809875,0.0,0.0,0.0,-0.0226725377142429,60.0,19.00435447692871,0.0,-1.0788471627165565e-07,0.0,281.0681457519531,283.71978759765625,301.0076599121094,303.2694396972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0775923370004807e-20,5.387961685002404e-21,5.387961685002404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716440,298.62841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0838317871094,0.0,0.0,0.0001180593026219,298.6502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0839233398437,0.0,0.0,0.0001243221631739,298.87261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0836181640625,0.0,0.0,9.182394569506867e-05,298.549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0839233398437,0.0,0.0,0.000124322148622,298.3360290527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0838623046875,0.0,0.0,0.0005897299270145,286.3021850585937,294.1499938964844,298.67901611328125,295.9360046386719,299.6146545410156,298.6811828613281,287.9435119628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012579110916703,3.602652753897928e-08,0.0012578750029206,-0.0930593609809875,0.0,0.0,0.0,-0.0226725377142429,60.0,19.00435447692871,0.0,-1.0788471627165565e-07,0.0,281.0681457519531,283.71978759765625,301.0076599121094,303.2694396972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0775923370004807e-20,5.387961685002404e-21,5.387961685002404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716500,298.628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.09136962890625,0.0,0.0,0.0001181681509478,298.6499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0914611816406,0.0,0.0,0.0001244367886101,298.8721008300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0911560058594,0.0,0.0,9.190860146190972e-05,298.54937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0914611816406,0.0,0.0,0.0001244367740582,298.3360290527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0914001464844,0.0,0.0,0.0005902736447751,286.3104553222656,294.1499938964844,298.68023681640625,295.94171142578125,299.6045227050781,298.6819152832031,287.95068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012590712867677,3.616217725266324e-08,0.0012590350816026,-0.0934103056788444,0.0,0.0,0.0,-0.0227397847920656,60.0,19.014169692993164,0.0,-1.0808372508108732e-07,0.0,281.0681457519531,283.71978759765625,301.0076599121094,303.2694396972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0775923370004807e-20,5.387961685002404e-21,5.387961685002404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716560,298.6279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0989074707031,0.0,0.0,0.0001182777268695,298.64971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0989990234375,0.0,0.0,0.000124552170746,298.8716125488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0987243652344,0.0,0.0,9.199382475344464e-05,298.5491943359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0989990234375,0.0,0.0,0.0001245521561941,298.3360290527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.09893798828125,0.0,0.0,0.0005908210296183,286.3187561035156,294.1499938964844,298.6820983886719,295.9481506347656,299.594482421875,298.6831359863281,287.9578552246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001260238699615,3.6298725802907945e-08,0.0012602023780345,-0.093763567507267,0.0,0.0,0.0,-0.0228074789047241,60.0,19.02564811706543,0.0,-1.082842473465462e-07,0.0,281.0681457519531,283.71978759765625,301.0076599121094,303.2694396972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0775923370004807e-20,5.387961685002404e-21,5.387961685002404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716620,298.62750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1140441894531,0.0,0.0,0.0001184983630082,298.6492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1141357421875,0.0,0.0,0.0001247845211764,298.87066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1138610839844,0.0,0.0,9.216543548973276e-05,298.54888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1141357421875,0.0,0.0,0.0001247845066245,298.3360900878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.11407470703125,0.0,0.0,0.0005919231916777,286.3353576660156,294.1499938964844,298.6875,295.9630126953125,299.57476806640625,298.6868896484375,287.9721984863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012625886593014,3.657369163079238e-08,0.0012625521048903,-0.0944747924804687,0.0,0.0,0.0,-0.0229437835514545,60.0,19.052902221679688,0.0,-1.086885959011852e-07,0.0,281.0681457519531,283.71978759765625,301.0076599121094,303.2694396972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0775923370004807e-20,5.387961685002404e-21,5.387961685002404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716680,298.62750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1140441894531,0.0,0.0,0.0001184983630082,298.6492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1141357421875,0.0,0.0,0.0001247845211764,298.87066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1138610839844,0.0,0.0,9.216543548973276e-05,298.54888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1141357421875,0.0,0.0,0.0001247845066245,298.3360900878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.11407470703125,0.0,0.0,0.0005919231916777,286.3353576660156,294.1499938964844,298.6875,295.9630126953125,299.57476806640625,298.6868896484375,287.9721984863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012625886593014,3.657369163079238e-08,0.0012625521048903,-0.0944747924804687,0.0,0.0,0.0,-0.0229437835514545,60.0,19.052902221679688,0.0,-1.086885959011852e-07,0.0,281.0681457519531,283.71978759765625,301.0076599121094,303.2694396972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0775923370004807e-20,5.387961685002404e-21,5.387961685002404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716740,298.62713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1292724609375,0.0,0.0,0.0001187196103273,298.6490173339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1293334960937,0.0,0.0,0.0001250174973392,298.8697814941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1290588378906,0.0,0.0,9.23375118873082e-05,298.54864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1293640136719,0.0,0.0,0.0001250174827873,298.3362121582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1293029785156,0.0,0.0,0.0005930283223278,286.3520202636719,294.1499938964844,298.69488525390625,295.9803466796875,299.5557861328125,298.6932373046875,287.9864501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001264945953153,3.684941418669041e-08,0.001264909049496,-0.0951878353953361,0.0,0.0,0.0,-0.0230804663151502,60.0,19.088916778564453,0.0,-1.0909479897236453e-07,0.0,281.0681457519531,283.71978759765625,301.0076599121094,303.2694396972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0775923370004807e-20,5.387961685002404e-21,5.387961685002404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716800,298.62713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1292724609375,0.0,0.0,0.0001187196103273,298.6490173339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1293334960937,0.0,0.0,0.0001250174973392,298.8697814941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1290588378906,0.0,0.0,9.23375118873082e-05,298.54864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1293640136719,0.0,0.0,0.0001250174827873,298.3362121582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1293029785156,0.0,0.0,0.0005930283223278,286.3520202636719,294.1499938964844,298.69488525390625,295.9803466796875,299.5557861328125,298.6932373046875,287.9864501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001264945953153,3.684941418669041e-08,0.001264909049496,-0.0951878353953361,0.0,0.0,0.0,-0.0230804663151502,60.0,19.088916778564453,0.0,-1.0909479897236453e-07,0.0,281.0681457519531,283.71978759765625,301.0076599121094,303.2694396972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0775923370004807e-20,5.387961685002404e-21,5.387961685002404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716860,298.6268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1445007324219,0.0,0.0,0.0001189393296954,298.6488037109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.14459228515625,0.0,0.0,0.0001252488727914,298.8689270019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1443176269531,0.0,0.0,9.250840230379254e-05,298.5484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.14459228515625,0.0,0.0,0.0001252488582395,298.3363647460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.14453125,0.0,0.0,0.000594125885982,286.36871337890625,294.1499938964844,298.70391845703125,295.9997863769531,299.5372619628906,298.700927734375,288.0007019042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001267287065275,3.712322893534292e-08,0.0012672499287873,-0.0958958119153976,0.0,0.0,0.0,-0.0232162065804004,60.0,19.12953758239746,0.0,-1.094989485750375e-07,0.0,281.0681457519531,283.71978759765625,301.0076599121094,303.2694396972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0775923370004807e-20,5.387961685002404e-21,5.387961685002404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716920,298.6268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1445007324219,0.0,0.0,0.0001189393296954,298.6488037109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.14459228515625,0.0,0.0,0.0001252488727914,298.8689270019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1443176269531,0.0,0.0,9.250840230379254e-05,298.5484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.14459228515625,0.0,0.0,0.0001252488582395,298.3363647460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.14453125,0.0,0.0,0.000594125885982,286.36871337890625,294.1499938964844,298.70391845703125,295.9997863769531,299.5372619628906,298.700927734375,288.0007019042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001267287065275,3.712322893534292e-08,0.0012672499287873,-0.0958958119153976,0.0,0.0,0.0,-0.0232162065804004,60.0,19.12953758239746,0.0,-1.094989485750375e-07,0.0,281.0681457519531,283.71978759765625,301.0076599121094,303.2694396972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0775923370004807e-20,5.387961685002404e-21,5.387961685002404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716980,298.6265563964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1598205566406,0.0,0.0,0.0001191541086882,298.6487121582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1598815917969,0.0,0.0,0.0001254750386578,298.8681030273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1596374511719,0.0,0.0,9.267545101465656e-05,298.5483093261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1598815917969,0.0,0.0,0.0001254750241059,298.3365783691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.15985107421875,0.0,0.0,0.000595198769588,286.3854064941406,294.1499938964844,298.7142944335937,296.0210876464844,299.519287109375,298.7101135253906,288.0149230957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012695755576714,3.739089748933112e-08,0.0012695380719378,-0.0965877473354339,0.0,0.0,0.0,-0.0233488976955413,60.0,19.175342559814453,0.0,-1.0989474219513796e-07,0.0,281.0681457519531,283.71978759765625,301.0076599121094,303.2694396972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0775923370004807e-20,5.387961685002404e-21,5.387961685002404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717040,298.6265563964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1598205566406,0.0,0.0,0.0001191541086882,298.6487121582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1598815917969,0.0,0.0,0.0001254750386578,298.8681030273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1596374511719,0.0,0.0,9.267545101465656e-05,298.5483093261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1598815917969,0.0,0.0,0.0001254750241059,298.3365783691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.15985107421875,0.0,0.0,0.000595198769588,286.3854064941406,294.1499938964844,298.7142944335937,296.0210876464844,299.519287109375,298.7101135253906,288.0149230957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012695755576714,3.739089748933112e-08,0.0012695380719378,-0.0965877473354339,0.0,0.0,0.0,-0.0233488976955413,60.0,19.175342559814453,0.0,-1.0989474219513796e-07,0.0,281.0681457519531,283.71978759765625,301.0076599121094,303.2694396972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0775923370004807e-20,5.387961685002404e-21,5.387961685002404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717100,298.6264343261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.16748046875,0.0,0.0,0.0001192580675706,298.6487121582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1675720214844,0.0,0.0,0.0001255845127161,298.8677062988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.16729736328125,0.0,0.0,9.2756308731623e-05,298.5482788085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1675720214844,0.0,0.0,0.0001255845127161,298.336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1675109863281,0.0,0.0,0.0005957180983386,286.3937683105469,294.1499938964844,298.7198486328125,296.0323181152344,299.5105895996094,298.7152404785156,288.0220031738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012706824345514,3.7520454299055934e-08,0.0012706449488177,-0.0969226211309433,0.0,0.0,0.0,-0.0234131198376417,60.0,19.20026206970215,0.0,-1.1008657452293846e-07,0.0,281.0681457519531,283.71978759765625,301.0076599121094,303.2694396972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0775923370004807e-20,5.387961685002404e-21,5.387961685002404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717160,298.6263122558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1751708984375,0.0,0.0,0.0001193608040921,298.64874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1752319335937,0.0,0.0,0.0001256927062058,298.8673400878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.17498779296875,0.0,0.0,9.283622057409956e-05,298.5482482910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1752319335937,0.0,0.0,0.0001256926916539,298.3368225097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1751708984375,0.0,0.0,0.0005962312570773,286.40216064453125,294.1499938964844,298.72564697265625,296.0438842773437,299.5019836425781,298.72052001953125,288.0290832519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012717769714072,3.764849054732623e-08,0.0012717393692582,-0.0972535237669944,0.0,0.0,0.0,-0.0234765913337469,60.0,19.22576713562012,0.0,-1.1027631785509585e-07,0.0,281.0681457519531,283.71978759765625,301.0076599121094,303.2694396972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0775923370004807e-20,5.387961685002404e-21,5.387961685002404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717220,298.6260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1905212402344,0.0,0.0,0.0001195599688799,298.6488037109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.19061279296875,0.0,0.0,0.0001259024284081,298.8665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1903686523437,0.0,0.0,9.299112571170554e-05,298.5481872558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.19061279296875,0.0,0.0,0.0001259024284081,298.3370666503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1905517578125,0.0,0.0,0.0005972261424176,286.4189147949219,294.1499938964844,298.7376403808594,296.06793212890625,299.4850769042969,298.7315979003906,288.0432434082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012739005032926,3.789669733578194e-08,0.0012738625518977,-0.0978949144482612,0.0,0.0,0.0,-0.0235996413975954,60.0,19.27870178222656,0.0,-1.1064460636589505e-07,0.0,281.0681457519531,283.71978759765625,301.0076599121094,303.2694396972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0775923370004807e-20,5.387961685002404e-21,5.387961685002404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717280,298.6260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1905212402344,0.0,0.0,0.0001195599688799,298.6488037109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.19061279296875,0.0,0.0,0.0001259024284081,298.8665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1903686523437,0.0,0.0,9.299112571170554e-05,298.5481872558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.19061279296875,0.0,0.0,0.0001259024284081,298.3370666503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1905517578125,0.0,0.0,0.0005972261424176,286.4189147949219,294.1499938964844,298.7376403808594,296.06793212890625,299.4850769042969,298.7315979003906,288.0432434082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012739005032926,3.789669733578194e-08,0.0012738625518977,-0.0978949144482612,0.0,0.0,0.0,-0.0235996413975954,60.0,19.27870178222656,0.0,-1.1064460636589505e-07,0.0,281.0681457519531,283.71978759765625,301.0076599121094,303.2694396972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0775923370004807e-20,5.387961685002404e-21,5.387961685002404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717340,298.6259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2059936523437,0.0,0.0,0.0001197383244289,298.64898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2060546875,0.0,0.0,0.000126090249978,298.86590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.205810546875,0.0,0.0,9.312984184361994e-05,298.5482177734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2060852050781,0.0,0.0,0.000126090235426,298.33740234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2060241699219,0.0,0.0,0.0005981170688755,286.43572998046875,294.1499938964844,298.75,296.0929260253906,299.4692077636719,298.7435607910156,288.057373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012757997028529,3.811896576166873e-08,0.0012757615186274,-0.0984691828489303,0.0,0.0,0.0,-0.0237098224461078,60.0,19.335161209106445,0.0,-1.1097493768374989e-07,0.0,281.0681457519531,283.71978759765625,301.0076599121094,303.2694396972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0775923370004807e-20,5.387961685002404e-21,5.387961685002404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717400,298.6259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2059936523437,0.0,0.0,0.0001197383244289,298.64898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2060546875,0.0,0.0,0.000126090249978,298.86590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.205810546875,0.0,0.0,9.312984184361994e-05,298.5482177734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2060852050781,0.0,0.0,0.000126090235426,298.33740234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2060241699219,0.0,0.0,0.0005981170688755,286.43572998046875,294.1499938964844,298.75,296.0929260253906,299.4692077636719,298.7435607910156,288.057373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012757997028529,3.811896576166873e-08,0.0012757615186274,-0.0984691828489303,0.0,0.0,0.0,-0.0237098224461078,60.0,19.335161209106445,0.0,-1.1097493768374989e-07,0.0,281.0681457519531,283.71978759765625,301.0076599121094,303.2694396972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0775923370004807e-20,5.387961685002404e-21,5.387961685002404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717460,298.6258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2214660644531,0.0,0.0,0.0001199088583234,298.6492004394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2215270996094,0.0,0.0,0.0001262698206119,298.865234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2212829589844,0.0,0.0,9.32624825509265e-05,298.5482788085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2215270996094,0.0,0.0,0.0001262698206119,298.3377380371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.22149658203125,0.0,0.0,0.000598968937993,286.4525451660156,294.1499938964844,298.7623596191406,296.1185302734375,299.4536437988281,298.7554016113281,288.07147216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012776193907484,3.8331489093934585e-08,0.0012775810901075,-0.0990181788802146,0.0,0.0,0.0,-0.0238151904195547,60.0,19.391616821289062,0.0,-1.1129122867714616e-07,0.0,281.0681457519531,283.71978759765625,301.0076599121094,303.2694396972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0775923370004807e-20,5.387961685002404e-21,5.387961685002404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717520,298.6258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2214660644531,0.0,0.0,0.0001199088583234,298.6492004394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2215270996094,0.0,0.0,0.0001262698206119,298.865234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2212829589844,0.0,0.0,9.32624825509265e-05,298.5482788085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2215270996094,0.0,0.0,0.0001262698206119,298.3377380371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.22149658203125,0.0,0.0,0.000598968937993,286.4525451660156,294.1499938964844,298.7623596191406,296.1185302734375,299.4536437988281,298.7554016113281,288.07147216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012776193907484,3.8331489093934585e-08,0.0012775810901075,-0.0990181788802146,0.0,0.0,0.0,-0.0238151904195547,60.0,19.391616821289062,0.0,-1.1129122867714616e-07,0.0,281.0681457519531,283.71978759765625,301.0076599121094,303.2694396972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0775923370004807e-20,5.387961685002404e-21,5.387961685002404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
