time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17717580,298.6257629394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2369689941406,0.0,0.0,0.0001200585902552,298.6494445800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2370300292969,0.0,0.0,0.0001264275051653,298.8645935058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2367858886719,0.0,0.0,9.337893425254153e-05,298.5483703613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.237060546875,0.0,0.0,0.0001264274906134,298.338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.23699951171875,0.0,0.0,0.0005997169064357,286.4693603515625,294.1499938964844,298.7743530273437,296.1444396972656,299.4386291503906,298.76727294921875,288.0855712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012792121851816,3.8518088274486224e-08,0.0012791737681254,-0.0995001420378685,0.0,0.0,0.0,-0.0239076800644397,60.0,19.44741439819336,0.0,-1.1156932089306792e-07,0.0,281.0681457519531,283.71978759765625,301.0076599121094,303.2694396972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0775923370004807e-20,5.387961685002404e-21,5.387961685002404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717640,298.6257629394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2369689941406,0.0,0.0,0.0001200585902552,298.6494445800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2370300292969,0.0,0.0,0.0001264275051653,298.8645935058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2367858886719,0.0,0.0,9.337893425254153e-05,298.5483703613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.237060546875,0.0,0.0,0.0001264274906134,298.338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.23699951171875,0.0,0.0,0.0005997169064357,286.4693603515625,294.1499938964844,298.7743530273437,296.1444396972656,299.4386291503906,298.76727294921875,288.0855712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012792121851816,3.8518088274486224e-08,0.0012791737681254,-0.0995001420378685,0.0,0.0,0.0,-0.0239076800644397,60.0,19.44741439819336,0.0,-1.1156932089306792e-07,0.0,281.0681457519531,283.71978759765625,301.0076599121094,303.2694396972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0775923370004807e-20,5.387961685002404e-21,5.387961685002404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717700,298.6257019042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2447204589844,0.0,0.0,0.0001201268387376,298.64959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.24481201171875,0.0,0.0,0.0001264993770746,298.8642883300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2445678710937,0.0,0.0,9.34320196392946e-05,298.54840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.24481201171875,0.0,0.0,0.0001264993625227,298.3383178710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2447509765625,0.0,0.0,0.0006000578287057,286.477783203125,294.1499938964844,298.7801513671875,296.1574401855469,299.4312744140625,298.7731628417969,288.0926208496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012799385003745,3.860313668724302e-08,0.001279899966903,-0.0997197851538658,0.0,0.0,0.0,-0.0239498373121023,60.0,19.47578811645508,0.0,-1.1169618119311053e-07,0.0,281.0681457519531,283.71978759765625,301.0076599121094,303.2694396972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0775923370004807e-20,5.387961685002404e-21,5.387961685002404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717760,298.62567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.25250244140625,0.0,0.0,0.000120187542052,298.64971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2525939941406,0.0,0.0,0.0001265633036382,298.86395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2523498535156,0.0,0.0,9.347923332825304e-05,298.5484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2525939941406,0.0,0.0,0.0001265632890863,298.3385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2525329589844,0.0,0.0,0.0006003610324114,286.4862060546875,294.1499938964844,298.78570556640625,296.1703796386719,299.42413330078125,298.77886962890625,288.09967041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012805851874873,3.8678791725033086e-08,0.0012805465376004,-0.0999151617288589,0.0,0.0,0.0,-0.023987341672182,60.0,19.503477096557617,0.0,-1.1180909353925017e-07,0.0,281.0681457519531,283.71978759765625,301.0076599121094,303.2694396972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0775923370004807e-20,5.387961685002404e-21,5.387961685002404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717820,298.6256408691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.26806640625,0.0,0.0,0.0001202957719215,298.6500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2681579589844,0.0,0.0,0.0001266772596864,298.86334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2679138183594,0.0,0.0,9.356340888189152e-05,298.5486145019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2681579589844,0.0,0.0,0.0001266772596864,298.33892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2680969238281,0.0,0.0,0.000600901665166,286.5030517578125,294.1499938964844,298.79608154296875,296.196044921875,299.4100952148437,298.78973388671875,288.1137390136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012817409588024,3.88136598417077e-08,0.0012817021925002,-0.1002634242177009,0.0,0.0,0.0,-0.0240542143583297,60.0,19.55731964111328,0.0,-1.1201051819398344e-07,0.0,281.0681457519531,283.71978759765625,301.0076599121094,303.2694396972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0775923370004807e-20,5.387961685002404e-21,5.387961685002404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717880,298.6256408691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.26806640625,0.0,0.0,0.0001202957719215,298.6500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2681579589844,0.0,0.0,0.0001266772596864,298.86334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2679138183594,0.0,0.0,9.356340888189152e-05,298.5486145019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2681579589844,0.0,0.0,0.0001266772596864,298.33892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2680969238281,0.0,0.0,0.000600901665166,286.5030517578125,294.1499938964844,298.79608154296875,296.196044921875,299.4100952148437,298.78973388671875,288.1137390136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012817409588024,3.88136598417077e-08,0.0012817021925002,-0.1002634242177009,0.0,0.0,0.0,-0.0240542143583297,60.0,19.55731964111328,0.0,-1.1201051819398344e-07,0.0,281.0681457519531,283.71978759765625,301.0076599121094,303.2694396972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0775923370004807e-20,5.387961685002404e-21,5.387961685002404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717940,298.6256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.28369140625,0.0,0.0,0.0001203600768349,298.6502990722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.28375244140625,0.0,0.0,0.0001267449842998,298.86279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2835388183594,0.0,0.0,9.361343109048904e-05,298.5487976074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.28375244140625,0.0,0.0,0.0001267449697479,298.3393249511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2837219238281,0.0,0.0,0.0006012229132466,286.5199279785156,294.1499938964844,298.8051147460937,296.2210998535156,299.39697265625,298.7986145019531,288.1277770996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012824238510802,3.8893791298733056e-08,0.0012823849683627,-0.1004703268408775,0.0,0.0,0.0,-0.0240939259529113,60.0,19.6042709350586,0.0,-1.1213028017209581e-07,0.0,281.0681457519531,283.71978759765625,301.0076599121094,303.2694396972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0775923370004807e-20,5.387961685002404e-21,5.387961685002404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718000,298.6256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.28369140625,0.0,0.0,0.0001203600768349,298.6502990722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.28375244140625,0.0,0.0,0.0001267449842998,298.86279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2835388183594,0.0,0.0,9.361343109048904e-05,298.5487976074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.28375244140625,0.0,0.0,0.0001267449697479,298.3393249511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2837219238281,0.0,0.0,0.0006012229132466,286.5199279785156,294.1499938964844,298.8051147460937,296.2210998535156,299.39697265625,298.7986145019531,288.1277770996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012824238510802,3.8893791298733056e-08,0.0012823849683627,-0.1004703268408775,0.0,0.0,0.0,-0.0240939259529113,60.0,19.6042709350586,0.0,-1.1213028017209581e-07,0.0,281.0681457519531,283.71978759765625,301.0076599121094,303.2694396972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0775923370004807e-20,5.387961685002404e-21,5.387961685002404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718060,298.6255798339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.29931640625,0.0,0.0,0.0001204048458021,298.6505432128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.29937744140625,0.0,0.0,0.0001267921179533,298.8622436523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2991638183594,0.0,0.0,9.36482465476729e-05,298.5489807128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.29937744140625,0.0,0.0,0.0001267921179533,298.3397521972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2993469238281,0.0,0.0,0.0006014465470798,286.5367736816406,294.1499938964844,298.8125,296.2452697753906,299.3841552734375,298.80615234375,288.1418151855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012829051120206,3.894956535077655e-08,0.0012828662293031,-0.1006143242120742,0.0,0.0,0.0,-0.0241215974092483,60.0,19.64677619934082,0.0,-1.1221366946756461e-07,0.0,281.0681457519531,283.71978759765625,301.0076599121094,303.2694396972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0775923370004807e-20,5.387961685002404e-21,5.387961685002404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718120,298.6255798339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.29931640625,0.0,0.0,0.0001204048458021,298.6505432128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.29937744140625,0.0,0.0,0.0001267921179533,298.8622436523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2991638183594,0.0,0.0,9.36482465476729e-05,298.5489807128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.29937744140625,0.0,0.0,0.0001267921179533,298.3397521972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2993469238281,0.0,0.0,0.0006014465470798,286.5367736816406,294.1499938964844,298.8125,296.2452697753906,299.3841552734375,298.80615234375,288.1418151855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012829051120206,3.894956535077655e-08,0.0012828662293031,-0.1006143242120742,0.0,0.0,0.0,-0.0241215974092483,60.0,19.64677619934082,0.0,-1.1221366946756461e-07,0.0,281.0681457519531,283.71978759765625,301.0076599121094,303.2694396972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0775923370004807e-20,5.387961685002404e-21,5.387961685002404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718180,298.62554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.31494140625,0.0,0.0,0.0001204192376462,298.6507263183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.31500244140625,0.0,0.0,0.0001268072810489,298.8617248535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3147888183594,0.0,0.0,9.365943697048353e-05,298.5491943359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3150329589844,0.0,0.0,0.000126807266497,298.34014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3149719238281,0.0,0.0,0.000601518433541,286.5536193847656,294.1499938964844,298.8179016113281,296.2682189941406,299.3717346191406,298.8119812011719,288.1558837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012830590130761,3.896748879128609e-08,0.0012830200139433,-0.1006605997681617,0.0,0.0,0.0,-0.0241304859519004,60.0,19.683330535888672,0.0,-1.122404782449849e-07,0.0,281.0681457519531,283.71978759765625,301.0076599121094,303.2694396972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0775923370004807e-20,5.387961685002404e-21,5.387961685002404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718240,298.62554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.31494140625,0.0,0.0,0.0001204192376462,298.6507263183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.31500244140625,0.0,0.0,0.0001268072810489,298.8617248535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3147888183594,0.0,0.0,9.365943697048353e-05,298.5491943359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3150329589844,0.0,0.0,0.000126807266497,298.34014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3149719238281,0.0,0.0,0.000601518433541,286.5536193847656,294.1499938964844,298.8179016113281,296.2682189941406,299.3717346191406,298.8119812011719,288.1558837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012830590130761,3.896748879128609e-08,0.0012830200139433,-0.1006605997681617,0.0,0.0,0.0,-0.0241304859519004,60.0,19.683330535888672,0.0,-1.122404782449849e-07,0.0,281.0681457519531,283.71978759765625,301.0076599121094,303.2694396972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0775923370004807e-20,5.387961685002404e-21,5.387961685002404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718300,298.62554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.32275390625,0.0,0.0,0.000120433869597,298.6508483886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3228454589844,0.0,0.0,0.0001268226915271,298.8614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3226013183594,0.0,0.0,9.367082384414972e-05,298.5492858886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3228454589844,0.0,0.0,0.0001268226769752,298.3403625488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3227844238281,0.0,0.0,0.0006015915423631,286.5620422363281,294.1499938964844,298.8197631835937,296.2791442871094,299.3655090332031,298.8153381347656,288.16290283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012832158245146,3.898572131788569e-08,0.0012831768253818,-0.1007076725363731,0.0,0.0,0.0,-0.0241395290941,60.0,19.703208923339844,0.0,-1.1226774887518333e-07,0.0,281.0681457519531,283.71978759765625,301.0076599121094,303.2694396972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0775923370004807e-20,5.387961685002404e-21,5.387961685002404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718360,298.62554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3305969238281,0.0,0.0,0.0001204061481985,298.65087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3306579589844,0.0,0.0,0.0001267935003852,298.8612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3304443359375,0.0,0.0,9.364925790578128e-05,298.54937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3306579589844,0.0,0.0,0.0001267934858333,298.340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.33062744140625,0.0,0.0,0.0006014530663378,286.5704345703125,294.1499938964844,298.82098388671875,296.2896728515625,299.3595275878906,298.8163757324219,288.169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012829145416617,3.895115696650464e-08,0.0012828756589442,-0.1006184369325637,0.0,0.0,0.0,-0.0241223648190498,60.0,19.71426010131836,0.0,-1.1221605689115677e-07,0.0,281.0681457519531,283.71978759765625,301.0076599121094,303.2694396972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0775923370004807e-20,5.387961685002404e-21,5.387961685002404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718420,298.62554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3462219238281,0.0,0.0,0.0001203429565066,298.65093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3463134765625,0.0,0.0,0.0001267269544769,298.8607177734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3460693359375,0.0,0.0,9.360010881209746e-05,298.5495910644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3463134765625,0.0,0.0,0.0001267269399249,298.3409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.34625244140625,0.0,0.0,0.0006011374061927,286.5872497558594,294.1499938964844,298.8214416503906,296.3092956542969,299.3475646972656,298.81768798828125,288.1839599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012822455028072,3.887237909339093e-08,0.0012822066200897,-0.1004150360822677,0.0,0.0,0.0,-0.0240833349525928,60.0,19.734336853027344,0.0,-1.1209826311642249e-07,0.0,281.0681457519531,283.71978759765625,301.0076599121094,303.2694396972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0775923370004807e-20,5.387961685002404e-21,5.387961685002404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718480,298.62554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3462219238281,0.0,0.0,0.0001203429565066,298.65093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3463134765625,0.0,0.0,0.0001267269544769,298.8607177734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3460693359375,0.0,0.0,9.360010881209746e-05,298.5495910644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3463134765625,0.0,0.0,0.0001267269399249,298.3409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.34625244140625,0.0,0.0,0.0006011374061927,286.5872497558594,294.1499938964844,298.8214416503906,296.3092956542969,299.3475646972656,298.81768798828125,288.1839599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012822455028072,3.887237909339093e-08,0.0012822066200897,-0.1004150360822677,0.0,0.0,0.0,-0.0240833349525928,60.0,19.734336853027344,0.0,-1.1209826311642249e-07,0.0,281.0681457519531,283.71978759765625,301.0076599121094,303.2694396972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0775923370004807e-20,5.387961685002404e-21,5.387961685002404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718540,298.62554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.36187744140625,0.0,0.0,0.000120245218568,298.6509094238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3619384765625,0.0,0.0,0.0001266240287804,298.8601989746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3617248535156,0.0,0.0,9.352408960694449e-05,298.5497741699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3619384765625,0.0,0.0,0.0001266240142285,298.34130859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.36187744140625,0.0,0.0,0.0006006492185406,286.6040344238281,294.1499938964844,298.81890869140625,296.3267822265625,299.3357849121094,298.8162536621094,288.1980285644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001281205099076,3.875054588320381e-08,0.0012811663327738,-0.1001004502177238,0.0,0.0,0.0,-0.0240229461342096,60.0,19.74451446533203,0.0,-1.1191622917294809e-07,0.0,281.0681457519531,283.71978759765625,301.0076599121094,303.2694396972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0775923370004807e-20,5.387961685002404e-21,5.387961685002404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718600,298.62554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.36187744140625,0.0,0.0,0.000120245218568,298.6509094238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3619384765625,0.0,0.0,0.0001266240287804,298.8601989746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3617248535156,0.0,0.0,9.352408960694449e-05,298.5497741699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3619384765625,0.0,0.0,0.0001266240142285,298.34130859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.36187744140625,0.0,0.0,0.0006006492185406,286.6040344238281,294.1499938964844,298.81890869140625,296.3267822265625,299.3357849121094,298.8162536621094,288.1980285644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001281205099076,3.875054588320381e-08,0.0012811663327738,-0.1001004502177238,0.0,0.0,0.0,-0.0240229461342096,60.0,19.74451446533203,0.0,-1.1191622917294809e-07,0.0,281.0681457519531,283.71978759765625,301.0076599121094,303.2694396972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0775923370004807e-20,5.387961685002404e-21,5.387961685002404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718660,298.62554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.37750244140625,0.0,0.0,0.0001201065460918,298.6507873535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3775634765625,0.0,0.0,0.0001264780003111,298.8597106933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3773498535156,0.0,0.0,9.341623081127182e-05,298.5499572753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3775634765625,0.0,0.0,0.0001264779857592,298.3416442871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.37750244140625,0.0,0.0,0.0005999564891681,286.6207580566406,294.1499938964844,298.81304931640625,296.3418273925781,299.3240966796875,298.8119812011719,288.2120666503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001279727439396,3.857769570458913e-08,0.0012796889059245,-0.0996540784835815,0.0,0.0,0.0,-0.0239372588694095,60.0,19.74422073364257,0.0,-1.1165821689473888e-07,0.0,281.0681457519531,283.71978759765625,301.0076599121094,303.2694396972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0775923370004807e-20,5.387961685002404e-21,5.387961685002404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718720,298.62554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.37750244140625,0.0,0.0,0.0001201065460918,298.6507873535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3775634765625,0.0,0.0,0.0001264780003111,298.8597106933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3773498535156,0.0,0.0,9.341623081127182e-05,298.5499572753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3775634765625,0.0,0.0,0.0001264779857592,298.3416442871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.37750244140625,0.0,0.0,0.0005999564891681,286.6207580566406,294.1499938964844,298.81304931640625,296.3418273925781,299.3240966796875,298.8119812011719,288.2120666503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001279727439396,3.857769570458913e-08,0.0012796889059245,-0.0996540784835815,0.0,0.0,0.0,-0.0239372588694095,60.0,19.74422073364257,0.0,-1.1165821689473888e-07,0.0,281.0681457519531,283.71978759765625,301.0076599121094,303.2694396972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0775923370004807e-20,5.387961685002404e-21,5.387961685002404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718780,298.6255187988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3930969238281,0.0,0.0,0.0001199220132548,298.6505432128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3931579589844,0.0,0.0,0.0001262836740352,298.85919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3929443359375,0.0,0.0,9.327270527137443e-05,298.55010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3931579589844,0.0,0.0,0.0001262836740352,298.34197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.39312744140625,0.0,0.0,0.0005990347126498,286.6374816894531,294.1499938964844,298.8035888671875,296.3541259765625,299.3124389648437,298.8043518066406,288.2261047363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012777590891346,3.834768591559623e-08,0.0012777207884937,-0.0990600138902664,0.0,0.0,0.0,-0.0238232258707284,60.0,19.731538772583008,0.0,-1.113153516030252e-07,0.0,281.0681457519531,283.71978759765625,301.0076599121094,303.2694396972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0775923370004807e-20,5.387961685002404e-21,5.387961685002404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718840,298.6255187988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3930969238281,0.0,0.0,0.0001199220132548,298.6505432128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3931579589844,0.0,0.0,0.0001262836740352,298.85919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3929443359375,0.0,0.0,9.327270527137443e-05,298.55010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3931579589844,0.0,0.0,0.0001262836740352,298.34197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.39312744140625,0.0,0.0,0.0005990347126498,286.6374816894531,294.1499938964844,298.8035888671875,296.3541259765625,299.3124389648437,298.8043518066406,288.2261047363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012777590891346,3.834768591559623e-08,0.0012777207884937,-0.0990600138902664,0.0,0.0,0.0,-0.0238232258707284,60.0,19.731538772583008,0.0,-1.113153516030252e-07,0.0,281.0681457519531,283.71978759765625,301.0076599121094,303.2694396972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0775923370004807e-20,5.387961685002404e-21,5.387961685002404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718900,298.6255187988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4009094238281,0.0,0.0,0.0001198314057546,298.6504211425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4009704589844,0.0,0.0,0.0001261882716789,298.8589172363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4007568359375,0.0,0.0,9.320223762188108e-05,298.5502014160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4009704589844,0.0,0.0,0.000126188257127,298.3421325683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.40093994140625,0.0,0.0,0.0005985821480862,286.6458435058594,294.1499938964844,298.79736328125,296.359130859375,299.3066101074219,298.8005676269531,288.233154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012767968000844,3.82347558058882e-08,0.0012767584994435,-0.098768301308155,0.0,0.0,0.0,-0.0237672589719295,60.0,19.725698471069336,0.0,-1.1114720166460756e-07,0.0,281.0681457519531,283.71978759765625,301.0076599121094,303.2694396972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0775923370004807e-20,5.387961685002404e-21,5.387961685002404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718960,298.6255187988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.40869140625,0.0,0.0,0.0001196994708152,298.6502380371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.40875244140625,0.0,0.0,0.0001260493299923,298.858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4085388183594,0.0,0.0,9.309961751569062e-05,298.5502624511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.40875244140625,0.0,0.0,0.0001260493154404,298.3422546386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4087219238281,0.0,0.0,0.0005979231209494,286.6541748046875,294.1499938964844,298.7901306152344,296.36334228515625,299.3007507324219,298.7940673828125,288.2401733398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012753842165693,3.8070300689696523e-08,0.0012753461487591,-0.0983434543013572,0.0,0.0,0.0,-0.0236856993287801,60.0,19.70955276489257,0.0,-1.1090256180068541e-07,0.0,281.0681457519531,283.71978759765625,301.0076599121094,303.2694396972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0775923370004807e-20,5.387961685002404e-21,5.387961685002404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719020,298.6254577636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4242553710937,0.0,0.0,0.0001194087890326,298.64971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.42431640625,0.0,0.0,0.0001257432304555,298.85809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4241027832031,0.0,0.0,9.28735316847451e-05,298.5504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.42431640625,0.0,0.0,0.0001257432159036,298.3424987792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4242858886719,0.0,0.0,0.0005964711308479,286.6707763671875,294.1499938964844,298.7723693847656,296.36920166015625,299.2888488769531,298.7782897949219,288.25421142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012722911778837,3.770800915958717e-08,0.0012722534593194,-0.0974073261022567,0.0,0.0,0.0,-0.0235061217099428,60.0,19.66765594482422,0.0,-1.1036456726287724e-07,0.0,281.0681457519531,283.71978759765625,301.0076599121094,303.2694396972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0775923370004807e-20,5.387961685002404e-21,5.387961685002404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719080,298.6254577636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4242553710937,0.0,0.0,0.0001194087890326,298.64971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.42431640625,0.0,0.0,0.0001257432304555,298.85809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4241027832031,0.0,0.0,9.28735316847451e-05,298.5504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.42431640625,0.0,0.0,0.0001257432159036,298.3424987792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4242858886719,0.0,0.0,0.0005964711308479,286.6707763671875,294.1499938964844,298.7723693847656,296.36920166015625,299.2888488769531,298.7782897949219,288.25421142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012722911778837,3.770800915958717e-08,0.0012722534593194,-0.0974073261022567,0.0,0.0,0.0,-0.0235061217099428,60.0,19.66765594482422,0.0,-1.1036456726287724e-07,0.0,281.0681457519531,283.71978759765625,301.0076599121094,303.2694396972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0775923370004807e-20,5.387961685002404e-21,5.387961685002404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719140,298.6253356933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.43975830078125,0.0,0.0,0.0001190701441373,298.6490173339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4398193359375,0.0,0.0,0.0001253866212209,298.8574523925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.43963623046875,0.0,0.0,9.261014201911166e-05,298.5505065917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4398498535156,0.0,0.0,0.000125386606669,298.3426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4397888183594,0.0,0.0,0.0005947794998064,286.68731689453125,294.1499938964844,298.75,296.3713684082031,299.27667236328125,298.7573547363281,288.26824951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012686836998909,3.728592901097727e-08,0.0012686464469879,-0.0963164120912551,0.0,0.0,0.0,-0.0232968907803297,60.0,19.60814476013184,0.0,-1.0973943886938289e-07,0.0,281.0681457519531,283.71978759765625,301.0076599121094,303.2694396972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0775923370004807e-20,5.387961685002404e-21,5.387961685002404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719200,298.6253356933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.43975830078125,0.0,0.0,0.0001190701441373,298.6490173339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4398193359375,0.0,0.0,0.0001253866212209,298.8574523925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.43963623046875,0.0,0.0,9.261014201911166e-05,298.5505065917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4398498535156,0.0,0.0,0.000125386606669,298.3426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4397888183594,0.0,0.0,0.0005947794998064,286.68731689453125,294.1499938964844,298.75,296.3713684082031,299.27667236328125,298.7573547363281,288.26824951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012686836998909,3.728592901097727e-08,0.0012686464469879,-0.0963164120912551,0.0,0.0,0.0,-0.0232968907803297,60.0,19.60814476013184,0.0,-1.0973943886938289e-07,0.0,281.0681457519531,283.71978759765625,301.0076599121094,303.2694396972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0775923370004807e-20,5.387961685002404e-21,5.387961685002404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719260,298.62518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4552307128906,0.0,0.0,0.0001186795852845,298.6481018066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4552917480469,0.0,0.0,0.0001249753404408,298.8567810058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4551086425781,0.0,0.0,9.23063707887195e-05,298.550537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.455322265625,0.0,0.0,0.0001249753404408,298.3427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.45526123046875,0.0,0.0,0.0005928286118432,286.7038269042969,294.1499938964844,298.7201232910156,296.3678283691406,299.2640991210937,298.7308654785156,288.2823181152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012645225506275,3.67991574989901e-08,0.0012644857633858,-0.0950578674674034,0.0,0.0,0.0,-0.0230555851012468,60.0,19.530872344970703,0.0,-1.090206964704521e-07,0.0,281.0681457519531,283.71978759765625,301.0076599121094,303.2694396972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0775923370004807e-20,5.387961685002404e-21,5.387961685002404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719320,298.62518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4552307128906,0.0,0.0,0.0001186795852845,298.6481018066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4552917480469,0.0,0.0,0.0001249753404408,298.8567810058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4551086425781,0.0,0.0,9.23063707887195e-05,298.550537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.455322265625,0.0,0.0,0.0001249753404408,298.3427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.45526123046875,0.0,0.0,0.0005928286118432,286.7038269042969,294.1499938964844,298.7201232910156,296.3678283691406,299.2640991210937,298.7308654785156,288.2823181152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012645225506275,3.67991574989901e-08,0.0012644857633858,-0.0950578674674034,0.0,0.0,0.0,-0.0230555851012468,60.0,19.530872344970703,0.0,-1.090206964704521e-07,0.0,281.0681457519531,283.71978759765625,301.0076599121094,303.2694396972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0775923370004807e-20,5.387961685002404e-21,5.387961685002404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719380,298.6249694824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4706726074219,0.0,0.0,0.0001182313280878,298.6469421386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4707336425781,0.0,0.0,0.0001245033054146,298.8560485839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.47052001953125,0.0,0.0,9.195772872772068e-05,298.550537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4707336425781,0.0,0.0,0.0001245032908627,298.3428039550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.470703125,0.0,0.0,0.0005905894795432,286.72021484375,294.1499938964844,298.6805725097656,296.35711669921875,299.2510070800781,298.69677734375,288.2963562011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012597459135577,3.6240475509430325e-08,0.0012597095919772,-0.093612864613533,0.0,0.0,0.0,-0.0227786265313625,60.0,19.431947708129883,0.0,-1.081986766848786e-07,0.0,281.0681457519531,283.71978759765625,301.0076599121094,303.2694396972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0775923370004807e-20,5.387961685002404e-21,5.387961685002404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719440,298.6249694824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4706726074219,0.0,0.0,0.0001182313280878,298.6469421386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4707336425781,0.0,0.0,0.0001245033054146,298.8560485839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.47052001953125,0.0,0.0,9.195772872772068e-05,298.550537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4707336425781,0.0,0.0,0.0001245032908627,298.3428039550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.470703125,0.0,0.0,0.0005905894795432,286.72021484375,294.1499938964844,298.6805725097656,296.35711669921875,299.2510070800781,298.69677734375,288.2963562011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012597459135577,3.6240475509430325e-08,0.0012597095919772,-0.093612864613533,0.0,0.0,0.0,-0.0227786265313625,60.0,19.431947708129883,0.0,-1.081986766848786e-07,0.0,281.0681457519531,283.71978759765625,301.0076599121094,303.2694396972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0775923370004807e-20,5.387961685002404e-21,5.387961685002404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719500,298.6248474121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4783630371094,0.0,0.0,0.000118000069051,298.6463317871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4784240722656,0.0,0.0,0.0001242597791133,298.8556823730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4782409667969,0.0,0.0,9.177785977954044e-05,298.5505065917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4784240722656,0.0,0.0,0.0001242597645614,298.34283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4783935546875,0.0,0.0,0.0005894342903047,286.7284240722656,294.1499938964844,298.6573791503906,296.3492431640625,299.2444152832031,298.6787109375,288.3033752441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012572822161018,3.5952247401382926e-08,0.0012572462437674,-0.0928671583533287,0.0,0.0,0.0,-0.0226357467472553,60.0,19.37983703613281,0.0,-1.0777581138654568e-07,0.0,281.0681457519531,283.71978759765625,301.0076599121094,303.2694396972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0775923370004807e-20,5.387961685002404e-21,5.387961685002404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719560,298.6246643066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.48602294921875,0.0,0.0,0.0001177263766294,298.6454772949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.486083984375,0.0,0.0,0.0001239715638803,298.8552551269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.48590087890625,0.0,0.0,9.156498708762228e-05,298.5504455566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.486083984375,0.0,0.0,0.0001239715638803,298.3427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4860534667969,0.0,0.0,0.0005880671669729,286.736572265625,294.1499938964844,298.63201904296875,296.3397521972656,299.2372131347656,298.6545104980469,288.3103942871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012543618213385,3.5611137150226575e-08,0.00125432619825,-0.0919844433665275,0.0,0.0,0.0,-0.0224666278809309,60.0,19.30984306335449,0.0,-1.0727642774099877e-07,0.0,281.0681457519531,283.71978759765625,301.0076599121094,303.2694396972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0775923370004807e-20,5.387961685002404e-21,5.387961685002404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719620,298.624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5013427734375,0.0,0.0,0.0001171589829027,298.6436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5013732910156,0.0,0.0,0.0001233740767929,298.8543395996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5011901855469,0.0,0.0,9.112367843044922e-05,298.55029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5013732910156,0.0,0.0,0.000123374062241,298.3426208496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5013427734375,0.0,0.0,0.0005852329195477,286.7528076171875,294.1499938964844,298.5751647949219,296.31622314453125,299.2224426269531,298.6035461425781,288.32440185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001248319982551,3.49039908087434e-08,0.0012482850579544,-0.0901538208127021,0.0,0.0,0.0,-0.0221160929650068,60.0,19.162399291992188,0.0,-1.0624484048094018e-07,0.0,281.0681457519531,283.71978759765625,301.0076599121094,303.2694396972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0775923370004807e-20,5.387961685002404e-21,5.387961685002404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719680,298.624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5013427734375,0.0,0.0,0.0001171589829027,298.6436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5013732910156,0.0,0.0,0.0001233740767929,298.8543395996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5011901855469,0.0,0.0,9.112367843044922e-05,298.55029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5013732910156,0.0,0.0,0.000123374062241,298.3426208496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5013427734375,0.0,0.0,0.0005852329195477,286.7528076171875,294.1499938964844,298.5751647949219,296.31622314453125,299.2224426269531,298.6035461425781,288.32440185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001248319982551,3.49039908087434e-08,0.0012482850579544,-0.0901538208127021,0.0,0.0,0.0,-0.0221160929650068,60.0,19.162399291992188,0.0,-1.0624484048094018e-07,0.0,281.0681457519531,283.71978759765625,301.0076599121094,303.2694396972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0775923370004807e-20,5.387961685002404e-21,5.387961685002404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719740,298.623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5165405273437,0.0,0.0,0.0001165304638561,298.6415710449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5166015625,0.0,0.0,0.0001227122120326,298.8533630371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.51641845703125,0.0,0.0,9.063482866622508e-05,298.5500183105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5166015625,0.0,0.0,0.0001227121974807,298.3423767089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5165710449219,0.0,0.0,0.0005820933147333,286.7689208984375,294.1499938964844,298.5107421875,296.2870178222656,299.20660400390625,298.5448303222656,288.3384094238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012416235404089,3.412067073327307e-08,0.0012415894307196,-0.0881249755620956,0.0,0.0,0.0,-0.0217277780175209,60.0,18.99162673950196,0.0,-1.0510793657658725e-07,0.0,281.0681457519531,283.71978759765625,301.0076599121094,303.2694396972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0775923370004807e-20,5.387961685002404e-21,5.387961685002404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719800,298.623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5165405273437,0.0,0.0,0.0001165304638561,298.6415710449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5166015625,0.0,0.0,0.0001227122120326,298.8533630371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.51641845703125,0.0,0.0,9.063482866622508e-05,298.5500183105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5166015625,0.0,0.0,0.0001227121974807,298.3423767089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5165710449219,0.0,0.0,0.0005820933147333,286.7689208984375,294.1499938964844,298.5107421875,296.2870178222656,299.20660400390625,298.5448303222656,288.3384094238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012416235404089,3.412067073327307e-08,0.0012415894307196,-0.0881249755620956,0.0,0.0,0.0,-0.0217277780175209,60.0,18.99162673950196,0.0,-1.0510793657658725e-07,0.0,281.0681457519531,283.71978759765625,301.0076599121094,303.2694396972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0775923370004807e-20,5.387961685002404e-21,5.387961685002404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719860,298.6231994628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5316467285156,0.0,0.0,0.0001158325903816,298.6391906738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5317077636719,0.0,0.0,0.0001219773184857,298.8522644042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5315246582031,0.0,0.0,9.0092042228207e-05,298.5496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5317077636719,0.0,0.0,0.0001219773112097,298.342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5316772460937,0.0,0.0,0.0005786073161289,286.7849426269531,294.1499938964844,298.4393615722656,296.25262451171875,299.1896057128906,298.47918701171875,288.3524169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012341883266344,3.325093089756592e-08,0.0012341550318524,-0.0858710706233978,0.0,0.0,0.0,-0.0212966222316026,60.0,18.79836654663086,0.0,-1.0385276283386704e-07,0.0,281.0681457519531,283.71978759765625,301.0076599121094,303.2694396972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0775923370004807e-20,5.387961685002404e-21,5.387961685002404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
