time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17719920,298.6231994628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5316467285156,0.0,0.0,0.0001158325903816,298.6391906738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5317077636719,0.0,0.0,0.0001219773184857,298.8522644042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5315246582031,0.0,0.0,9.0092042228207e-05,298.5496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5317077636719,0.0,0.0,0.0001219773112097,298.342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5316772460937,0.0,0.0,0.0005786073161289,286.7849426269531,294.1499938964844,298.4393615722656,296.25262451171875,299.1896057128906,298.47918701171875,288.3524169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012341883266344,3.325093089756592e-08,0.0012341550318524,-0.0858710706233978,0.0,0.0,0.0,-0.0212966222316026,60.0,18.79836654663086,0.0,-1.0385276283386704e-07,0.0,281.0681457519531,283.71978759765625,301.0076599121094,303.2694396972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0775923370004807e-20,5.387961685002404e-21,5.387961685002404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719980,298.6225280761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5466613769531,0.0,0.0,0.0001150219031842,298.6365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5467224121094,0.0,0.0,0.0001211236231029,298.8511047363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5465393066406,0.0,0.0,8.946150774136186e-05,298.5492553710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5467224121094,0.0,0.0,0.0001211236158269,298.34161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5466613769531,0.0,0.0,0.0005745578091591,286.8008117675781,294.1499938964844,298.3617858886719,296.21356201171875,299.1713562011719,298.40728759765625,288.3663635253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012255505425855,3.2240603076161285e-08,0.0012255182955414,-0.0832512304186821,0.0,0.0,0.0,-0.0207957718521356,60.0,18.579736709594727,0.0,-1.0240414383133613e-07,0.0,281.0681457519531,283.71978759765625,301.0076599121094,303.2694396972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0775923370004807e-20,5.387961685002404e-21,5.387961685002404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720040,298.6225280761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5466613769531,0.0,0.0,0.0001150219031842,298.6365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5467224121094,0.0,0.0,0.0001211236231029,298.8511047363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5465393066406,0.0,0.0,8.946150774136186e-05,298.5492553710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5467224121094,0.0,0.0,0.0001211236158269,298.34161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5466613769531,0.0,0.0,0.0005745578091591,286.8008117675781,294.1499938964844,298.3617858886719,296.21356201171875,299.1713562011719,298.40728759765625,288.3663635253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012255505425855,3.2240603076161285e-08,0.0012255182955414,-0.0832512304186821,0.0,0.0,0.0,-0.0207957718521356,60.0,18.579736709594727,0.0,-1.0240414383133613e-07,0.0,281.0681457519531,283.71978759765625,301.0076599121094,303.2694396972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0775923370004807e-20,5.387961685002404e-21,5.387961685002404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720100,298.6221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5541076660156,0.0,0.0,0.0001145781279774,298.6351928710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5541687011719,0.0,0.0,0.0001206563101732,298.8505249023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5539855957031,0.0,0.0,8.911634358810261e-05,298.54901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5541687011719,0.0,0.0,0.0001206563028972,298.34136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5541076660156,0.0,0.0,0.0005723410286009,286.8086853027344,294.1499938964844,298.32086181640625,296.1924133300781,299.1617736816406,298.3696594238281,288.37335205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012208315310999,3.168755924320976e-08,0.0012207998661324,-0.08181644231081,0.0,0.0,0.0,-0.0205216594040393,60.0,18.459964752197266,0.0,-1.016154769217792e-07,0.0,281.0681457519531,283.71978759765625,301.0076599121094,303.2694396972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0775923370004807e-20,5.387961685002404e-21,5.387961685002404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720160,298.621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5614929199219,0.0,0.0,0.0001140461463364,298.6337585449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5615539550781,0.0,0.0,0.0001200961050926,298.8498840332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5613708496094,0.0,0.0,8.870258170645684e-05,298.5487365722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5615539550781,0.0,0.0,0.0001200960978167,298.3411560058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5615234375,0.0,0.0,0.0005696836742572,286.8165283203125,294.1499938964844,298.2786560058594,296.1703186035156,299.1518859863281,298.3306579589844,288.3802795410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012151643168181,3.1024590896322486e-08,0.0012151333503425,-0.0800958201289177,0.0,0.0,0.0,-0.0201930087059736,60.0,18.329469680786133,0.0,-1.0067406464031593e-07,0.0,281.0681457519531,283.71978759765625,301.0076599121094,303.2694396972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0775923370004807e-20,5.387961685002404e-21,5.387961685002404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720220,298.6210327148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5761108398437,0.0,0.0,0.0001126442584791,298.6307678222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.576171875,0.0,0.0,0.0001186198496725,298.8486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.57598876953125,0.0,0.0,8.761222852626815e-05,298.5481262207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.576171875,0.0,0.0,0.0001186198423965,298.34063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5761413574219,0.0,0.0,0.000562681001611,286.8319396972656,294.1499938964844,298.1907043457031,296.1233825683594,299.1309814453125,298.2489929199219,288.3941650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012002275325357,2.9277545721129172e-08,0.00120019831229,-0.0755583792924881,0.0,0.0,0.0,-0.0193269420415163,60.0,18.02701568603516,0.0,-9.821423674338805e-08,0.0,281.0681457519531,283.71978759765625,301.0076599121094,303.2694396972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0775923370004807e-20,5.387961685002404e-21,5.387961685002404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720280,298.6210327148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5761108398437,0.0,0.0,0.0001126442584791,298.6307678222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.576171875,0.0,0.0,0.0001186198496725,298.8486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.57598876953125,0.0,0.0,8.761222852626815e-05,298.5481262207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.576171875,0.0,0.0,0.0001186198423965,298.34063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5761413574219,0.0,0.0,0.000562681001611,286.8319396972656,294.1499938964844,298.1907043457031,296.1233825683594,299.1309814453125,298.2489929199219,288.3941650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012002275325357,2.9277545721129172e-08,0.00120019831229,-0.0755583792924881,0.0,0.0,0.0,-0.0193269420415163,60.0,18.02701568603516,0.0,-9.821423674338805e-08,0.0,281.0681457519531,283.71978759765625,301.0076599121094,303.2694396972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0775923370004807e-20,5.387961685002404e-21,5.387961685002404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720340,298.6202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5906066894531,0.0,0.0,0.0001109862496377,298.6276550292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5906677246094,0.0,0.0,0.0001168738817796,298.84735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5904846191406,0.0,0.0,8.632265962660313e-05,298.5474548339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5906677246094,0.0,0.0,0.0001168738745036,298.34014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.59063720703125,0.0,0.0,0.0005543988663703,286.84722900390625,294.1499938964844,298.0985717773437,296.0732421875,299.109375,298.1651611328125,288.4079895019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001182559877634,2.7211367381596574e-08,0.001182532752864,-0.0701862201094627,0.0,0.0,0.0,-0.018302658572793,60.0,17.691450119018555,0.0,-9.534426936852469e-08,0.0,281.0681457519531,283.71978759765625,301.0076599121094,303.2694396972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0775923370004807e-20,5.387961685002404e-21,5.387961685002404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720400,298.6202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5906066894531,0.0,0.0,0.0001109862496377,298.6276550292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5906677246094,0.0,0.0,0.0001168738817796,298.84735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5904846191406,0.0,0.0,8.632265962660313e-05,298.5474548339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5906677246094,0.0,0.0,0.0001168738745036,298.34014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.59063720703125,0.0,0.0,0.0005543988663703,286.84722900390625,294.1499938964844,298.0985717773437,296.0732421875,299.109375,298.1651611328125,288.4079895019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001182559877634,2.7211367381596574e-08,0.001182532752864,-0.0701862201094627,0.0,0.0,0.0,-0.018302658572793,60.0,17.691450119018555,0.0,-9.534426936852469e-08,0.0,281.0681457519531,283.71978759765625,301.0076599121094,303.2694396972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0775923370004807e-20,5.387961685002404e-21,5.387961685002404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720460,298.6193542480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.60467529296875,0.0,0.0,0.0001089567158487,298.6243896484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.604736328125,0.0,0.0,0.0001147366856457,298.8460388183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.60455322265625,0.0,0.0,8.474413334624842e-05,298.5466613769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.604736328125,0.0,0.0,0.0001147366783698,298.3397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6047058105469,0.0,0.0,0.0005442609544843,286.862060546875,294.1499938964844,298.0030212402344,296.0204772949219,299.0861511230469,298.07891845703125,288.4217529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011609382927417,2.4682282884214143e-08,0.0011609136126935,-0.0636024251580238,0.0,0.0,0.0,-0.0170489158481359,60.0,17.29960060119629,0.0,-9.188914162905348e-08,0.0,281.0681457519531,283.71978759765625,301.0076599121094,303.2694396972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0775923370004807e-20,5.387961685002404e-21,5.387961685002404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720520,298.6193542480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.60467529296875,0.0,0.0,0.0001089567158487,298.6243896484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.604736328125,0.0,0.0,0.0001147366856457,298.8460388183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.60455322265625,0.0,0.0,8.474413334624842e-05,298.5466613769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.604736328125,0.0,0.0,0.0001147366783698,298.3397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6047058105469,0.0,0.0,0.0005442609544843,286.862060546875,294.1499938964844,298.0030212402344,296.0204772949219,299.0861511230469,298.07891845703125,288.4217529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011609382927417,2.4682282884214143e-08,0.0011609136126935,-0.0636024251580238,0.0,0.0,0.0,-0.0170489158481359,60.0,17.29960060119629,0.0,-9.188914162905348e-08,0.0,281.0681457519531,283.71978759765625,301.0076599121094,303.2694396972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0775923370004807e-20,5.387961685002404e-21,5.387961685002404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720580,298.618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6185302734375,0.0,0.0,0.0001068492638296,298.6210632324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6185607910156,0.0,0.0,0.0001125174385379,298.8442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.618408203125,0.0,0.0,8.310500561492518e-05,298.5457458496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6185607910156,0.0,0.0,0.0001125174312619,298.3392944335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6185302734375,0.0,0.0,0.0005337338079698,286.8766174316406,294.1499938964844,297.9046936035156,295.9655456542969,299.06201171875,297.9919128417969,288.4354248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011384806130081,2.205618088169104e-08,0.0011384584940969,-0.0567575059831142,0.0,0.0,0.0,-0.015747046098113,60.0,16.888431549072266,0.0,-8.836885712071307e-08,0.0,281.0681457519531,283.71978759765625,301.0076599121094,303.2694396972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0775923370004807e-20,5.387961685002404e-21,5.387961685002404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720640,298.618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6185302734375,0.0,0.0,0.0001068492638296,298.6210632324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6185607910156,0.0,0.0,0.0001125174385379,298.8442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.618408203125,0.0,0.0,8.310500561492518e-05,298.5457458496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6185607910156,0.0,0.0,0.0001125174312619,298.3392944335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6185302734375,0.0,0.0,0.0005337338079698,286.8766174316406,294.1499938964844,297.9046936035156,295.9655456542969,299.06201171875,297.9919128417969,288.4354248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011384806130081,2.205618088169104e-08,0.0011384584940969,-0.0567575059831142,0.0,0.0,0.0,-0.015747046098113,60.0,16.888431549072266,0.0,-8.836885712071307e-08,0.0,281.0681457519531,283.71978759765625,301.0076599121094,303.2694396972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0775923370004807e-20,5.387961685002404e-21,5.387961685002404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720700,298.6179504394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6254272460937,0.0,0.0,0.0001057615882018,298.6194152832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6254577636719,0.0,0.0,0.0001113720572902,298.8435974121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.62530517578125,0.0,0.0,8.225903002312407e-05,298.5453186035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6254577636719,0.0,0.0,0.0001113720572902,298.339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6254272460937,0.0,0.0,0.0005283006466925,286.8838806152344,294.1499938964844,297.8547058105469,295.9374084472656,299.0498962402344,297.9485778808594,288.4422607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001126886694692,2.0700852587651752e-08,0.0011268659727647,-0.0532217286527156,0.0,0.0,0.0,-0.0150751350447535,60.0,16.680273056030273,0.0,-8.657890049335037e-08,0.0,281.0681457519531,283.71978759765625,301.0076599121094,303.2694396972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0775923370004807e-20,5.387961685002404e-21,5.387961685002404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720760,298.6174621582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6322631835937,0.0,0.0,0.000104698643554,298.61773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.63232421875,0.0,0.0,0.0001102527312468,298.842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.63214111328125,0.0,0.0,8.143229933921248e-05,298.5448303222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.63232421875,0.0,0.0,0.0001102527239709,298.3388977050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6322937011719,0.0,0.0,0.0005229910602793,286.8910827636719,294.1499938964844,297.80426025390625,295.9089660644531,299.03759765625,297.90509033203125,288.4490661621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011155602987855,1.9376367177414977e-08,0.0011155409738421,-0.0497645176947116,0.0,0.0,0.0,-0.0144185340031981,60.0,16.467975616455078,0.0,-8.48473433734398e-08,0.0,281.0681457519531,283.71978759765625,301.0076599121094,303.2694396972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0775923370004807e-20,5.387961685002404e-21,5.387961685002404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720820,298.61639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6457214355469,0.0,0.0,0.0001027599282679,298.6143493652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6457824707031,0.0,0.0,0.0001082111702999,298.8393859863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6456298828125,0.0,0.0,7.992440805537626e-05,298.5437927246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6457824707031,0.0,0.0,0.0001082111630239,298.3384704589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.645751953125,0.0,0.0,0.0005133067606948,286.9052429199219,294.1499938964844,297.7024841308594,295.8512878417969,299.0119934082031,297.81817626953125,288.4626159667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010949017014354,1.6960671089805146e-08,0.0010948848212137,-0.0434545651078224,0.0,0.0,0.0,-0.013220970518887,60.0,16.050729751586914,0.0,-8.173417853640785e-08,0.0,281.0681457519531,283.71978759765625,301.0076599121094,303.2694396972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0775923370004807e-20,5.387961685002404e-21,5.387961685002404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720880,298.61639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6457214355469,0.0,0.0,0.0001027599282679,298.6143493652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6457824707031,0.0,0.0,0.0001082111702999,298.8393859863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6456298828125,0.0,0.0,7.992440805537626e-05,298.5437927246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6457824707031,0.0,0.0,0.0001082111630239,298.3384704589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.645751953125,0.0,0.0,0.0005133067606948,286.9052429199219,294.1499938964844,297.7024841308594,295.8512878417969,299.0119934082031,297.81817626953125,288.4626159667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010949017014354,1.6960671089805146e-08,0.0010948848212137,-0.0434545651078224,0.0,0.0,0.0,-0.013220970518887,60.0,16.050729751586914,0.0,-8.173417853640785e-08,0.0,281.0681457519531,283.71978759765625,301.0076599121094,303.2694396972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0775923370004807e-20,5.387961685002404e-21,5.387961685002404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720940,298.6152648925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.658935546875,0.0,0.0,0.0001011566855595,298.6109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.65899658203125,0.0,0.0,0.000106522871647,298.8355407714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6588134765625,0.0,0.0,7.867743988754228e-05,298.5426330566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.65899658203125,0.0,0.0,0.000106522871647,298.3379821777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6589660644531,0.0,0.0,0.000505298259668,286.91912841796875,294.1499938964844,297.6000061035156,295.7929992675781,298.9850769042969,297.7320861816406,288.47607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010778192663565,1.4963026373493452e-08,0.0010778043651953,-0.0382327064871788,0.0,0.0,0.0,-0.0122306589037179,60.0,15.665188789367676,0.0,-7.920366584812656e-08,0.0,281.0681457519531,283.71978759765625,301.0076599121094,303.2694396972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0775923370004807e-20,5.387961685002404e-21,5.387961685002404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721000,298.6152648925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.658935546875,0.0,0.0,0.0001011566855595,298.6109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.65899658203125,0.0,0.0,0.000106522871647,298.8355407714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6588134765625,0.0,0.0,7.867743988754228e-05,298.5426330566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.65899658203125,0.0,0.0,0.000106522871647,298.3379821777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6589660644531,0.0,0.0,0.000505298259668,286.91912841796875,294.1499938964844,297.6000061035156,295.7929992675781,298.9850769042969,297.7320861816406,288.47607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010778192663565,1.4963026373493452e-08,0.0010778043651953,-0.0382327064871788,0.0,0.0,0.0,-0.0122306589037179,60.0,15.665188789367676,0.0,-7.920366584812656e-08,0.0,281.0681457519531,283.71978759765625,301.0076599121094,303.2694396972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0775923370004807e-20,5.387961685002404e-21,5.387961685002404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721060,298.6140441894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6719665527344,0.0,0.0,9.981211042031646e-05,298.6075744628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6720275878906,0.0,0.0,0.0001051069702953,298.8313903808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6718444824219,0.0,0.0,7.763165922369808e-05,298.5413513183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6720275878906,0.0,0.0,0.0001051069702953,298.33740234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6719970703125,0.0,0.0,0.0004985817940905,286.93280029296875,294.1499938964844,297.4975280761719,295.73468017578125,298.9570007324219,297.6465759277344,288.4893798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001063494826667,1.3287722921973e-08,0.001063481438905,-0.0338510535657405,0.0,0.0,0.0,-0.0114001519978046,60.0,15.311924934387209,0.0,-7.711210514571577e-08,0.0,281.0681457519531,283.71978759765625,301.0076599121094,303.2694396972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0775923370004807e-20,5.387961685002404e-21,5.387961685002404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721120,298.6140441894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6719665527344,0.0,0.0,9.981211042031646e-05,298.6075744628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6720275878906,0.0,0.0,0.0001051069702953,298.8313903808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6718444824219,0.0,0.0,7.763165922369808e-05,298.5413513183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6720275878906,0.0,0.0,0.0001051069702953,298.33740234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6719970703125,0.0,0.0,0.0004985817940905,286.93280029296875,294.1499938964844,297.4975280761719,295.73468017578125,298.9570007324219,297.6465759277344,288.4893798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001063494826667,1.3287722921973e-08,0.001063481438905,-0.0338510535657405,0.0,0.0,0.0,-0.0114001519978046,60.0,15.311924934387209,0.0,-7.711210514571577e-08,0.0,281.0681457519531,283.71978759765625,301.0076599121094,303.2694396972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0775923370004807e-20,5.387961685002404e-21,5.387961685002404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721180,298.6127319335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.68487548828125,0.0,0.0,9.876031981548294e-05,298.604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6849365234375,0.0,0.0,0.0001039993876474,298.8271484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6847839355469,0.0,0.0,7.68136014812626e-05,298.5399780273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6849365234375,0.0,0.0,0.0001039993876474,298.3367614746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6849060058594,0.0,0.0,0.0004933279124088,286.9463195800781,294.1499938964844,297.3957214355469,295.6768493652344,298.9279479980469,297.56121826171875,288.5025939941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010522858938202,1.1977236979987538e-08,0.001052273903042,-0.0304222125560045,0.0,0.0,0.0,-0.0107504790648818,60.0,14.991883277893066,0.0,-7.549549962959645e-08,0.0,281.0681457519531,283.71978759765625,301.0076599121094,303.2694396972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0775923370004807e-20,5.387961685002404e-21,5.387961685002404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721240,298.6127319335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.68487548828125,0.0,0.0,9.876031981548294e-05,298.604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6849365234375,0.0,0.0,0.0001039993876474,298.8271484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6847839355469,0.0,0.0,7.68136014812626e-05,298.5399780273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6849365234375,0.0,0.0,0.0001039993876474,298.3367614746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6849060058594,0.0,0.0,0.0004933279124088,286.9463195800781,294.1499938964844,297.3957214355469,295.6768493652344,298.9279479980469,297.56121826171875,288.5025939941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010522858938202,1.1977236979987538e-08,0.001052273903042,-0.0304222125560045,0.0,0.0,0.0,-0.0107504790648818,60.0,14.991883277893066,0.0,-7.549549962959645e-08,0.0,281.0681457519531,283.71978759765625,301.0076599121094,303.2694396972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0775923370004807e-20,5.387961685002404e-21,5.387961685002404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721300,298.6120300292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6913146972656,0.0,0.0,9.83273348538205e-05,298.60260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6913452148437,0.0,0.0,0.0001035434324876,298.82501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6911926269531,0.0,0.0,7.647683378309011e-05,298.5392761230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6913452148437,0.0,0.0,0.0001035434252116,298.33642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6913146972656,0.0,0.0,0.0004911650903522,286.9530639648437,294.1499938964844,297.3453063964844,295.64825439453125,298.9130249023437,297.51837158203125,288.5091857910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010476722382009,1.1437755631504842e-08,0.001047660713084,-0.0290103629231452,0.0,0.0,0.0,-0.0104830348864197,60.0,14.843887329101562,0.0,-7.48349719970065e-08,0.0,281.0681457519531,283.71978759765625,301.0076599121094,303.2694396972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0775923370004807e-20,5.387961685002404e-21,5.387961685002404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721360,298.6113586425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6977233886719,0.0,0.0,9.796577069209889e-05,298.6009521484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.69775390625,0.0,0.0,0.0001031626889016,298.8229064941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6976013183594,0.0,0.0,7.619561802130193e-05,298.5385437011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.69775390625,0.0,0.0,0.0001031626816256,298.3360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6977233886719,0.0,0.0,0.0004893589648418,286.95977783203125,294.1499938964844,297.2953186035156,295.6199951171875,298.8978881835937,297.4756164550781,288.5157165527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010438172612339,1.0987265319784001e-08,0.0010438062017783,-0.0278312806040048,0.0,0.0,0.0,-0.0102596953511238,60.0,14.703520774841309,0.0,-7.428562298628094e-08,0.0,281.0681457519531,283.71978759765625,301.0076599121094,303.2694396972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0775923370004807e-20,5.387961685002404e-21,5.387961685002404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721420,298.60986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7104797363281,0.0,0.0,9.744102862896398e-05,298.5977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.71051025390625,0.0,0.0,0.0001026101090246,298.8187866210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7103576660156,0.0,0.0,7.578748045489192e-05,298.5369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.71051025390625,0.0,0.0,0.0001026101017487,298.33526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7104797363281,0.0,0.0,0.0004867377865593,286.9731140136719,294.1499938964844,297.1969909667969,295.56475830078125,298.8665771484375,297.3900146484375,288.5286865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010382240870967,1.0333470079615381e-08,0.0010382137261331,-0.0261198747903108,0.0,0.0,0.0,-0.0099355708807706,60.0,14.456847190856934,0.0,-7.349195385586428e-08,0.0,281.0681457519531,283.71978759765625,301.0076599121094,303.2694396972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0775923370004807e-20,5.387961685002404e-21,5.387961685002404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721480,298.60986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7104797363281,0.0,0.0,9.744102862896398e-05,298.5977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.71051025390625,0.0,0.0,0.0001026101090246,298.8187866210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7103576660156,0.0,0.0,7.578748045489192e-05,298.5369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.71051025390625,0.0,0.0,0.0001026101017487,298.33526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7104797363281,0.0,0.0,0.0004867377865593,286.9731140136719,294.1499938964844,297.1969909667969,295.56475830078125,298.8665771484375,297.3900146484375,288.5286865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010382240870967,1.0333470079615381e-08,0.0010382137261331,-0.0261198747903108,0.0,0.0,0.0,-0.0099355708807706,60.0,14.456847190856934,0.0,-7.349195385586428e-08,0.0,281.0681457519531,283.71978759765625,301.0076599121094,303.2694396972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0775923370004807e-20,5.387961685002404e-21,5.387961685002404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721540,298.6083374023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7231750488281,0.0,0.0,9.703268005978316e-05,298.5946960449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.72320556640625,0.0,0.0,0.0001021800999296,298.8147277832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7230529785156,0.0,0.0,7.54698776290752e-05,298.5353698730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.72320556640625,0.0,0.0,0.0001021800926537,298.3344421386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7231750488281,0.0,0.0,0.0004846980154979,286.9864196777344,294.1499938964844,297.1014099121094,295.5115966796875,298.834228515625,297.3045959472656,288.54150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00103387364652,9.824702829064336e-09,0.001033863867633,-0.0247879419475793,0.0,0.0,0.0,-0.0096833556890487,60.0,14.235867500305176,0.0,-7.287727754601292e-08,0.0,281.0681457519531,283.71978759765625,301.0076599121094,303.2694396972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0775923370004807e-20,5.387961685002404e-21,5.387961685002404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721600,298.6083374023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7231750488281,0.0,0.0,9.703268005978316e-05,298.5946960449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.72320556640625,0.0,0.0,0.0001021800999296,298.8147277832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7230529785156,0.0,0.0,7.54698776290752e-05,298.5353698730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.72320556640625,0.0,0.0,0.0001021800926537,298.3344421386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7231750488281,0.0,0.0,0.0004846980154979,286.9864196777344,294.1499938964844,297.1014099121094,295.5115966796875,298.834228515625,297.3045959472656,288.54150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00103387364652,9.824702829064336e-09,0.001033863867633,-0.0247879419475793,0.0,0.0,0.0,-0.0096833556890487,60.0,14.235867500305176,0.0,-7.287727754601292e-08,0.0,281.0681457519531,283.71978759765625,301.0076599121094,303.2694396972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0775923370004807e-20,5.387961685002404e-21,5.387961685002404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721660,298.60675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.73583984375,0.0,0.0,9.67275773291476e-05,298.5917358398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.73590087890625,0.0,0.0,0.0001018588081933,298.810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7357482910156,0.0,0.0,7.523257227148861e-05,298.5336608886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.73590087890625,0.0,0.0,0.0001018588009173,298.33355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7358703613281,0.0,0.0,0.0004831739643123,286.9996337890625,294.1499938964844,297.0093078613281,295.46112060546875,298.8009033203125,297.22003173828125,288.55419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010306218173354,9.444563353611102e-09,0.0010306123876944,-0.0237926691770553,0.0,0.0,0.0,-0.0094948997721076,60.0,14.03663730621338,0.0,-7.241969512961077e-08,0.0,281.0681457519531,283.71978759765625,301.0076599121094,303.2694396972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0775923370004807e-20,5.387961685002404e-21,5.387961685002404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721720,298.60675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.73583984375,0.0,0.0,9.67275773291476e-05,298.5917358398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.73590087890625,0.0,0.0,0.0001018588081933,298.810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7357482910156,0.0,0.0,7.523257227148861e-05,298.5336608886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.73590087890625,0.0,0.0,0.0001018588009173,298.33355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7358703613281,0.0,0.0,0.0004831739643123,286.9996337890625,294.1499938964844,297.0093078613281,295.46112060546875,298.8009033203125,297.22003173828125,288.55419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010306218173354,9.444563353611102e-09,0.0010306123876944,-0.0237926691770553,0.0,0.0,0.0,-0.0094948997721076,60.0,14.03663730621338,0.0,-7.241969512961077e-08,0.0,281.0681457519531,283.71978759765625,301.0076599121094,303.2694396972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0775923370004807e-20,5.387961685002404e-21,5.387961685002404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721780,298.6051330566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7484741210937,0.0,0.0,9.64937571552582e-05,298.5889587402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.74853515625,0.0,0.0,0.0001016125897876,298.80694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7483825683594,0.0,0.0,7.50507169868797e-05,298.53192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.74853515625,0.0,0.0,0.0001016125825117,298.3326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7485046386719,0.0,0.0,0.0004820059984922,287.0128479003906,294.1499938964844,296.9213562011719,295.4138488769531,298.76666259765625,297.1367492675781,288.5667419433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010281300637871,9.153247937376818e-09,0.0010281208669766,-0.0230299066752195,0.0,0.0,0.0,-0.0093504795804619,60.0,13.856188774108888,0.0,-7.207000152220645e-08,0.0,281.0681457519531,283.71978759765625,301.0076599121094,303.2694396972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0775923370004807e-20,5.387961685002404e-21,5.387961685002404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721840,298.6051330566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7484741210937,0.0,0.0,9.64937571552582e-05,298.5889587402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.74853515625,0.0,0.0,0.0001016125897876,298.80694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7483825683594,0.0,0.0,7.50507169868797e-05,298.53192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.74853515625,0.0,0.0,0.0001016125825117,298.3326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7485046386719,0.0,0.0,0.0004820059984922,287.0128479003906,294.1499938964844,296.9213562011719,295.4138488769531,298.76666259765625,297.1367492675781,288.5667419433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010281300637871,9.153247937376818e-09,0.0010281208669766,-0.0230299066752195,0.0,0.0,0.0,-0.0093504795804619,60.0,13.856188774108888,0.0,-7.207000152220645e-08,0.0,281.0681457519531,283.71978759765625,301.0076599121094,303.2694396972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0775923370004807e-20,5.387961685002404e-21,5.387961685002404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721900,298.60430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7547912597656,0.0,0.0,9.638505434850232e-05,298.58758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7548522949219,0.0,0.0,0.0001014981171465,298.8050231933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.75469970703125,0.0,0.0,7.49661703594029e-05,298.5310363769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7548522949219,0.0,0.0,0.0001014981098705,298.3321838378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7548217773437,0.0,0.0,0.0004814630083274,287.0194396972656,294.1499938964844,296.879150390625,295.3916015625,298.7494201660156,297.09521484375,288.572998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010269718477502,9.017812274692004e-09,0.0010269628837704,-0.0226752758026123,0.0,0.0,0.0,-0.0092833386734128,60.0,13.76826000213623,0.0,-7.190771356135883e-08,0.0,281.0681457519531,283.71978759765625,301.0076599121094,303.2694396972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0775923370004807e-20,5.387961685002404e-21,5.387961685002404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721960,298.6034545898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7611083984375,0.0,0.0,9.630708518670872e-05,298.5862731933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7611694335937,0.0,0.0,0.0001014160079648,298.8031616210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7610168457031,0.0,0.0,7.490552525268868e-05,298.5301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7611694335937,0.0,0.0,0.0001014160006889,298.33172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7611389160156,0.0,0.0,0.0004810735117644,287.0260314941406,294.1499938964844,296.8382263183594,295.370361328125,298.73193359375,297.0542907714844,288.5791931152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010261415736749,8.920665095502045e-09,0.0010261326096951,-0.0224208962172269,0.0,0.0,0.0,-0.009235180914402,60.0,13.687416076660156,0.0,-7.179141903179699e-08,0.0,281.0681457519531,283.71978759765625,301.0076599121094,303.2694396972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0775923370004807e-20,5.387961685002404e-21,5.387961685002404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722020,298.6017761230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.77374267578125,0.0,0.0,9.618779586162418e-05,298.5838317871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7737731933594,0.0,0.0,0.0001012903958326,298.7995300292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.77362060546875,0.0,0.0,7.481274224119261e-05,298.5283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7737731933594,0.0,0.0,0.0001012903885566,298.330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.77374267578125,0.0,0.0,0.0004804776690434,287.0391845703125,294.1499938964844,296.7606201171875,295.33123779296875,298.69635009765625,296.9750061035156,288.59149169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248688049614,8.772043535998364e-09,0.0010248600738123,-0.0220317244529724,0.0,0.0,0.0,-0.0091614946722984,60.0,13.540704727172852,0.0,-7.16136909773013e-08,0.0,281.0681457519531,283.71978759765625,301.0076599121094,303.2694396972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0775923370004807e-20,5.387961685002404e-21,5.387961685002404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722080,298.6017761230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.77374267578125,0.0,0.0,9.618779586162418e-05,298.5838317871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7737731933594,0.0,0.0,0.0001012903958326,298.7995300292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.77362060546875,0.0,0.0,7.481274224119261e-05,298.5283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7737731933594,0.0,0.0,0.0001012903885566,298.330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.77374267578125,0.0,0.0,0.0004804776690434,287.0391845703125,294.1499938964844,296.7606201171875,295.33123779296875,298.69635009765625,296.9750061035156,288.59149169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248688049614,8.772043535998364e-09,0.0010248600738123,-0.0220317244529724,0.0,0.0,0.0,-0.0091614946722984,60.0,13.540704727172852,0.0,-7.16136909773013e-08,0.0,281.0681457519531,283.71978759765625,301.0076599121094,303.2694396972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0775923370004807e-20,5.387961685002404e-21,5.387961685002404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722140,298.60009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7863464355469,0.0,0.0,9.610862616682424e-05,298.5816345214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.786376953125,0.0,0.0,0.0001012070206343,298.7960510253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7862243652344,0.0,0.0,7.475116581190377e-05,298.5265197753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.786376953125,0.0,0.0,0.0001012070206343,298.3299255371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7863464355469,0.0,0.0,0.0004800822061952,287.0523376464844,294.1499938964844,296.68927001953125,295.2969970703125,298.6601257324219,296.8991394042969,288.6036071777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010240253759548,8.673405993420147e-09,0.0010240166448056,-0.0217734295874834,0.0,0.0,0.0,-0.0091125955805182,60.0,13.411199569702148,0.0,-7.149584746457549e-08,0.0,281.0681457519531,283.71978759765625,301.0076599121094,303.2694396972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0775923370004807e-20,5.387961685002404e-21,5.387961685002404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722200,298.60009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7863464355469,0.0,0.0,9.610862616682424e-05,298.5816345214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.786376953125,0.0,0.0,0.0001012070206343,298.7960510253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7862243652344,0.0,0.0,7.475116581190377e-05,298.5265197753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.786376953125,0.0,0.0,0.0001012070206343,298.3299255371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7863464355469,0.0,0.0,0.0004800822061952,287.0523376464844,294.1499938964844,296.68927001953125,295.2969970703125,298.6601257324219,296.8991394042969,288.6036071777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010240253759548,8.673405993420147e-09,0.0010240166448056,-0.0217734295874834,0.0,0.0,0.0,-0.0091125955805182,60.0,13.411199569702148,0.0,-7.149584746457549e-08,0.0,281.0681457519531,283.71978759765625,301.0076599121094,303.2694396972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0775923370004807e-20,5.387961685002404e-21,5.387961685002404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
