time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17722260,298.59844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7989501953125,0.0,0.0,9.606069943401964e-05,298.5796203613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7989807128906,0.0,0.0,0.0001011565473163,298.792724609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.798828125,0.0,0.0,7.471389108104631e-05,298.5246887207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7989807128906,0.0,0.0,0.0001011565473163,298.3290405273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7989501953125,0.0,0.0,0.000479842768982,287.0654602050781,294.1499938964844,296.62481689453125,295.2682800292969,298.6234741210937,296.826904296875,288.6156005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010235145455226,8.613691093728448e-09,0.0010235059307888,-0.0216170586645603,0.0,0.0,0.0,-0.0090829916298389,60.0,13.296792030334473,0.0,-7.142455871189668e-08,0.0,281.0681457519531,283.71978759765625,301.0076599121094,303.2694396972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0775923370004807e-20,5.387961685002404e-21,5.387961685002404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722320,298.59844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7989501953125,0.0,0.0,9.606069943401964e-05,298.5796203613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7989807128906,0.0,0.0,0.0001011565473163,298.792724609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.798828125,0.0,0.0,7.471389108104631e-05,298.5246887207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7989807128906,0.0,0.0,0.0001011565473163,298.3290405273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7989501953125,0.0,0.0,0.000479842768982,287.0654602050781,294.1499938964844,296.62481689453125,295.2682800292969,298.6234741210937,296.826904296875,288.6156005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010235145455226,8.613691093728448e-09,0.0010235059307888,-0.0216170586645603,0.0,0.0,0.0,-0.0090829916298389,60.0,13.296792030334473,0.0,-7.142455871189668e-08,0.0,281.0681457519531,283.71978759765625,301.0076599121094,303.2694396972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0775923370004807e-20,5.387961685002404e-21,5.387961685002404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722380,298.5967712402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8115234375,0.0,0.0,9.60390898399055e-05,298.5777893066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.81158447265625,0.0,0.0,0.0001011338026728,298.7895812988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8114318847656,0.0,0.0,7.469708361895755e-05,298.5228881835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.81158447265625,0.0,0.0,0.0001011337953968,298.32818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8115539550781,0.0,0.0,0.0004797348519787,287.0785827636719,294.1499938964844,296.5679626464844,295.2455749511719,298.5865478515625,296.75897216796875,288.62744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010232841596007,8.586773958541016e-09,0.0010232756612822,-0.0215465724468231,0.0,0.0,0.0,-0.0090696476399898,60.0,13.197307586669922,0.0,-7.139243507481299e-08,0.0,281.0681457519531,283.71978759765625,301.0076599121094,303.2694396972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0775923370004807e-20,5.387961685002404e-21,5.387961685002404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722440,298.5967712402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8115234375,0.0,0.0,9.60390898399055e-05,298.5777893066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.81158447265625,0.0,0.0,0.0001011338026728,298.7895812988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8114318847656,0.0,0.0,7.469708361895755e-05,298.5228881835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.81158447265625,0.0,0.0,0.0001011337953968,298.32818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8115539550781,0.0,0.0,0.0004797348519787,287.0785827636719,294.1499938964844,296.5679626464844,295.2455749511719,298.5865478515625,296.75897216796875,288.62744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010232841596007,8.586773958541016e-09,0.0010232756612822,-0.0215465724468231,0.0,0.0,0.0,-0.0090696476399898,60.0,13.197307586669922,0.0,-7.139243507481299e-08,0.0,281.0681457519531,283.71978759765625,301.0076599121094,303.2694396972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0775923370004807e-20,5.387961685002404e-21,5.387961685002404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722500,298.595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8178405761719,0.0,0.0,9.603481885278596e-05,298.576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.81787109375,0.0,0.0,0.000101129298855,298.7880249023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8177490234375,0.0,0.0,7.469376578228548e-05,298.5220031738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.81787109375,0.0,0.0,0.000101129298855,298.3277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8178405761719,0.0,0.0,0.0004797135188709,287.0851135253906,294.1499938964844,296.5426330566406,295.2366943359375,298.5679931640625,296.72564697265625,288.6333312988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001023240154609,8.581451993450173e-09,0.0010232315398752,-0.0215326342731714,0.0,0.0,0.0,-0.0090670166537165,60.0,13.1508150100708,0.0,-7.138608282275527e-08,0.0,281.0681457519531,283.71978759765625,301.0076599121094,303.2694396972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0775923370004807e-20,5.387961685002404e-21,5.387961685002404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722560,298.5951538085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8241271972656,0.0,0.0,9.60370889515616e-05,298.5761108398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8241882324219,0.0,0.0,0.0001011316926451,298.7865295410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.82403564453125,0.0,0.0,7.469552656402811e-05,298.5211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8241882324219,0.0,0.0,0.0001011316853691,298.32733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8241577148437,0.0,0.0,0.0004797248693648,287.0916748046875,294.1499938964844,296.5194396972656,295.22955322265625,298.5494384765625,296.6944580078125,288.6391906738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010232641361653,8.584279953538498e-09,0.0010232556378468,-0.0215400401502847,0.0,0.0,0.0,-0.0090684173628687,60.0,13.11068630218506,0.0,-7.138945790075013e-08,0.0,281.0681457519531,283.71978759765625,301.0076599121094,303.2694396972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0775923370004807e-20,5.387961685002404e-21,5.387961685002404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722620,298.5935363769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.83673095703125,0.0,0.0,9.60486286203377e-05,298.5746765136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8367919921875,0.0,0.0,0.0001011438434943,298.7837219238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8366394042969,0.0,0.0,7.470450509572402e-05,298.5193786621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8367919921875,0.0,0.0,0.0001011438434943,298.3265380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8367614746094,0.0,0.0,0.000479782524053,287.1047668457031,294.1499938964844,296.4798889160156,295.220703125,298.51226806640625,296.6363525390625,288.6508178710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233854409307,8.598660450331863e-09,0.0010233768261969,-0.0215776991099119,0.0,0.0,0.0,-0.0090755382552742,60.0,13.04108428955078,0.0,-7.14066246132461e-08,0.0,281.0681457519531,283.71978759765625,301.0076599121094,303.2694396972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0775923370004807e-20,5.387961685002404e-21,5.387961685002404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722680,298.5935363769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.83673095703125,0.0,0.0,9.60486286203377e-05,298.5746765136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8367919921875,0.0,0.0,0.0001011438434943,298.7837219238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8366394042969,0.0,0.0,7.470450509572402e-05,298.5193786621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8367919921875,0.0,0.0,0.0001011438434943,298.3265380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8367614746094,0.0,0.0,0.000479782524053,287.1047668457031,294.1499938964844,296.4798889160156,295.220703125,298.51226806640625,296.6363525390625,288.6508178710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233854409307,8.598660450331863e-09,0.0010233768261969,-0.0215776991099119,0.0,0.0,0.0,-0.0090755382552742,60.0,13.04108428955078,0.0,-7.14066246132461e-08,0.0,281.0681457519531,283.71978759765625,301.0076599121094,303.2694396972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0775923370004807e-20,5.387961685002404e-21,5.387961685002404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722740,298.5920104980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8493347167969,0.0,0.0,9.606801177142188e-05,298.573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8493957519531,0.0,0.0,0.0001011642525554,298.7811889648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8492431640625,0.0,0.0,7.471957360394299e-05,298.5177307128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8493957519531,0.0,0.0,0.0001011642452795,298.3258361816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.849365234375,0.0,0.0,0.0004798793233931,287.11785888671875,294.1499938964844,296.45001220703125,295.2196350097656,298.47528076171875,296.5868530273437,288.66229248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010235923109576,8.622803804314572e-09,0.0010235836962237,-0.0216409228742122,0.0,0.0,0.0,-0.0090875085443258,60.0,12.991506576538086,0.0,-7.143543712118118e-08,0.0,281.0681457519531,283.71978759765625,301.0076599121094,303.2694396972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0775923370004807e-20,5.387961685002404e-21,5.387961685002404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722800,298.5920104980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8493347167969,0.0,0.0,9.606801177142188e-05,298.573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8493957519531,0.0,0.0,0.0001011642525554,298.7811889648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8492431640625,0.0,0.0,7.471957360394299e-05,298.5177307128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8493957519531,0.0,0.0,0.0001011642452795,298.3258361816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.849365234375,0.0,0.0,0.0004798793233931,287.11785888671875,294.1499938964844,296.45001220703125,295.2196350097656,298.47528076171875,296.5868530273437,288.66229248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010235923109576,8.622803804314572e-09,0.0010235836962237,-0.0216409228742122,0.0,0.0,0.0,-0.0090875085443258,60.0,12.991506576538086,0.0,-7.143543712118118e-08,0.0,281.0681457519531,283.71978759765625,301.0076599121094,303.2694396972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0775923370004807e-20,5.387961685002404e-21,5.387961685002404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722860,298.590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8619689941406,0.0,0.0,9.609374683350325e-05,298.572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.86199951171875,0.0,0.0,0.0001011913554975,298.7788391113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.86187744140625,0.0,0.0,7.473959703929722e-05,298.5161437988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.86199951171875,0.0,0.0,0.0001011913554975,298.3251647949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8619689941406,0.0,0.0,0.000480007904116,287.1309509277344,294.1499938964844,296.4277648925781,295.2248229980469,298.43853759765625,296.5443725585937,288.6736145019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238665854558,8.654876815228363e-09,0.001023857970722,-0.021724909543991,0.0,0.0,0.0,-0.0091034090146422,60.0,12.955930709838867,0.0,-7.147372826921129e-08,0.0,281.0681457519531,283.71978759765625,301.0076599121094,303.2694396972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0775923370004807e-20,5.387961685002404e-21,5.387961685002404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722920,298.590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8619689941406,0.0,0.0,9.609374683350325e-05,298.572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.86199951171875,0.0,0.0,0.0001011913554975,298.7788391113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.86187744140625,0.0,0.0,7.473959703929722e-05,298.5161437988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.86199951171875,0.0,0.0,0.0001011913554975,298.3251647949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8619689941406,0.0,0.0,0.000480007904116,287.1309509277344,294.1499938964844,296.4277648925781,295.2248229980469,298.43853759765625,296.5443725585937,288.6736145019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238665854558,8.654876815228363e-09,0.001023857970722,-0.021724909543991,0.0,0.0,0.0,-0.0091034090146422,60.0,12.955930709838867,0.0,-7.147372826921129e-08,0.0,281.0681457519531,283.71978759765625,301.0076599121094,303.2694396972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0775923370004807e-20,5.387961685002404e-21,5.387961685002404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722980,298.58917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.87457275390625,0.0,0.0,9.613469592295588e-05,298.5717163085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8746032714844,0.0,0.0,0.0001012344800983,298.77667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8744812011719,0.0,0.0,7.47714439057745e-05,298.5146484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8746032714844,0.0,0.0,0.0001012344728223,298.3245849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.87457275390625,0.0,0.0,0.0004802124749403,287.14404296875,294.1499938964844,296.410400390625,295.2341613769531,298.402099609375,296.507568359375,288.6848449707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010243026772513,8.705896448191197e-09,0.0010242939461022,-0.0218585114926099,0.0,0.0,0.0,-0.0091287000104784,60.0,12.931939125061035,0.0,-7.153465730880272e-08,0.0,281.0681457519531,283.71978759765625,301.0076599121094,303.2694396972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0775923370004807e-20,5.387961685002404e-21,5.387961685002404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723040,298.58917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.87457275390625,0.0,0.0,9.613469592295588e-05,298.5717163085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8746032714844,0.0,0.0,0.0001012344800983,298.77667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8744812011719,0.0,0.0,7.47714439057745e-05,298.5146484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8746032714844,0.0,0.0,0.0001012344728223,298.3245849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.87457275390625,0.0,0.0,0.0004802124749403,287.14404296875,294.1499938964844,296.410400390625,295.2341613769531,298.402099609375,296.507568359375,288.6848449707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010243026772513,8.705896448191197e-09,0.0010242939461022,-0.0218585114926099,0.0,0.0,0.0,-0.0091287000104784,60.0,12.931939125061035,0.0,-7.153465730880272e-08,0.0,281.0681457519531,283.71978759765625,301.0076599121094,303.2694396972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0775923370004807e-20,5.387961685002404e-21,5.387961685002404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723100,298.5885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8808898925781,0.0,0.0,9.616647730581462e-05,298.5713806152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.88092041015625,0.0,0.0,0.0001012679422274,298.7756652832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8807983398437,0.0,0.0,7.479616033378989e-05,298.5139465332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.88092041015625,0.0,0.0,0.0001012679349514,298.3243103027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8808898925781,0.0,0.0,0.0004803712072316,287.1506042480469,294.1499938964844,296.4034423828125,295.2402648925781,298.3840637207031,296.49176025390625,288.6904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010246427264064,8.745489665784591e-09,0.0010246339952573,-0.0219621881842613,0.0,0.0,0.0,-0.0091483350843191,60.0,12.925370216369627,0.0,-7.15819510332949e-08,0.0,281.0681457519531,283.71978759765625,301.0076599121094,303.2694396972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0775923370004807e-20,5.387961685002404e-21,5.387961685002404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723160,298.5878601074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.88720703125,0.0,0.0,9.620275523047894e-05,298.57110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8872375488281,0.0,0.0,0.0001013061482808,298.7746887207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8871154785156,0.0,0.0,7.48243837733753e-05,298.51324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8872375488281,0.0,0.0,0.0001013061410048,298.32403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.88720703125,0.0,0.0,0.0004805524367839,287.1571350097656,294.1499938964844,296.3975830078125,295.24725341796875,298.3660583496094,296.4768981933594,288.6959533691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010250293416902,8.790694394633647e-09,0.0010250206105411,-0.0220805630087852,0.0,0.0,0.0,-0.009170745499432,60.0,12.920698165893556,0.0,-7.16359807029221e-08,0.0,281.0681457519531,283.71978759765625,301.0076599121094,303.2694396972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0775923370004807e-20,5.387961685002404e-21,5.387961685002404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723220,298.586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8998413085937,0.0,0.0,9.630875865695998e-05,298.5708312988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8998718261719,0.0,0.0,0.0001014177760225,298.7729187011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8997497558594,0.0,0.0,7.490682764910161e-05,298.511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8998718261719,0.0,0.0,0.0001014177687466,298.3236083984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8998413085937,0.0,0.0,0.0004810819518752,287.17022705078125,294.1499938964844,296.388916015625,295.2637939453125,298.3307189941406,296.45379638671875,288.7069396972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010261569404974,8.922762972929377e-09,0.0010261480929329,-0.0224263928830623,0.0,0.0,0.0,-0.0092362081632018,60.0,12.924884796142578,0.0,-7.179393435308158e-08,0.0,281.0681457519531,283.71978759765625,301.0076599121094,303.2694396972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0775923370004807e-20,5.387961685002404e-21,5.387961685002404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723280,298.586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8998413085937,0.0,0.0,9.630875865695998e-05,298.5708312988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8998718261719,0.0,0.0,0.0001014177760225,298.7729187011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8997497558594,0.0,0.0,7.490682764910161e-05,298.511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8998718261719,0.0,0.0,0.0001014177687466,298.3236083984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8998413085937,0.0,0.0,0.0004810819518752,287.17022705078125,294.1499938964844,296.388916015625,295.2637939453125,298.3307189941406,296.45379638671875,288.7069396972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010261569404974,8.922762972929377e-09,0.0010261480929329,-0.0224263928830623,0.0,0.0,0.0,-0.0092362081632018,60.0,12.924884796142578,0.0,-7.179393435308158e-08,0.0,281.0681457519531,283.71978759765625,301.0076599121094,303.2694396972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0775923370004807e-20,5.387961685002404e-21,5.387961685002404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723340,298.5855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9125061035156,0.0,0.0,9.644427336752416e-05,298.57080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9125366210937,0.0,0.0,0.0001015604793792,298.7713317871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.91241455078125,0.0,0.0,7.501222717110068e-05,298.51080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9125366210937,0.0,0.0,0.0001015604721033,298.3232116699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9125366210937,0.0,0.0,0.0004817588778678,287.183349609375,294.1499938964844,296.3840637207031,295.28338623046875,298.29608154296875,296.4367370605469,288.7177429199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102760118898,9.091603914157533e-09,0.0010275921085849,-0.0228684972971677,0.0,0.0,0.0,-0.0093199117109179,60.0,12.941447257995604,0.0,-7.19961192885421e-08,0.0,281.0681457519531,283.71978759765625,301.0076599121094,303.2694396972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0775923370004807e-20,5.387961685002404e-21,5.387961685002404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723400,298.5855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9125061035156,0.0,0.0,9.644427336752416e-05,298.57080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9125366210937,0.0,0.0,0.0001015604793792,298.7713317871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.91241455078125,0.0,0.0,7.501222717110068e-05,298.51080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9125366210937,0.0,0.0,0.0001015604721033,298.3232116699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9125366210937,0.0,0.0,0.0004817588778678,287.183349609375,294.1499938964844,296.3840637207031,295.28338623046875,298.29608154296875,296.4367370605469,288.7177429199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102760118898,9.091603914157533e-09,0.0010275921085849,-0.0228684972971677,0.0,0.0,0.0,-0.0093199117109179,60.0,12.941447257995604,0.0,-7.19961192885421e-08,0.0,281.0681457519531,283.71978759765625,301.0076599121094,303.2694396972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0775923370004807e-20,5.387961685002404e-21,5.387961685002404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723460,298.5845642089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9252014160156,0.0,0.0,9.660462819738314e-05,298.5709533691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9252319335937,0.0,0.0,0.0001017293325276,298.7698669433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.92510986328125,0.0,0.0,7.51369443605654e-05,298.5097351074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9252319335937,0.0,0.0,0.0001017293325276,298.3229064941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9252014160156,0.0,0.0,0.0004825598734896,287.19647216796875,294.1499938964844,296.3826599121094,295.3056945800781,298.261962890625,296.4237670898437,288.7284851074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010293099330738,9.291388991528038e-09,0.001029300619848,-0.0233916137367486,0.0,0.0,0.0,-0.0094189550727605,60.0,12.966959953308104,0.0,-7.223572140446778e-08,0.0,281.0681457519531,283.71978759765625,301.0076599121094,303.2694396972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0775923370004807e-20,5.387961685002404e-21,5.387961685002404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723520,298.5845642089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9252014160156,0.0,0.0,9.660462819738314e-05,298.5709533691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9252319335937,0.0,0.0,0.0001017293325276,298.7698669433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.92510986328125,0.0,0.0,7.51369443605654e-05,298.5097351074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9252319335937,0.0,0.0,0.0001017293325276,298.3229064941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9252014160156,0.0,0.0,0.0004825598734896,287.19647216796875,294.1499938964844,296.3826599121094,295.3056945800781,298.261962890625,296.4237670898437,288.7284851074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010293099330738,9.291388991528038e-09,0.001029300619848,-0.0233916137367486,0.0,0.0,0.0,-0.0094189550727605,60.0,12.966959953308104,0.0,-7.223572140446778e-08,0.0,281.0681457519531,283.71978759765625,301.0076599121094,303.2694396972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0775923370004807e-20,5.387961685002404e-21,5.387961685002404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723580,298.5835876464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9379272460937,0.0,0.0,9.679298818809912e-05,298.5712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9379577636719,0.0,0.0,0.000101927689684,298.7684936523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9378356933594,0.0,0.0,7.528344576712698e-05,298.5087585449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9379577636719,0.0,0.0,0.0001019276824081,298.3226318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9379272460937,0.0,0.0,0.0004835007712244,287.2095947265625,294.1499938964844,296.3843688964844,295.3303527832031,298.2284851074219,296.4147033691406,288.7391357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010313167003914,9.526069710830145e-09,0.001031307154335,-0.024006076157093,0.0,0.0,0.0,-0.0095352949574589,60.0,13.00139617919922,0.0,-7.251768607829946e-08,0.0,281.0681457519531,283.71978759765625,301.0076599121094,303.2694396972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0775923370004807e-20,5.387961685002404e-21,5.387961685002404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723640,298.5835876464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9379272460937,0.0,0.0,9.679298818809912e-05,298.5712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9379577636719,0.0,0.0,0.000101927689684,298.7684936523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9378356933594,0.0,0.0,7.528344576712698e-05,298.5087585449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9379577636719,0.0,0.0,0.0001019276824081,298.3226318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9379272460937,0.0,0.0,0.0004835007712244,287.2095947265625,294.1499938964844,296.3843688964844,295.3303527832031,298.2284851074219,296.4147033691406,288.7391357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010313167003914,9.526069710830145e-09,0.001031307154335,-0.024006076157093,0.0,0.0,0.0,-0.0095352949574589,60.0,13.00139617919922,0.0,-7.251768607829946e-08,0.0,281.0681457519531,283.71978759765625,301.0076599121094,303.2694396972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0775923370004807e-20,5.387961685002404e-21,5.387961685002404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723700,298.5831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9442749023437,0.0,0.0,9.688877617008984e-05,298.57147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9443054199219,0.0,0.0,0.0001020285562844,298.767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9441833496094,0.0,0.0,7.535795157309622e-05,298.5082702636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9443054199219,0.0,0.0,0.0001020285562844,298.322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9442749023437,0.0,0.0,0.0004839792381972,287.2161865234375,294.1499938964844,296.3862609863281,295.3434753417969,298.21173095703125,296.4099426269531,288.74444580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010323371971026,9.645415133263668e-09,0.0010323275346308,-0.0243185497820377,0.0,0.0,0.0,-0.0095944590866565,60.0,13.01856517791748,0.0,-7.266128676519656e-08,0.0,281.0681457519531,283.71978759765625,301.0076599121094,303.2694396972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0775923370004807e-20,5.387961685002404e-21,5.387961685002404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723760,298.5826721191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9506225585937,0.0,0.0,9.699716611066832e-05,298.5716857910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9506530761719,0.0,0.0,0.0001021426942315,298.7671813964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9505615234375,0.0,0.0,7.544225081801414e-05,298.5077819824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.95068359375,0.0,0.0,0.0001021426942315,298.3223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9506530761719,0.0,0.0,0.0004845206567551,287.2227478027344,294.1499938964844,296.3887939453125,295.3570251464844,298.1950988769531,296.4061584472656,288.749755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001033492735587,9.780459997443812e-09,0.0010334829567,-0.0246721152216196,0.0,0.0,0.0,-0.0096614100039005,60.0,13.038472175598145,0.0,-7.282395131369412e-08,0.0,281.0681457519531,283.71978759765625,301.0076599121094,303.2694396972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0775923370004807e-20,5.387961685002404e-21,5.387961685002404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723820,298.58184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9634094238281,0.0,0.0,9.723257971927524e-05,298.57232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.96343994140625,0.0,0.0,0.0001023906006594,298.7660522460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9633178710937,0.0,0.0,7.562535029137507e-05,298.5069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.96343994140625,0.0,0.0,0.0001023905933834,298.3222045898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9634094238281,0.0,0.0,0.0004856966261286,287.2359313964844,294.1499938964844,296.39556884765625,295.3853454589844,298.162841796875,296.40411376953125,288.7602233886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359996231272,1.0073768486051904e-08,0.0010359894949942,-0.0254400093108415,0.0,0.0,0.0,-0.0098068080842494,60.0,13.089327812194824,0.0,-7.317787265037623e-08,0.0,281.0681457519531,283.71978759765625,301.0076599121094,303.2694396972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0775923370004807e-20,5.387961685002404e-21,5.387961685002404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723880,298.58184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9634094238281,0.0,0.0,9.723257971927524e-05,298.57232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.96343994140625,0.0,0.0,0.0001023906006594,298.7660522460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9633178710937,0.0,0.0,7.562535029137507e-05,298.5069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.96343994140625,0.0,0.0,0.0001023905933834,298.3222045898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9634094238281,0.0,0.0,0.0004856966261286,287.2359313964844,294.1499938964844,296.39556884765625,295.3853454589844,298.162841796875,296.40411376953125,288.7602233886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359996231272,1.0073768486051904e-08,0.0010359894949942,-0.0254400093108415,0.0,0.0,0.0,-0.0098068080842494,60.0,13.089327812194824,0.0,-7.317787265037623e-08,0.0,281.0681457519531,283.71978759765625,301.0076599121094,303.2694396972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0775923370004807e-20,5.387961685002404e-21,5.387961685002404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723940,298.5810852050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9761962890625,0.0,0.0,9.74769573076628e-05,298.5731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9762268066406,0.0,0.0,0.0001026479440042,298.7650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9761047363281,0.0,0.0,7.5815427408088e-05,298.5062255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9762268066406,0.0,0.0,0.0001026479367283,298.32208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9762268066406,0.0,0.0,0.0004869173571933,287.2491455078125,294.1499938964844,296.4043884277344,295.4149475097656,298.1313781738281,296.40557861328125,288.7706298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010386034846305,1.0378247594644565e-08,0.0010385931236669,-0.0262370985001325,0.0,0.0,0.0,-0.0099577512592077,60.0,13.146783828735352,0.0,-7.354617537203012e-08,0.0,281.0681457519531,283.71978759765625,301.0076599121094,303.2694396972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0775923370004807e-20,5.387961685002404e-21,5.387961685002404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724000,298.5810852050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9761962890625,0.0,0.0,9.74769573076628e-05,298.5731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9762268066406,0.0,0.0,0.0001026479440042,298.7650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9761047363281,0.0,0.0,7.5815427408088e-05,298.5062255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9762268066406,0.0,0.0,0.0001026479367283,298.32208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9762268066406,0.0,0.0,0.0004869173571933,287.2491455078125,294.1499938964844,296.4043884277344,295.4149475097656,298.1313781738281,296.40557861328125,288.7706298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010386034846305,1.0378247594644565e-08,0.0010385931236669,-0.0262370985001325,0.0,0.0,0.0,-0.0099577512592077,60.0,13.146783828735352,0.0,-7.354617537203012e-08,0.0,281.0681457519531,283.71978759765625,301.0076599121094,303.2694396972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0775923370004807e-20,5.387961685002404e-21,5.387961685002404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724060,298.58038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.989013671875,0.0,0.0,9.772812336450444e-05,298.57403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.98907470703125,0.0,0.0,0.0001029124323395,298.7640686035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.98895263671875,0.0,0.0,7.601077959407121e-05,298.50555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.98907470703125,0.0,0.0,0.0001029124323395,298.3219909667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9890441894531,0.0,0.0,0.0004881719942204,287.2623596191406,294.1499938964844,296.41485595703125,295.44549560546875,298.1005249023437,296.4094543457031,288.7809753417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412795236334,1.0691186602684866e-08,0.0010412688134238,-0.0270562842488288,0.0,0.0,0.0,-0.0101128872483968,60.0,13.208337783813477,0.0,-7.392567624719959e-08,0.0,281.0681457519531,283.71978759765625,301.0076599121094,303.2694396972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0775923370004807e-20,5.387961685002404e-21,5.387961685002404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724120,298.58038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.989013671875,0.0,0.0,9.772812336450444e-05,298.57403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.98907470703125,0.0,0.0,0.0001029124323395,298.7640686035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.98895263671875,0.0,0.0,7.601077959407121e-05,298.50555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.98907470703125,0.0,0.0,0.0001029124323395,298.3219909667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9890441894531,0.0,0.0,0.0004881719942204,287.2623596191406,294.1499938964844,296.41485595703125,295.44549560546875,298.1005249023437,296.4094543457031,288.7809753417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412795236334,1.0691186602684866e-08,0.0010412688134238,-0.0270562842488288,0.0,0.0,0.0,-0.0101128872483968,60.0,13.208337783813477,0.0,-7.392567624719959e-08,0.0,281.0681457519531,283.71978759765625,301.0076599121094,303.2694396972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0775923370004807e-20,5.387961685002404e-21,5.387961685002404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724180,298.5797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0018615722656,0.0,0.0,9.798381506698206e-05,298.5749816894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0018920898437,0.0,0.0,0.0001031816864269,298.76318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0018005371094,0.0,0.0,7.620964606758207e-05,298.50494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0019226074219,0.0,0.0,0.0001031816864269,298.3219299316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0018920898437,0.0,0.0,0.0004894491867162,287.2756042480469,294.1499938964844,296.4266052246094,295.4765930175781,298.07012939453125,296.4151611328125,288.7912902832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010440036421641,1.1009759326441326e-08,0.0010439926991239,-0.0278901625424623,0.0,0.0,0.0,-0.0102708162739872,60.0,13.27297592163086,0.0,-7.431301440874449e-08,0.0,281.0681457519531,283.71978759765625,301.0076599121094,303.2694396972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0775923370004807e-20,5.387961685002404e-21,5.387961685002404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724240,298.5797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0018615722656,0.0,0.0,9.798381506698206e-05,298.5749816894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0018920898437,0.0,0.0,0.0001031816864269,298.76318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0018005371094,0.0,0.0,7.620964606758207e-05,298.50494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0019226074219,0.0,0.0,0.0001031816864269,298.3219299316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0018920898437,0.0,0.0,0.0004894491867162,287.2756042480469,294.1499938964844,296.4266052246094,295.4765930175781,298.07012939453125,296.4151611328125,288.7912902832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010440036421641,1.1009759326441326e-08,0.0010439926991239,-0.0278901625424623,0.0,0.0,0.0,-0.0102708162739872,60.0,13.27297592163086,0.0,-7.431301440874449e-08,0.0,281.0681457519531,283.71978759765625,301.0076599121094,303.2694396972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0775923370004807e-20,5.387961685002404e-21,5.387961685002404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724300,298.57940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.00830078125,0.0,0.0,9.811189374886452e-05,298.57550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0083312988281,0.0,0.0,0.0001033165535773,298.7627868652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0082092285156,0.0,0.0,7.630926120327786e-05,298.5046691894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0083312988281,0.0,0.0,0.0001033165535773,298.3218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.00830078125,0.0,0.0,0.0004900889471173,287.2822265625,294.1499938964844,296.432861328125,295.4922180175781,298.0551147460937,296.41900634765625,288.7964172363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010453700087964,1.1169334790395169e-08,0.0010453588329255,-0.0283078346401453,0.0,0.0,0.0,-0.0103499330580234,60.0,13.306703567504885,0.0,-7.45074117958211e-08,0.0,281.0681457519531,283.71978759765625,301.0076599121094,303.2694396972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0775923370004807e-20,5.387961685002404e-21,5.387961685002404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724360,298.5791320800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0147399902344,0.0,0.0,9.823875006986782e-05,298.5760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0147705078125,0.0,0.0,0.000103450147435,298.76239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0146484375,0.0,0.0,7.64079304644838e-05,298.50439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0147705078125,0.0,0.0,0.0001034501401591,298.3218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0147399902344,0.0,0.0,0.0004907226539216,287.2888488769531,294.1499938964844,296.4393005371094,295.50787353515625,298.0403137207031,296.42333984375,288.8015441894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010467217070981,1.1327392357429744e-08,0.0010467104148119,-0.028721522539854,0.0,0.0,0.0,-0.0104282889515161,60.0,13.340860366821287,0.0,-7.470021046174224e-08,0.0,281.0681457519531,283.71978759765625,301.0076599121094,303.2694396972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0775923370004807e-20,5.387961685002404e-21,5.387961685002404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724420,298.5785522460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.02764892578125,0.0,0.0,9.848934860201553e-05,298.5771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0276794433594,0.0,0.0,0.0001037140391417,298.7616271972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0275573730469,0.0,0.0,7.660283881705254e-05,298.5038757324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0276794433594,0.0,0.0,0.0001037140318658,298.3219299316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.02764892578125,0.0,0.0,0.0004919744678772,287.3021240234375,294.1499938964844,296.4525451660156,295.5390319824219,298.0110778808594,296.4330749511719,288.811767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010493901791051,1.1639623487269546e-08,0.0010493785375729,-0.0295386891812086,0.0,0.0,0.0,-0.010583066381514,60.0,13.409915924072266,0.0,-7.50818074379822e-08,0.0,281.0681457519531,283.71978759765625,301.0076599121094,303.2694396972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0775923370004807e-20,5.387961685002404e-21,5.387961685002404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724480,298.5785522460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.02764892578125,0.0,0.0,9.848934860201553e-05,298.5771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0276794433594,0.0,0.0,0.0001037140391417,298.7616271972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0275573730469,0.0,0.0,7.660283881705254e-05,298.5038757324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0276794433594,0.0,0.0,0.0001037140318658,298.3219299316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.02764892578125,0.0,0.0,0.0004919744678772,287.3021240234375,294.1499938964844,296.4525451660156,295.5390319824219,298.0110778808594,296.4330749511719,288.811767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010493901791051,1.1639623487269546e-08,0.0010493785375729,-0.0295386891812086,0.0,0.0,0.0,-0.010583066381514,60.0,13.409915924072266,0.0,-7.50818074379822e-08,0.0,281.0681457519531,283.71978759765625,301.0076599121094,303.2694396972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0775923370004807e-20,5.387961685002404e-21,5.387961685002404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724540,298.5780334472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0405578613281,0.0,0.0,9.872779628494754e-05,298.5782775878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.04058837890625,0.0,0.0,0.000103965132439,298.7609558105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0404663085937,0.0,0.0,7.678829570068046e-05,298.5034484863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.04058837890625,0.0,0.0,0.000103965132439,298.3219909667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0405578613281,0.0,0.0,0.0004931655712425,287.3153991699219,294.1499938964844,296.4660339355469,295.5696716308594,297.98272705078125,296.4443054199219,288.8218994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010519307106733,1.1936714727767141e-08,0.0010519188363105,-0.0303161777555942,0.0,0.0,0.0,-0.0107303475961089,60.0,13.478967666625977,0.0,-7.544579716523003e-08,0.0,281.0681457519531,283.71978759765625,301.0076599121094,303.2694396972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0775923370004807e-20,5.387961685002404e-21,5.387961685002404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
