time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17724600,298.5780334472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0405578613281,0.0,0.0,9.872779628494754e-05,298.5782775878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.04058837890625,0.0,0.0,0.000103965132439,298.7609558105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0404663085937,0.0,0.0,7.678829570068046e-05,298.5034484863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.04058837890625,0.0,0.0,0.000103965132439,298.3219909667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0405578613281,0.0,0.0,0.0004931655712425,287.3153991699219,294.1499938964844,296.4660339355469,295.5696716308594,297.98272705078125,296.4443054199219,288.8218994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010519307106733,1.1936714727767141e-08,0.0010519188363105,-0.0303161777555942,0.0,0.0,0.0,-0.0107303475961089,60.0,13.478967666625977,0.0,-7.544579716523003e-08,0.0,281.0681457519531,283.71978759765625,301.0076599121094,303.2694396972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0775923370004807e-20,5.387961685002404e-21,5.387961685002404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724660,298.5776062011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.05352783203125,0.0,0.0,9.895525727188216e-05,298.5794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0535583496094,0.0,0.0,0.0001042046642396,298.7603454589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0534362792969,0.0,0.0,7.696521061006933e-05,298.5030822753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0535583496094,0.0,0.0,0.0001042046569637,298.32208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.05352783203125,0.0,0.0,0.0004943017847836,287.3287048339844,294.1499938964844,296.4793701171875,295.5993957519531,297.9552917480469,296.45672607421875,288.8320007324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010543550597503,1.2220121803352413e-08,0.0010543428361415,-0.0310578029602766,0.0,0.0,0.0,-0.0108708469197154,60.0,13.547505378723145,0.0,-7.57938423134874e-08,0.0,281.0681457519531,283.71978759765625,301.0076599121094,303.2694396972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0775923370004807e-20,5.387961685002404e-21,5.387961685002404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724720,298.5776062011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.05352783203125,0.0,0.0,9.895525727188216e-05,298.5794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0535583496094,0.0,0.0,0.0001042046642396,298.7603454589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0534362792969,0.0,0.0,7.696521061006933e-05,298.5030822753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0535583496094,0.0,0.0,0.0001042046569637,298.32208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.05352783203125,0.0,0.0,0.0004943017847836,287.3287048339844,294.1499938964844,296.4793701171875,295.5993957519531,297.9552917480469,296.45672607421875,288.8320007324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010543550597503,1.2220121803352413e-08,0.0010543428361415,-0.0310578029602766,0.0,0.0,0.0,-0.0108708469197154,60.0,13.547505378723145,0.0,-7.57938423134874e-08,0.0,281.0681457519531,283.71978759765625,301.0076599121094,303.2694396972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0775923370004807e-20,5.387961685002404e-21,5.387961685002404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724780,298.5773620605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.060791015625,0.0,0.0,9.907175990520044e-05,298.580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0608215332031,0.0,0.0,0.0001043273441609,298.7600402832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0606994628906,0.0,0.0,7.705582538619637e-05,298.5029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0608215332031,0.0,0.0,0.0001043273441609,298.3221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.060791015625,0.0,0.0,0.0004948837449774,287.336181640625,294.1499938964844,296.4866638183594,295.61553955078125,297.9403991699219,296.4637756347656,288.837646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010555962799116,1.2365280355197685e-08,0.0010555839398875,-0.0314376391470432,0.0,0.0,0.0,-0.0109428074210882,60.0,13.5841064453125,0.0,-7.597241591383863e-08,0.0,281.0681457519531,283.71978759765625,301.0076599121094,303.2694396972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0775923370004807e-20,5.387961685002404e-21,5.387961685002404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724840,298.5771789550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0664978027344,0.0,0.0,9.916321141645312e-05,298.5805969238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0665283203125,0.0,0.0,0.0001044236487359,298.7597961425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.06640625,0.0,0.0,7.712695514783263e-05,298.5027770996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0665283203125,0.0,0.0,0.00010442364146,298.3222045898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0664978027344,0.0,0.0,0.0004953405587002,287.342041015625,294.1499938964844,296.4922180175781,295.6278991699219,297.9287414550781,296.46929931640625,288.8420715332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010565710254013,1.2479222988304173e-08,0.0010565585689619,-0.0317357815802097,0.0,0.0,0.0,-0.0109992958605289,60.0,13.612860679626465,0.0,-7.61127409987239e-08,0.0,281.0681457519531,283.71978759765625,301.0076599121094,303.2694396972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0775923370004807e-20,5.387961685002404e-21,5.387961685002404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724900,298.57696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0729675292969,0.0,0.0,9.927083010552452e-05,298.5811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0730285644531,0.0,0.0,0.0001045369717758,298.759521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0729064941406,0.0,0.0,7.72106577642262e-05,298.50262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0730285644531,0.0,0.0,0.0001045369717758,298.322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.072998046875,0.0,0.0,0.0004958781064487,287.34869384765625,294.1499938964844,296.4983215332031,295.6415710449219,297.91534423828125,296.4755859375,288.8471069335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010577192297205,1.2613310396147881e-08,0.0010577066568657,-0.0320866219699382,0.0,0.0,0.0,-0.0110657764598727,60.0,13.64614486694336,0.0,-7.627802744991642e-08,0.0,281.0681457519531,283.71978759765625,301.0076599121094,303.2694396972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0775923370004807e-20,5.387961685002404e-21,5.387961685002404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724960,298.5767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0794677734375,0.0,0.0,9.936672722687943e-05,298.58172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0794982910156,0.0,0.0,0.0001046379620674,298.7592468261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.07940673828125,0.0,0.0,7.728524360572919e-05,298.50250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0794982910156,0.0,0.0,0.0001046379547915,298.3223571777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0794982910156,0.0,0.0,0.0004963571554981,287.3553771972656,294.1499938964844,296.5041809082031,295.65478515625,297.9022521972656,296.48175048828125,288.85211181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010587389115244,1.27327952625933e-08,0.0010587262222543,-0.0323992520570755,0.0,0.0,0.0,-0.0111249992623925,60.0,13.677148818969728,0.0,-7.642547927844134e-08,0.0,281.0681457519531,283.71978759765625,301.0076599121094,303.2694396972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0775923370004807e-20,5.387961685002404e-21,5.387961685002404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725020,298.576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.09246826171875,0.0,0.0,9.954016422852874e-05,298.58282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0924987792969,0.0,0.0,0.0001048205958795,298.7586975097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0924072265625,0.0,0.0,7.742013985989615e-05,298.5022277832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.092529296875,0.0,0.0,0.0001048205958795,298.3225402832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0924987792969,0.0,0.0,0.0004972235183231,287.36871337890625,294.1499938964844,296.51495361328125,295.6797180175781,297.8767395019531,296.4931640625,288.8621520996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010605894494801,1.294889262482002e-08,0.0010605764109641,-0.0329646319150924,0.0,0.0,0.0,-0.0112321395426988,60.0,13.73398494720459,0.0,-7.669250123854e-08,0.0,281.0681457519531,283.71978759765625,301.0076599121094,303.2694396972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0775923370004807e-20,5.387961685002404e-21,5.387961685002404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725080,298.576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.09246826171875,0.0,0.0,9.954016422852874e-05,298.58282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0924987792969,0.0,0.0,0.0001048205958795,298.7586975097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0924072265625,0.0,0.0,7.742013985989615e-05,298.5022277832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.092529296875,0.0,0.0,0.0001048205958795,298.3225402832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0924987792969,0.0,0.0,0.0004972235183231,287.36871337890625,294.1499938964844,296.51495361328125,295.6797180175781,297.8767395019531,296.4931640625,288.8621520996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010605894494801,1.294889262482002e-08,0.0010605764109641,-0.0329646319150924,0.0,0.0,0.0,-0.0112321395426988,60.0,13.73398494720459,0.0,-7.669250123854e-08,0.0,281.0681457519531,283.71978759765625,301.0076599121094,303.2694396972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0775923370004807e-20,5.387961685002404e-21,5.387961685002404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725140,298.5760803222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1054992675781,0.0,0.0,9.96926028165035e-05,298.5838928222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.10552978515625,0.0,0.0,0.0001049811253324,298.7582092285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1054382324219,0.0,0.0,7.753870158921927e-05,298.50201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.10552978515625,0.0,0.0,0.0001049811180564,298.3227233886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1054992675781,0.0,0.0,0.0004979849909432,287.3820495605469,294.1499938964844,296.5241394042969,295.7022705078125,297.8520202636719,296.5032653808594,288.87213134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010622146073728,1.3138824250802372e-08,0.0010622014524415,-0.0334615260362625,0.0,0.0,0.0,-0.0113263018429279,60.0,13.783978462219238,0.0,-7.69275700918115e-08,0.0,281.0681457519531,283.71978759765625,301.0076599121094,303.2694396972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0775923370004807e-20,5.387961685002404e-21,5.387961685002404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725200,298.5760803222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1054992675781,0.0,0.0,9.96926028165035e-05,298.5838928222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.10552978515625,0.0,0.0,0.0001049811253324,298.7582092285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1054382324219,0.0,0.0,7.753870158921927e-05,298.50201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.10552978515625,0.0,0.0,0.0001049811180564,298.3227233886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1054992675781,0.0,0.0,0.0004979849909432,287.3820495605469,294.1499938964844,296.5241394042969,295.7022705078125,297.8520202636719,296.5032653808594,288.87213134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010622146073728,1.3138824250802372e-08,0.0010622014524415,-0.0334615260362625,0.0,0.0,0.0,-0.0113263018429279,60.0,13.783978462219238,0.0,-7.69275700918115e-08,0.0,281.0681457519531,283.71978759765625,301.0076599121094,303.2694396972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0775923370004807e-20,5.387961685002404e-21,5.387961685002404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725260,298.5757751464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1185302734375,0.0,0.0,9.982855408452453e-05,298.5848999023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1185607910156,0.0,0.0,0.0001051242797984,298.7576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.11846923828125,0.0,0.0,7.76444430812262e-05,298.5018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1185607910156,0.0,0.0,0.0001051242797984,298.32293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1185302734375,0.0,0.0,0.0004986640997231,287.3953857421875,294.1499938964844,296.5313720703125,295.7221374511719,297.8277587890625,296.51220703125,288.8821105957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010636636288836,1.3308211421758642e-08,0.0010636502411216,-0.0339046604931354,0.0,0.0,0.0,-0.0114102764055132,60.0,13.828937530517578,0.0,-7.713752836480128e-08,0.0,281.0681457519531,283.71978759765625,301.0076599121094,303.2694396972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0775923370004807e-20,5.387961685002404e-21,5.387961685002404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725320,298.5757751464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1185302734375,0.0,0.0,9.982855408452453e-05,298.5848999023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1185607910156,0.0,0.0,0.0001051242797984,298.7576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.11846923828125,0.0,0.0,7.76444430812262e-05,298.5018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1185607910156,0.0,0.0,0.0001051242797984,298.32293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1185302734375,0.0,0.0,0.0004986640997231,287.3953857421875,294.1499938964844,296.5313720703125,295.7221374511719,297.8277587890625,296.51220703125,288.8821105957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010636636288836,1.3308211421758642e-08,0.0010636502411216,-0.0339046604931354,0.0,0.0,0.0,-0.0114102764055132,60.0,13.828937530517578,0.0,-7.713752836480128e-08,0.0,281.0681457519531,283.71978759765625,301.0076599121094,303.2694396972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0775923370004807e-20,5.387961685002404e-21,5.387961685002404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725380,298.575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1315612792969,0.0,0.0,9.994110587285832e-05,298.5858764648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.131591796875,0.0,0.0,0.000105242805148,298.7571716308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1314697265625,0.0,0.0,7.773198012728244e-05,298.50164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.131591796875,0.0,0.0,0.000105242805148,298.3231506347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1315612792969,0.0,0.0,0.0004992263275198,287.4087219238281,294.1499938964844,296.53631591796875,295.73895263671875,297.8039245605469,296.5196228027344,288.89208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010648628231137,1.3448448576980354e-08,0.0010648494353517,-0.034271515905857,0.0,0.0,0.0,-0.0114797977730631,60.0,13.86677360534668,0.0,-7.731156159707099e-08,0.0,281.0681457519531,283.71978759765625,301.0076599121094,303.2694396972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0775923370004807e-20,5.387961685002404e-21,5.387961685002404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725440,298.575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1315612792969,0.0,0.0,9.994110587285832e-05,298.5858764648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.131591796875,0.0,0.0,0.000105242805148,298.7571716308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1314697265625,0.0,0.0,7.773198012728244e-05,298.50164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.131591796875,0.0,0.0,0.000105242805148,298.3231506347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1315612792969,0.0,0.0,0.0004992263275198,287.4087219238281,294.1499938964844,296.53631591796875,295.73895263671875,297.8039245605469,296.5196228027344,288.89208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010648628231137,1.3448448576980354e-08,0.0010648494353517,-0.034271515905857,0.0,0.0,0.0,-0.0114797977730631,60.0,13.86677360534668,0.0,-7.731156159707099e-08,0.0,281.0681457519531,283.71978759765625,301.0076599121094,303.2694396972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0775923370004807e-20,5.387961685002404e-21,5.387961685002404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725500,298.5752868652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1380615234375,0.0,0.0,9.99970143311657e-05,298.5863647460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1380920410156,0.0,0.0,0.000105301682197,298.7569274902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.13800048828125,0.0,0.0,7.777546852594241e-05,298.5015563964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1380920410156,0.0,0.0,0.000105301674921,298.3232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1380920410156,0.0,0.0,0.0004995055496692,287.4153747558594,294.1499938964844,296.5378112792969,295.7460632324219,297.7920227050781,296.52349853515625,288.8970642089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010654589859768,1.3518106634080596e-08,0.0010654454817995,-0.034453734755516,0.0,0.0,0.0,-0.0115143321454525,60.0,13.886210441589355,0.0,-7.739808438600448e-08,0.0,281.0681457519531,283.71978759765625,301.0076599121094,303.2694396972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0775923370004807e-20,5.387961685002404e-21,5.387961685002404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725560,298.5751342773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.14459228515625,0.0,0.0,0.0001000377524178,298.5868225097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1446228027344,0.0,0.0,0.0001053445812431,298.75665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.14453125,0.0,0.0,7.780715532135218e-05,298.50146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1446228027344,0.0,0.0,0.0001053445812431,298.3233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.14459228515625,0.0,0.0,0.0004997091018594,287.4220275878906,294.1499938964844,296.5386047363281,295.7522888183594,297.7802429199219,296.5264892578125,288.90203857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001065889140591,1.35688633662312e-08,0.0010658755199983,-0.0345865078270435,0.0,0.0,0.0,-0.0115394750609993,60.0,13.900988578796388,0.0,-7.746115926465792e-08,0.0,281.0681457519531,283.71978759765625,301.0076599121094,303.2694396972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0775923370004807e-20,5.387961685002404e-21,5.387961685002404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725620,298.5748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1576232910156,0.0,0.0,0.000100100201962,298.587646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1576538085937,0.0,0.0,0.000105410341348,298.756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.15753173828125,0.0,0.0,7.785572233842686e-05,298.50128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1576538085937,0.0,0.0,0.000105410341348,298.3235778808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1576232910156,0.0,0.0,0.0005000210367143,287.43536376953125,294.1499938964844,296.5378723144531,295.7618408203125,297.75714111328125,296.5294189453125,288.9120178222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010665566660463,1.3646675789402709e-08,0.0010665430454537,-0.0347900502383708,0.0,0.0,0.0,-0.0115780606865882,60.0,13.919431686401367,0.0,-7.7557906763559e-08,0.0,281.0681457519531,283.71978759765625,301.0076599121094,303.2694396972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0775923370004807e-20,5.387961685002404e-21,5.387961685002404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725680,298.5748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1576232910156,0.0,0.0,0.000100100201962,298.587646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1576538085937,0.0,0.0,0.000105410341348,298.756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.15753173828125,0.0,0.0,7.785572233842686e-05,298.50128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1576538085937,0.0,0.0,0.000105410341348,298.3235778808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1576232910156,0.0,0.0,0.0005000210367143,287.43536376953125,294.1499938964844,296.5378723144531,295.7618408203125,297.75714111328125,296.5294189453125,288.9120178222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010665566660463,1.3646675789402709e-08,0.0010665430454537,-0.0347900502383708,0.0,0.0,0.0,-0.0115780606865882,60.0,13.919431686401367,0.0,-7.7557906763559e-08,0.0,281.0681457519531,283.71978759765625,301.0076599121094,303.2694396972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0775923370004807e-20,5.387961685002404e-21,5.387961685002404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725740,298.57452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1706237792969,0.0,0.0,0.0001001452110358,298.5884094238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.170654296875,0.0,0.0,0.0001054577369359,298.7554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1705627441406,0.0,0.0,7.78907269705087e-05,298.5010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.170654296875,0.0,0.0,0.0001054577369359,298.32379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.170654296875,0.0,0.0,0.0005002458347007,287.4486389160156,294.1499938964844,296.53375244140625,295.7672119140625,297.7343444824219,296.5290832519531,288.92193603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010670368792489,1.3702751822108894e-08,0.0010670231422409,-0.0349367298185825,0.0,0.0,0.0,-0.0116058625280857,60.0,13.92690086364746,0.0,-7.762766074392857e-08,0.0,281.0681457519531,283.71978759765625,301.0076599121094,303.2694396972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0775923370004807e-20,5.387961685002404e-21,5.387961685002404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725800,298.57452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1706237792969,0.0,0.0,0.0001001452110358,298.5884094238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.170654296875,0.0,0.0,0.0001054577369359,298.7554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1705627441406,0.0,0.0,7.78907269705087e-05,298.5010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.170654296875,0.0,0.0,0.0001054577369359,298.32379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.170654296875,0.0,0.0,0.0005002458347007,287.4486389160156,294.1499938964844,296.53375244140625,295.7672119140625,297.7343444824219,296.5290832519531,288.92193603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010670368792489,1.3702751822108894e-08,0.0010670231422409,-0.0349367298185825,0.0,0.0,0.0,-0.0116058625280857,60.0,13.92690086364746,0.0,-7.762766074392857e-08,0.0,281.0681457519531,283.71978759765625,301.0076599121094,303.2694396972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0775923370004807e-20,5.387961685002404e-21,5.387961685002404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725860,298.5741882324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.18365478515625,0.0,0.0,0.0001001750351861,298.589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1836853027344,0.0,0.0,0.0001054891399689,298.7548522949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.18359375,0.0,0.0,7.791392272338271e-05,298.5009155273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1836853027344,0.0,0.0,0.0001054891399689,298.3240051269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.18365478515625,0.0,0.0,0.0005003948463127,287.4619445800781,294.1499938964844,296.5259094238281,295.7680358886719,297.7117919921875,296.5259094238281,288.931884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010673546930775,1.3739909654475468e-08,0.0010673409560695,-0.0350339263677597,0.0,0.0,0.0,-0.0116242840886116,60.0,13.924972534179688,0.0,-7.767390286517184e-08,0.0,281.0681457519531,283.71978759765625,301.0076599121094,303.2694396972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0775923370004807e-20,5.387961685002404e-21,5.387961685002404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725920,298.5741882324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.18365478515625,0.0,0.0,0.0001001750351861,298.589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1836853027344,0.0,0.0,0.0001054891399689,298.7548522949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.18359375,0.0,0.0,7.791392272338271e-05,298.5009155273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1836853027344,0.0,0.0,0.0001054891399689,298.3240051269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.18365478515625,0.0,0.0,0.0005003948463127,287.4619445800781,294.1499938964844,296.5259094238281,295.7680358886719,297.7117919921875,296.5259094238281,288.931884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010673546930775,1.3739909654475468e-08,0.0010673409560695,-0.0350339263677597,0.0,0.0,0.0,-0.0116242840886116,60.0,13.924972534179688,0.0,-7.767390286517184e-08,0.0,281.0681457519531,283.71978759765625,301.0076599121094,303.2694396972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0775923370004807e-20,5.387961685002404e-21,5.387961685002404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725980,298.573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1919860839844,0.0,0.0,0.0001001889759209,298.58953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1920166015625,0.0,0.0,0.0001055038228514,298.75445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1919250488281,0.0,0.0,7.792477117618546e-05,298.5007629394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1920166015625,0.0,0.0,0.0001055038228514,298.3241577148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1919860839844,0.0,0.0,0.0005004644626751,287.4704284667969,294.1499938964844,296.5187683105469,295.7660217285156,297.6974182128906,296.5232849121094,288.9382629394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010675034718587,1.3757283312543224e-08,0.0010674896184355,-0.0350793674588203,0.0,0.0,0.0,-0.0116328978911042,60.0,13.921649932861328,0.0,-7.769552468062103e-08,0.0,281.0681457519531,283.71978759765625,301.0076599121094,303.2694396972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0775923370004807e-20,5.387961685002404e-21,5.387961685002404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726040,298.5738220214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1966552734375,0.0,0.0,0.0001001887940219,298.5897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1966857910156,0.0,0.0,0.0001055036336765,298.7541809082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.19659423828125,0.0,0.0,7.792462565703318e-05,298.5007019042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1966857910156,0.0,0.0,0.0001055036336765,298.32421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1966552734375,0.0,0.0,0.0005004635895602,287.4751892089844,294.1499938964844,296.51397705078125,295.76397705078125,297.6893920898437,296.5194702148437,288.9418334960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001067501027137,1.375705505068936e-08,0.001067487290129,-0.0350787714123725,0.0,0.0,0.0,-0.0116327824071049,60.0,13.9121675491333,0.0,-7.769524046352674e-08,0.0,281.0681457519531,283.71978759765625,301.0076599121094,303.2694396972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0775923370004807e-20,5.387961685002404e-21,5.387961685002404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726100,298.5736694335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2031555175781,0.0,0.0,0.0001001928540063,298.5899963378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.20318603515625,0.0,0.0,0.0001055079046636,298.7538452148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2030944824219,0.0,0.0,7.792778342263773e-05,298.5005798339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.20318603515625,0.0,0.0,0.0001055079046636,298.3243103027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.20318603515625,0.0,0.0,0.0005004838458262,287.4818420410156,294.1499938964844,296.50634765625,295.7599792480469,297.67822265625,296.5159606933594,288.9468078613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010675429366528,1.3762109674075873e-08,0.0010675291996449,-0.0350919961929321,0.0,0.0,0.0,-0.0116352820768952,60.0,13.904772758483888,0.0,-7.770153587216555e-08,0.0,281.0681457519531,283.71978759765625,301.0076599121094,303.2694396972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0775923370004807e-20,5.387961685002404e-21,5.387961685002404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726160,298.573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.20965576171875,0.0,0.0,0.0001001907658064,298.5902709960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2096862792969,0.0,0.0,0.0001055057073244,298.75347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2095947265625,0.0,0.0,7.792616088408977e-05,298.5004577636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2096862792969,0.0,0.0,0.0001055057073244,298.32440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2096862792969,0.0,0.0,0.0005004734266549,287.48846435546875,294.1499938964844,296.4975891113281,295.754638671875,297.66705322265625,296.51080322265625,288.9517822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010675195371732,1.3759504646770893e-08,0.0010675058001652,-0.0350851826369762,0.0,0.0,0.0,-0.0116339847445487,60.0,13.891757011413574,0.0,-7.769829579729048e-08,0.0,281.0681457519531,283.71978759765625,301.0076599121094,303.2694396972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0775923370004807e-20,5.387961685002404e-21,5.387961685002404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726220,298.5730895996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.22265625,0.0,0.0,0.0001001801720121,298.5907287597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2226867675781,0.0,0.0,0.0001054945532814,298.7526550292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2225952148437,0.0,0.0,7.791792450007051e-05,298.5002136230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2226867675781,0.0,0.0,0.0001054945532814,298.3245544433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.22265625,0.0,0.0,0.0005004205158911,287.5016784667969,294.1499938964844,296.47637939453125,295.7396545410156,297.6447448730469,296.49658203125,288.9617004394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010674087097868,1.3746311644524669e-08,0.0010673949727788,-0.0350506715476512,0.0,0.0,0.0,-0.0116274543106555,60.0,13.854029655456545,0.0,-7.768186804923971e-08,0.0,281.0681457519531,283.71978759765625,301.0076599121094,303.2694396972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0775923370004807e-20,5.387961685002404e-21,5.387961685002404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726280,298.5730895996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.22265625,0.0,0.0,0.0001001801720121,298.5907287597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2226867675781,0.0,0.0,0.0001054945532814,298.7526550292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2225952148437,0.0,0.0,7.791792450007051e-05,298.5002136230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2226867675781,0.0,0.0,0.0001054945532814,298.3245544433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.22265625,0.0,0.0,0.0005004205158911,287.5016784667969,294.1499938964844,296.47637939453125,295.7396545410156,297.6447448730469,296.49658203125,288.9617004394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010674087097868,1.3746311644524669e-08,0.0010673949727788,-0.0350506715476512,0.0,0.0,0.0,-0.0116274543106555,60.0,13.854029655456545,0.0,-7.768186804923971e-08,0.0,281.0681457519531,283.71978759765625,301.0076599121094,303.2694396972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0775923370004807e-20,5.387961685002404e-21,5.387961685002404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726340,298.5726623535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2356262207031,0.0,0.0,0.0001001588461804,298.5910949707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.23565673828125,0.0,0.0,0.0001054720996762,298.75177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2355651855469,0.0,0.0,7.790133531671017e-05,298.4999084472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.23565673828125,0.0,0.0,0.0001054720924003,298.32470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2356262207031,0.0,0.0,0.0005003139958716,287.514892578125,294.1499938964844,296.45001220703125,295.7186889648437,297.62237548828125,296.47833251953125,288.9716491699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001067180885002,1.371973645802882e-08,0.001067167147994,-0.0349811613559722,0.0,0.0,0.0,-0.0116142770275473,60.0,13.80514144897461,0.0,-7.764879939031746e-08,0.0,281.0681457519531,283.71978759765625,301.0076599121094,303.2694396972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0775923370004807e-20,5.387961685002404e-21,5.387961685002404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726400,298.5726623535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2356262207031,0.0,0.0,0.0001001588461804,298.5910949707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.23565673828125,0.0,0.0,0.0001054720996762,298.75177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2355651855469,0.0,0.0,7.790133531671017e-05,298.4999084472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.23565673828125,0.0,0.0,0.0001054720924003,298.32470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2356262207031,0.0,0.0,0.0005003139958716,287.514892578125,294.1499938964844,296.45001220703125,295.7186889648437,297.62237548828125,296.47833251953125,288.9716491699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001067180885002,1.371973645802882e-08,0.001067167147994,-0.0349811613559722,0.0,0.0,0.0,-0.0116142770275473,60.0,13.80514144897461,0.0,-7.764879939031746e-08,0.0,281.0681457519531,283.71978759765625,301.0076599121094,303.2694396972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0775923370004807e-20,5.387961685002404e-21,5.387961685002404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726460,298.5722045898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.24859619140625,0.0,0.0,0.0001001478376565,298.59136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2486267089844,0.0,0.0,0.0001054605090757,298.75079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.24853515625,0.0,0.0,7.78927787905559e-05,298.49957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2486267089844,0.0,0.0,0.0001054605017998,298.3247985839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.24859619140625,0.0,0.0,0.0005002589896321,287.528076171875,294.1499938964844,296.41998291015625,295.69158935546875,297.599853515625,296.4559326171875,288.9815673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010670637711882,1.3706022983228653e-08,0.0010670500341802,-0.0349452868103981,0.0,0.0,0.0,-0.0116074793040752,60.0,13.74350643157959,0.0,-7.763173215380449e-08,0.0,281.0681457519531,283.71978759765625,301.0076599121094,303.2694396972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0775923370004807e-20,5.387961685002404e-21,5.387961685002404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726520,298.5722045898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.24859619140625,0.0,0.0,0.0001001478376565,298.59136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2486267089844,0.0,0.0,0.0001054605090757,298.75079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.24853515625,0.0,0.0,7.78927787905559e-05,298.49957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2486267089844,0.0,0.0,0.0001054605017998,298.3247985839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.24859619140625,0.0,0.0,0.0005002589896321,287.528076171875,294.1499938964844,296.41998291015625,295.69158935546875,297.599853515625,296.4559326171875,288.9815673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010670637711882,1.3706022983228653e-08,0.0010670500341802,-0.0349452868103981,0.0,0.0,0.0,-0.0116074793040752,60.0,13.74350643157959,0.0,-7.763173215380449e-08,0.0,281.0681457519531,283.71978759765625,301.0076599121094,303.2694396972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0775923370004807e-20,5.387961685002404e-21,5.387961685002404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726580,298.5716857910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.26153564453125,0.0,0.0,0.0001001652854029,298.591552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2615661621094,0.0,0.0,0.0001054788735928,298.7497253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.261474609375,0.0,0.0,7.790634117554873e-05,298.4991760253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2615661621094,0.0,0.0,0.0001054788735928,298.3248596191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.26153564453125,0.0,0.0,0.0005003461265005,287.541259765625,294.1499938964844,296.38818359375,295.6588439941406,297.5771484375,296.42974853515625,288.99151611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672491043806,1.3727756709158712e-08,0.0010672353673726,-0.0350021384656429,0.0,0.0,0.0,-0.0116182509809732,60.0,13.670130729675291,0.0,-7.765877541032752e-08,0.0,281.0681457519531,283.71978759765625,301.0076599121094,303.2694396972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0775923370004807e-20,5.387961685002404e-21,5.387961685002404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726640,298.5716857910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.26153564453125,0.0,0.0,0.0001001652854029,298.591552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2615661621094,0.0,0.0,0.0001054788735928,298.7497253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.261474609375,0.0,0.0,7.790634117554873e-05,298.4991760253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2615661621094,0.0,0.0,0.0001054788735928,298.3248596191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.26153564453125,0.0,0.0,0.0005003461265005,287.541259765625,294.1499938964844,296.38818359375,295.6588439941406,297.5771484375,296.42974853515625,288.99151611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672491043806,1.3727756709158712e-08,0.0010672353673726,-0.0350021384656429,0.0,0.0,0.0,-0.0116182509809732,60.0,13.670130729675291,0.0,-7.765877541032752e-08,0.0,281.0681457519531,283.71978759765625,301.0076599121094,303.2694396972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0775923370004807e-20,5.387961685002404e-21,5.387961685002404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726700,298.5714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2680053710937,0.0,0.0,0.0001001928321784,298.5915832519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2680358886719,0.0,0.0,0.0001055078901117,298.74908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2679443359375,0.0,0.0,7.79277688707225e-05,298.4989318847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2680358886719,0.0,0.0,0.0001055078828358,298.3248596191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2680358886719,0.0,0.0,0.0005004837876185,287.5478210449219,294.1499938964844,296.37164306640625,295.6404724121094,297.56561279296875,296.4146423339844,288.9964599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010675416560843,1.3762081252366444e-08,0.0010675279190763,-0.0350919216871261,0.0,0.0,0.0,-0.0116352625191211,60.0,13.627116203308104,0.0,-7.770150034502876e-08,0.0,281.0681457519531,283.71978759765625,301.0076599121094,303.2694396972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0775923370004807e-20,5.387961685002404e-21,5.387961685002404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726760,298.5711364746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.27447509765625,0.0,0.0,0.0001002095159492,298.5916442871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2745056152344,0.0,0.0,0.0001055254469974,298.7485046386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2744140625,0.0,0.0,7.794074190314859e-05,298.4986877441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2745056152344,0.0,0.0,0.0001055254469974,298.32489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2745056152344,0.0,0.0,0.0005005670827813,287.5544128417969,294.1499938964844,296.354736328125,295.620849609375,297.5541687011719,296.4007568359375,289.0014343261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010677195386961,1.3782861074673748e-08,0.0010677056852728,-0.0351462736725807,0.0,0.0,0.0,-0.0116455638781189,60.0,13.58751392364502,0.0,-7.77273712060378e-08,0.0,281.0681457519531,283.71978759765625,301.0076599121094,303.2694396972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0775923370004807e-20,5.387961685002404e-21,5.387961685002404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726820,298.57049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2874450683594,0.0,0.0,0.000100283883512,298.5916442871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2874450683594,0.0,0.0,0.0001056037726812,298.7472229003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2873840332031,0.0,0.0,7.799858576618135e-05,298.4981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2874450683594,0.0,0.0,0.0001056037654052,298.3248596191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2874450683594,0.0,0.0,0.0005009386222809,287.5675354003906,294.1499938964844,296.3197631835937,295.5780334472656,297.53094482421875,296.3694763183594,289.0113525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010685117449611,1.387552828191474e-08,0.0010684978915378,-0.0353886634111404,0.0,0.0,0.0,-0.0116915022954344,60.0,13.496729850769045,0.0,-7.784279176803467e-08,0.0,281.0681457519531,283.71978759765625,301.0076599121094,303.2694396972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0775923370004807e-20,5.387961685002404e-21,5.387961685002404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726880,298.57049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2874450683594,0.0,0.0,0.000100283883512,298.5916442871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2874450683594,0.0,0.0,0.0001056037726812,298.7472229003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2873840332031,0.0,0.0,7.799858576618135e-05,298.4981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2874450683594,0.0,0.0,0.0001056037654052,298.3248596191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2874450683594,0.0,0.0,0.0005009386222809,287.5675354003906,294.1499938964844,296.3197631835937,295.5780334472656,297.53094482421875,296.3694763183594,289.0113525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010685117449611,1.387552828191474e-08,0.0010684978915378,-0.0353886634111404,0.0,0.0,0.0,-0.0116915022954344,60.0,13.496729850769045,0.0,-7.784279176803467e-08,0.0,281.0681457519531,283.71978759765625,301.0076599121094,303.2694396972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0775923370004807e-20,5.387961685002404e-21,5.387961685002404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
