time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17726940,298.56982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3003845214844,0.0,0.0,0.0001003828729153,298.5915832519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3004150390625,0.0,0.0,0.000105708000774,298.7458190917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3003234863281,0.0,0.0,7.807557267369702e-05,298.4975891113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3004150390625,0.0,0.0,0.000105708000774,298.32476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3003845214844,0.0,0.0,0.0005014330381527,287.5806579589844,294.1499938964844,296.283447265625,295.5308532714844,297.5074157714844,296.336181640625,289.021240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010695658857002,1.3998857184560622e-08,0.0010695519158616,-0.0357112400233745,0.0,0.0,0.0,-0.0117526389658451,60.0,13.399081230163574,0.0,-7.799653189977107e-08,0.0,281.0681457519531,283.71978759765625,301.0076599121094,303.2694396972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0775923370004807e-20,5.387961685002404e-21,5.387961685002404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727000,298.56982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3003845214844,0.0,0.0,0.0001003828729153,298.5915832519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3004150390625,0.0,0.0,0.000105708000774,298.7458190917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3003234863281,0.0,0.0,7.807557267369702e-05,298.4975891113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3004150390625,0.0,0.0,0.000105708000774,298.32476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3003845214844,0.0,0.0,0.0005014330381527,287.5806579589844,294.1499938964844,296.283447265625,295.5308532714844,297.5074157714844,296.336181640625,289.021240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010695658857002,1.3998857184560622e-08,0.0010695519158616,-0.0357112400233745,0.0,0.0,0.0,-0.0117526389658451,60.0,13.399081230163574,0.0,-7.799653189977107e-08,0.0,281.0681457519531,283.71978759765625,301.0076599121094,303.2694396972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0775923370004807e-20,5.387961685002404e-21,5.387961685002404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727060,298.569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3133239746094,0.0,0.0,0.000100505836599,298.59136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3133544921875,0.0,0.0,0.0001058374982676,298.74432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3132629394531,0.0,0.0,7.817121513653547e-05,298.4969787597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3133544921875,0.0,0.0,0.0001058374909916,298.3246154785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3133239746094,0.0,0.0,0.0005020473035983,287.59381103515625,294.1499938964844,296.2459411621094,295.47967529296875,297.4835510253906,296.3008728027344,289.0311279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010708761401474,1.4152073291029412e-08,0.0010708619374781,-0.0361119732260704,0.0,0.0,0.0,-0.011828594841063,60.0,13.294626235961914,0.0,-7.818773894996411e-08,0.0,281.0681457519531,283.71978759765625,301.0076599121094,303.2694396972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0775923370004807e-20,5.387961685002404e-21,5.387961685002404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727120,298.569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3133239746094,0.0,0.0,0.000100505836599,298.59136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3133544921875,0.0,0.0,0.0001058374982676,298.74432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3132629394531,0.0,0.0,7.817121513653547e-05,298.4969787597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3133544921875,0.0,0.0,0.0001058374909916,298.3246154785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3133239746094,0.0,0.0,0.0005020473035983,287.59381103515625,294.1499938964844,296.2459411621094,295.47967529296875,297.4835510253906,296.3008728027344,289.0311279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010708761401474,1.4152073291029412e-08,0.0010708619374781,-0.0361119732260704,0.0,0.0,0.0,-0.011828594841063,60.0,13.294626235961914,0.0,-7.818773894996411e-08,0.0,281.0681457519531,283.71978759765625,301.0076599121094,303.2694396972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0775923370004807e-20,5.387961685002404e-21,5.387961685002404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727180,298.5685729980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3226623535156,0.0,0.0,0.0001006028760457,298.5911560058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3226928710937,0.0,0.0,0.0001059396818163,298.7431945800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3226013183594,0.0,0.0,7.824668864486739e-05,298.4964904785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3226928710937,0.0,0.0,0.0001059396745404,298.3244934082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3226623535156,0.0,0.0,0.0005025319987908,287.6032409667969,294.1499938964844,296.2182312011719,295.44061279296875,297.4662780761719,296.2748413085937,289.0382385253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010719099082052,1.4272976578411093e-08,0.001071895705536,-0.0364281795918941,0.0,0.0,0.0,-0.0118885310366749,60.0,13.217155456542969,0.0,-7.8338786124732e-08,0.0,281.0681457519531,283.71978759765625,301.0076599121094,303.2694396972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0775923370004807e-20,5.387961685002404e-21,5.387961685002404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727240,298.5683288574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3262939453125,0.0,0.0,0.0001006507300189,298.59100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3263244628906,0.0,0.0,0.0001059900750988,298.74273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.32623291015625,0.0,0.0,7.828391244402155e-05,298.49627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3263244628906,0.0,0.0,0.0001059900750988,298.32440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3262939453125,0.0,0.0,0.0005027710576541,287.60693359375,294.1499938964844,296.20733642578125,295.4249572753906,297.4593811035156,296.2640380859375,289.0409851074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010724199237301,1.4332604436617656e-08,0.0010724056046456,-0.036584123969078,0.0,0.0,0.0,-0.0119180902838706,60.0,13.184568405151367,0.0,-7.841333626856797e-08,0.0,281.0681457519531,283.71978759765625,301.0076599121094,303.2694396972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0775923370004807e-20,5.387961685002404e-21,5.387961685002404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727300,298.56793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.332763671875,0.0,0.0,0.0001007249666145,298.5907897949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3327941894531,0.0,0.0,0.0001060682479874,298.7419128417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.33270263671875,0.0,0.0,7.834165444364771e-05,298.49591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3327941894531,0.0,0.0,0.0001060682479874,298.3243103027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.332763671875,0.0,0.0,0.0005031418986618,287.6134948730469,294.1499938964844,296.18768310546875,295.3964233398437,297.4472961425781,296.2455139160156,289.0459289550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010732116643339,1.4425102889958909e-08,0.001073197228834,-0.0368260331451892,0.0,0.0,0.0,-0.0119639504700899,60.0,13.129125595092772,0.0,-7.852904815308649e-08,0.0,281.0681457519531,283.71978759765625,301.0076599121094,303.2694396972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0775923370004807e-20,5.387961685002404e-21,5.387961685002404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727360,298.5675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3392639160156,0.0,0.0,0.0001008159888442,298.59051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3392639160156,0.0,0.0,0.000106164101453,298.7410583496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3392028808594,0.0,0.0,7.84124422352761e-05,298.4955139160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3392639160156,0.0,0.0,0.000106164094177,298.3241577148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3392639160156,0.0,0.0,0.0005035965587012,287.6200561523437,294.1499938964844,296.16778564453125,295.3671264648437,297.4349365234375,296.2259826660156,289.05084228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010741812875494,1.4538510839656738e-08,0.0010741667356342,-0.0371226146817207,0.0,0.0,0.0,-0.0120201697573065,60.0,13.06985092163086,0.0,-7.867103590797343e-08,0.0,281.0681457519531,283.71978759765625,301.0076599121094,303.2694396972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0775923370004807e-20,5.387961685002404e-21,5.387961685002404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727420,298.5666198730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.35223388671875,0.0,0.0,0.0001009999396046,298.5899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3522644042969,0.0,0.0,0.0001063578019966,298.7392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3521728515625,0.0,0.0,7.85555166658014e-05,298.4947204589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3522644042969,0.0,0.0,0.0001063578019966,298.3238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.35223388671875,0.0,0.0,0.0005045154248364,287.6331787109375,294.1499938964844,296.1274719238281,295.3065795898437,297.4100952148437,296.1867370605469,289.0606994628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010761403245851,1.4767705280860356e-08,0.0010761255398392,-0.0377219729125499,0.0,0.0,0.0,-0.0121337864547967,60.0,12.950501441955566,0.0,-7.895838649574216e-08,0.0,281.0681457519531,283.71978759765625,301.0076599121094,303.2694396972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0775923370004807e-20,5.387961685002404e-21,5.387961685002404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727480,298.5666198730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.35223388671875,0.0,0.0,0.0001009999396046,298.5899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3522644042969,0.0,0.0,0.0001063578019966,298.7392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3521728515625,0.0,0.0,7.85555166658014e-05,298.4947204589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3522644042969,0.0,0.0,0.0001063578019966,298.3238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.35223388671875,0.0,0.0,0.0005045154248364,287.6331787109375,294.1499938964844,296.1274719238281,295.3065795898437,297.4100952148437,296.1867370605469,289.0606994628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010761403245851,1.4767705280860356e-08,0.0010761255398392,-0.0377219729125499,0.0,0.0,0.0,-0.0121337864547967,60.0,12.950501441955566,0.0,-7.895838649574216e-08,0.0,281.0681457519531,283.71978759765625,301.0076599121094,303.2694396972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0775923370004807e-20,5.387961685002404e-21,5.387961685002404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727540,298.5657043457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3652038574219,0.0,0.0,0.0001011985441436,298.5893249511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.365234375,0.0,0.0,0.0001065669421222,298.7374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3651428222656,0.0,0.0,7.870998524595052e-05,298.4938659667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.365234375,0.0,0.0,0.0001065669421222,298.323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.365234375,0.0,0.0,0.000505507516209,287.64630126953125,294.1499938964844,296.08648681640625,295.2437438964844,297.385009765625,296.1465759277344,289.07049560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010782561730593,1.5015160670373007e-08,0.0010782411554828,-0.0383690372109413,0.0,0.0,0.0,-0.0122564593330025,60.0,12.827489852905272,0.0,-7.926921341550043e-08,0.0,281.0681457519531,283.71978759765625,301.0076599121094,303.2694396972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0775923370004807e-20,5.387961685002404e-21,5.387961685002404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727600,298.5657043457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3652038574219,0.0,0.0,0.0001011985441436,298.5893249511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.365234375,0.0,0.0,0.0001065669421222,298.7374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3651428222656,0.0,0.0,7.870998524595052e-05,298.4938659667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.365234375,0.0,0.0,0.0001065669421222,298.323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.365234375,0.0,0.0,0.000505507516209,287.64630126953125,294.1499938964844,296.08648681640625,295.2437438964844,297.385009765625,296.1465759277344,289.07049560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010782561730593,1.5015160670373007e-08,0.0010782411554828,-0.0383690372109413,0.0,0.0,0.0,-0.0122564593330025,60.0,12.827489852905272,0.0,-7.926921341550043e-08,0.0,281.0681457519531,283.71978759765625,301.0076599121094,303.2694396972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0775923370004807e-20,5.387961685002404e-21,5.387961685002404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727660,298.564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.37823486328125,0.0,0.0,0.0001014168956317,298.58843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.37823486328125,0.0,0.0,0.0001067968842107,298.7354431152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.378173828125,0.0,0.0,7.887982064858079e-05,298.492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.37823486328125,0.0,0.0,0.0001067968842107,298.3230285644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.37823486328125,0.0,0.0,0.0005065982113592,287.6594543457031,294.1499938964844,296.0450134277344,295.1790771484375,297.3592224121094,296.1049194335937,289.08026123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010805834317579,1.5287231036609228e-08,0.0010805681813508,-0.0390804074704647,0.0,0.0,0.0,-0.0123913381248712,60.0,12.697919845581056,0.0,-7.9611659487e-08,0.0,281.0681457519531,283.71978759765625,301.0076599121094,303.2694396972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0775923370004807e-20,5.387961685002404e-21,5.387961685002404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727720,298.564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.37823486328125,0.0,0.0,0.0001014168956317,298.58843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.37823486328125,0.0,0.0,0.0001067968842107,298.7354431152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.378173828125,0.0,0.0,7.887982064858079e-05,298.492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.37823486328125,0.0,0.0,0.0001067968842107,298.3230285644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.37823486328125,0.0,0.0,0.0005065982113592,287.6594543457031,294.1499938964844,296.0450134277344,295.1790771484375,297.3592224121094,296.1049194335937,289.08026123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010805834317579,1.5287231036609228e-08,0.0010805681813508,-0.0390804074704647,0.0,0.0,0.0,-0.0123913381248712,60.0,12.697919845581056,0.0,-7.9611659487e-08,0.0,281.0681457519531,283.71978759765625,301.0076599121094,303.2694396972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0775923370004807e-20,5.387961685002404e-21,5.387961685002404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727780,298.56365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3912353515625,0.0,0.0,0.0001016343740047,298.5875549316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3912658691406,0.0,0.0,0.0001070259022526,298.7334289550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.39117431640625,0.0,0.0,7.904897211119533e-05,298.491943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3912658691406,0.0,0.0,0.0001070258949766,298.32257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3912353515625,0.0,0.0,0.0005076845991425,287.6725769042969,294.1499938964844,296.003173828125,295.1129455566406,297.3333435058594,296.063232421875,289.09002685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001082899980247,1.5558205390675542e-08,0.0010828843805938,-0.0397888571023941,0.0,0.0,0.0,-0.0125256683677434,60.0,12.568187713623049,0.0,-7.995345896461006e-08,0.0,281.0681457519531,283.71978759765625,301.0076599121094,303.2694396972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0775923370004807e-20,5.387961685002404e-21,5.387961685002404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727840,298.56365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3912353515625,0.0,0.0,0.0001016343740047,298.5875549316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3912658691406,0.0,0.0,0.0001070259022526,298.7334289550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.39117431640625,0.0,0.0,7.904897211119533e-05,298.491943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3912658691406,0.0,0.0,0.0001070258949766,298.32257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3912353515625,0.0,0.0,0.0005076845991425,287.6725769042969,294.1499938964844,296.003173828125,295.1129455566406,297.3333435058594,296.063232421875,289.09002685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001082899980247,1.5558205390675542e-08,0.0010828843805938,-0.0397888571023941,0.0,0.0,0.0,-0.0125256683677434,60.0,12.568187713623049,0.0,-7.995345896461006e-08,0.0,281.0681457519531,283.71978759765625,301.0076599121094,303.2694396972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0775923370004807e-20,5.387961685002404e-21,5.387961685002404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727900,298.5631408691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.39776611328125,0.0,0.0,0.000101749508758,298.5870666503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.39776611328125,0.0,0.0,0.0001071471415343,298.7323608398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.397705078125,0.0,0.0,7.913851732155308e-05,298.4914245605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.39776611328125,0.0,0.0,0.0001071471415343,298.32232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.39776611328125,0.0,0.0,0.0005082596908323,287.6791687011719,294.1499938964844,295.9821472167969,295.0794677734375,297.3201599121094,296.0419921875,289.0948791503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010841268813237,1.5701660416311825e-08,0.0010841111652553,-0.0401638932526111,0.0,0.0,0.0,-0.0125967850908637,60.0,12.500982284545898,0.0,-8.013471131107509e-08,0.0,281.0681457519531,283.71978759765625,301.0076599121094,303.2694396972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0775923370004807e-20,5.387961685002404e-21,5.387961685002404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727960,298.5625915527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4042663574219,0.0,0.0,0.0001018632174236,298.5865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.404296875,0.0,0.0,0.0001072668746928,298.7312927246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4042053222656,0.0,0.0,7.922695658635348e-05,298.49090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.404296875,0.0,0.0,0.0001072668746928,298.3220520019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4042663574219,0.0,0.0,0.0005088276811875,287.68572998046875,294.1499938964844,295.96112060546875,295.0457763671875,297.3068542480469,296.0206604003906,289.0997009277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010853389976546,1.584333553239503e-08,0.0010853231651708,-0.0405342541635036,0.0,0.0,0.0,-0.0126670226454734,60.0,12.433178901672363,0.0,-8.031391018903379e-08,0.0,281.0681457519531,283.71978759765625,301.0076599121094,303.2694396972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0775923370004807e-20,5.387961685002404e-21,5.387961685002404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728020,298.5614318847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4173278808594,0.0,0.0,0.0001020880954456,298.58544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4173583984375,0.0,0.0,0.0001075036852853,298.7290954589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4172668457031,0.0,0.0,7.940186333144084e-05,298.48980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4173583984375,0.0,0.0,0.0001075036852853,298.3214416503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4173278808594,0.0,0.0,0.0005099510308355,287.6988830566406,294.1499938964844,295.9189758300781,294.9779968261719,297.2798156738281,295.9779357910156,289.1093139648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010877348249778,1.6123532731171508e-08,0.001087718643248,-0.0412666909396648,0.0,0.0,0.0,-0.0128059266135096,60.0,12.295952796936035,0.0,-8.066891155067425e-08,0.0,281.0681457519531,283.71978759765625,301.0076599121094,303.2694396972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0775923370004807e-20,5.387961685002404e-21,5.387961685002404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728080,298.5614318847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4173278808594,0.0,0.0,0.0001020880954456,298.58544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4173583984375,0.0,0.0,0.0001075036852853,298.7290954589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4172668457031,0.0,0.0,7.940186333144084e-05,298.48980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4173583984375,0.0,0.0,0.0001075036852853,298.3214416503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4173278808594,0.0,0.0,0.0005099510308355,287.6988830566406,294.1499938964844,295.9189758300781,294.9779968261719,297.2798156738281,295.9779357910156,289.1093139648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010877348249778,1.6123532731171508e-08,0.001087718643248,-0.0412666909396648,0.0,0.0,0.0,-0.0128059266135096,60.0,12.295952796936035,0.0,-8.066891155067425e-08,0.0,281.0681457519531,283.71978759765625,301.0076599121094,303.2694396972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0775923370004807e-20,5.387961685002404e-21,5.387961685002404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728140,298.560302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4303894042969,0.0,0.0,0.0001023162840283,298.5843811035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4303894042969,0.0,0.0,0.0001077439810615,298.7268981933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4303283691406,0.0,0.0,7.9579338489566e-05,298.4887084960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4303894042969,0.0,0.0,0.0001077439737855,298.32086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4303894042969,0.0,0.0,0.0005110908532515,287.7120361328125,294.1499938964844,295.8768920898437,294.9100646972656,297.2528991699219,295.935302734375,289.11895751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010901680216193,1.6407854630529073e-08,0.0010901516070589,-0.0420098416507244,0.0,0.0,0.0,-0.012946886010468,60.0,12.159488677978516,0.0,-8.10299312092866e-08,0.0,281.0681457519531,283.71978759765625,301.0076599121094,303.2694396972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0775923370004807e-20,5.387961685002404e-21,5.387961685002404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728200,298.560302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4303894042969,0.0,0.0,0.0001023162840283,298.5843811035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4303894042969,0.0,0.0,0.0001077439810615,298.7268981933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4303283691406,0.0,0.0,7.9579338489566e-05,298.4887084960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4303894042969,0.0,0.0,0.0001077439737855,298.32086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4303894042969,0.0,0.0,0.0005110908532515,287.7120361328125,294.1499938964844,295.8768920898437,294.9100646972656,297.2528991699219,295.935302734375,289.11895751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010901680216193,1.6407854630529073e-08,0.0010901516070589,-0.0420098416507244,0.0,0.0,0.0,-0.012946886010468,60.0,12.159488677978516,0.0,-8.10299312092866e-08,0.0,281.0681457519531,283.71978759765625,301.0076599121094,303.2694396972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0775923370004807e-20,5.387961685002404e-21,5.387961685002404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728260,298.5591125488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4434509277344,0.0,0.0,0.0001025293313432,298.5832214355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4434814453125,0.0,0.0,0.0001079683279385,298.7246398925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4433898925781,0.0,0.0,7.974504114827141e-05,298.487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4434814453125,0.0,0.0,0.0001079683279385,298.3202209472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4434509277344,0.0,0.0,0.0005121550639159,287.7251892089844,294.1499938964844,295.83502197265625,294.8423156738281,297.2254638671875,295.89263916015625,289.1285095214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010924362577497,1.6673309843895368e-08,0.0010924196103587,-0.0427036173641681,0.0,0.0,0.0,-0.013078473508358,60.0,12.020381927490234,0.0,-8.13677303312943e-08,0.0,281.0681457519531,283.71978759765625,301.0076599121094,303.2694396972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0775923370004807e-20,5.387961685002404e-21,5.387961685002404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728320,298.5591125488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4434509277344,0.0,0.0,0.0001025293313432,298.5832214355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4434814453125,0.0,0.0,0.0001079683279385,298.7246398925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4433898925781,0.0,0.0,7.974504114827141e-05,298.487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4434814453125,0.0,0.0,0.0001079683279385,298.3202209472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4434509277344,0.0,0.0,0.0005121550639159,287.7251892089844,294.1499938964844,295.83502197265625,294.8423156738281,297.2254638671875,295.89263916015625,289.1285095214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010924362577497,1.6673309843895368e-08,0.0010924196103587,-0.0427036173641681,0.0,0.0,0.0,-0.013078473508358,60.0,12.020381927490234,0.0,-8.13677303312943e-08,0.0,281.0681457519531,283.71978759765625,301.0076599121094,303.2694396972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0775923370004807e-20,5.387961685002404e-21,5.387961685002404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728380,298.55816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4538879394531,0.0,0.0,0.0001026999088935,298.5823059082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.45391845703125,0.0,0.0,0.0001081479567801,298.72283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.453857421875,0.0,0.0,7.987771823536605e-05,298.48663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.45391845703125,0.0,0.0,0.0001081479567801,298.3197326660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.45391845703125,0.0,0.0,0.0005130071658641,287.7357177734375,294.1499938964844,295.8017578125,294.78857421875,297.2035217285156,295.8584899902344,289.1361694335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010942558292299,1.6885858045156965e-08,0.0010942389490082,-0.04325907304883,0.0,0.0,0.0,-0.0131838526576757,60.0,11.908719062805176,0.0,-8.163870290900378e-08,0.0,281.0681457519531,283.71978759765625,301.0076599121094,303.2694396972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0775923370004807e-20,5.387961685002404e-21,5.387961685002404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728440,298.5579528808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4565124511719,0.0,0.0,0.0001027322432491,298.5820617675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.45654296875,0.0,0.0,0.0001081820009858,298.7223815917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4564514160156,0.0,0.0,7.990286394488066e-05,298.48638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.45654296875,0.0,0.0,0.0001081820009858,298.3196105957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4565124511719,0.0,0.0,0.0005131686339154,287.73834228515625,294.1499938964844,295.7934875488281,294.7752380371094,297.1978454589844,295.8501892089844,289.1380615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010946001857519,1.6926140489204045e-08,0.0010945833055302,-0.0433643423020839,0.0,0.0,0.0,-0.013203821144998,60.0,11.880624771118164,0.0,-8.169011067593601e-08,0.0,281.0681457519531,283.71978759765625,301.0076599121094,303.2694396972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0775923370004807e-20,5.387961685002404e-21,5.387961685002404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728500,298.5573425292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4630432128906,0.0,0.0,0.000102832862467,298.5814819335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.46307373046875,0.0,0.0,0.0001082879680325,298.7212219238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4630126953125,0.0,0.0,7.998112414497882e-05,298.4858093261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.46307373046875,0.0,0.0,0.0001082879607565,298.3192749023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.46307373046875,0.0,0.0,0.0005136713152751,287.74493408203125,294.1499938964844,295.7728881835937,294.7420654296875,297.1839904785156,295.8289489746094,289.142822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010956707410514,1.7051517531285754e-08,0.0010956536279991,-0.0436919704079628,0.0,0.0,0.0,-0.0132659673690795,60.0,11.81050968170166,0.0,-8.185021727058486e-08,0.0,281.0681457519531,283.71978759765625,301.0076599121094,303.2694396972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0775923370004807e-20,5.387961685002404e-21,5.387961685002404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728560,298.5567321777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4696044921875,0.0,0.0,0.0001029183258651,298.58087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4696044921875,0.0,0.0,0.0001083779570762,298.7200622558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.46954345703125,0.0,0.0,8.0047597293742e-05,298.4851989746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4696044921875,0.0,0.0,0.0001083779570762,298.3189392089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4696044921875,0.0,0.0,0.0005140982102602,287.7514953613281,294.1499938964844,295.75244140625,294.709228515625,297.1699523925781,295.8080444335937,289.1475524902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010965805267915,1.7157997689309923e-08,0.0010965632973238,-0.0439702086150646,0.0,0.0,0.0,-0.0133187500759959,60.0,11.7401762008667,0.0,-8.198631462619232e-08,0.0,281.0681457519531,283.71978759765625,301.0076599121094,303.2694396972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0775923370004807e-20,5.387961685002404e-21,5.387961685002404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728620,298.5555114746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.482666015625,0.0,0.0,0.0001030761632137,298.5796813964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4826965332031,0.0,0.0,0.0001085441763279,298.7177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.48260498046875,0.0,0.0,8.01703572506085e-05,298.4840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4826965332031,0.0,0.0,0.000108544169052,298.3182678222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.482666015625,0.0,0.0,0.0005148866330273,287.7646484375,294.1499938964844,295.7120361328125,294.6446533203125,297.1417236328125,295.7666015625,289.1569519042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010982650564983,1.7354672365854643e-08,0.0010982477106153,-0.0444840975105762,0.0,0.0,0.0,-0.0134162632748484,60.0,11.599760055541992,0.0,-8.22379817577712e-08,0.0,281.0681457519531,283.71978759765625,301.0076599121094,303.2694396972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0775923370004807e-20,5.387961685002404e-21,5.387961685002404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728680,298.5555114746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.482666015625,0.0,0.0,0.0001030761632137,298.5796813964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4826965332031,0.0,0.0,0.0001085441763279,298.7177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.48260498046875,0.0,0.0,8.01703572506085e-05,298.4840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4826965332031,0.0,0.0,0.000108544169052,298.3182678222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.482666015625,0.0,0.0,0.0005148866330273,287.7646484375,294.1499938964844,295.7120361328125,294.6446533203125,297.1417236328125,295.7666015625,289.1569519042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010982650564983,1.7354672365854643e-08,0.0010982477106153,-0.0444840975105762,0.0,0.0,0.0,-0.0134162632748484,60.0,11.599760055541992,0.0,-8.22379817577712e-08,0.0,281.0681457519531,283.71978759765625,301.0076599121094,303.2694396972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0775923370004807e-20,5.387961685002404e-21,5.387961685002404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728740,298.5543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4957275390625,0.0,0.0,0.0001032054860843,298.5784606933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4957580566406,0.0,0.0,0.0001086803531507,298.71551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4956970214844,0.0,0.0,8.027094736462459e-05,298.4828186035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4957580566406,0.0,0.0,0.0001086803531507,298.317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4957275390625,0.0,0.0,0.0005155326216481,287.7777404785156,294.1499938964844,295.67242431640625,294.5820007324219,297.1132202148437,295.7260131835937,289.1662902832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010996441124007,1.7515811023827155e-08,0.0010996265336871,-0.0449051111936569,0.0,0.0,0.0,-0.0134961511939764,60.0,11.46015453338623,0.0,-8.244446547678309e-08,0.0,281.0681457519531,283.71978759765625,301.0076599121094,303.2694396972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0775923370004807e-20,5.387961685002404e-21,5.387961685002404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728800,298.5543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4957275390625,0.0,0.0,0.0001032054860843,298.5784606933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4957580566406,0.0,0.0,0.0001086803531507,298.71551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4956970214844,0.0,0.0,8.027094736462459e-05,298.4828186035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4957580566406,0.0,0.0,0.0001086803531507,298.317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4957275390625,0.0,0.0,0.0005155326216481,287.7777404785156,294.1499938964844,295.67242431640625,294.5820007324219,297.1132202148437,295.7260131835937,289.1662902832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010996441124007,1.7515811023827155e-08,0.0010996265336871,-0.0449051111936569,0.0,0.0,0.0,-0.0134961511939764,60.0,11.46015453338623,0.0,-8.244446547678309e-08,0.0,281.0681457519531,283.71978759765625,301.0076599121094,303.2694396972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0775923370004807e-20,5.387961685002404e-21,5.387961685002404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728860,298.5531311035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5087890625,0.0,0.0,0.0001033110893331,298.5772399902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5088195800781,0.0,0.0,0.0001087915588868,298.7132568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5087585449219,0.0,0.0,8.035307837417349e-05,298.48162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5088195800781,0.0,0.0,0.0001087915588868,298.31695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5087890625,0.0,0.0,0.000516060157679,287.7908630371094,294.1499938964844,295.6336975097656,294.52166748046875,297.0845031738281,295.6861572265625,289.1755676269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011007701978087,1.7647391103992053e-08,0.0011007526190951,-0.0452488809823989,0.0,0.0,0.0,-0.0135613856837153,60.0,11.321261405944824,0.0,-8.261326911451763e-08,0.0,281.0681457519531,283.71978759765625,301.0076599121094,303.2694396972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0775923370004807e-20,5.387961685002404e-21,5.387961685002404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728920,298.5531311035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5087890625,0.0,0.0,0.0001033110893331,298.5772399902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5088195800781,0.0,0.0,0.0001087915588868,298.7132568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5087585449219,0.0,0.0,8.035307837417349e-05,298.48162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5088195800781,0.0,0.0,0.0001087915588868,298.31695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5087890625,0.0,0.0,0.000516060157679,287.7908630371094,294.1499938964844,295.6336975097656,294.52166748046875,297.0845031738281,295.6861572265625,289.1755676269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011007701978087,1.7647391103992053e-08,0.0011007526190951,-0.0452488809823989,0.0,0.0,0.0,-0.0135613856837153,60.0,11.321261405944824,0.0,-8.261326911451763e-08,0.0,281.0681457519531,283.71978759765625,301.0076599121094,303.2694396972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0775923370004807e-20,5.387961685002404e-21,5.387961685002404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728980,298.55194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5218505859375,0.0,0.0,0.0001033814260154,298.5760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5218505859375,0.0,0.0,0.0001088656208594,298.7110290527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.52178955078125,0.0,0.0,8.040777902351692e-05,298.48046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5218811035156,0.0,0.0,0.0001088656208594,298.3163452148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5218505859375,0.0,0.0,0.0005164114409126,287.803955078125,294.1499938964844,295.5960388183594,294.46405029296875,297.0556640625,295.6471862792969,289.184814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011015195632353,1.7735024115950182e-08,0.0011015017516911,-0.0454778224229812,0.0,0.0,0.0,-0.0136048290878534,60.0,11.183892250061035,0.0,-8.27257906621526e-08,0.0,281.0681457519531,283.71978759765625,301.0076599121094,303.2694396972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0775923370004807e-20,5.387961685002404e-21,5.387961685002404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729040,298.55194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5218505859375,0.0,0.0,0.0001033814260154,298.5760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5218505859375,0.0,0.0,0.0001088656208594,298.7110290527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.52178955078125,0.0,0.0,8.040777902351692e-05,298.48046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5218811035156,0.0,0.0,0.0001088656208594,298.3163452148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5218505859375,0.0,0.0,0.0005164114409126,287.803955078125,294.1499938964844,295.5960388183594,294.46405029296875,297.0556640625,295.6471862792969,289.184814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011015195632353,1.7735024115950182e-08,0.0011015017516911,-0.0454778224229812,0.0,0.0,0.0,-0.0136048290878534,60.0,11.183892250061035,0.0,-8.27257906621526e-08,0.0,281.0681457519531,283.71978759765625,301.0076599121094,303.2694396972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0775923370004807e-20,5.387961685002404e-21,5.387961685002404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729100,298.5513610839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.52838134765625,0.0,0.0,0.0001034168890328,298.575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.52838134765625,0.0,0.0,0.0001089029756258,298.7098999023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5283203125,0.0,0.0,8.04353694547899e-05,298.4798583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.52838134765625,0.0,0.0,0.0001089029683498,298.3160095214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.52838134765625,0.0,0.0,0.0005165886250324,287.8104858398437,294.1499938964844,295.5776672363281,294.4364013671875,297.0412292480469,295.6277160644531,289.1894226074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011018983786925,1.777921987411446e-08,0.0011018805671483,-0.0455932803452014,0.0,0.0,0.0,-0.0136267421767115,60.0,11.11528778076172,0.0,-8.278256302673982e-08,0.0,281.0681457519531,283.71978759765625,301.0076599121094,303.2694396972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0775923370004807e-20,5.387961685002404e-21,5.387961685002404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729160,298.55078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5348815917969,0.0,0.0,0.0001034286397043,298.5748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.534912109375,0.0,0.0,0.0001089153447537,298.70880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.53485107421875,0.0,0.0,8.044450078159571e-05,298.4792785644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.534912109375,0.0,0.0,0.0001089153374778,298.3157043457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.534912109375,0.0,0.0,0.0005166472983546,287.8170166015625,294.1499938964844,295.5596008300781,294.4095764160156,297.0267639160156,295.60858154296875,289.19403076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011020185193046,1.779384817268692e-08,0.0011020007077604,-0.0456315018236637,0.0,0.0,0.0,-0.0136339692398905,60.0,11.047455787658691,0.0,-8.280136398752802e-08,0.0,281.0681457519531,283.71978759765625,301.0076599121094,303.2694396972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0775923370004807e-20,5.387961685002404e-21,5.387961685002404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729220,298.54962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.54791259765625,0.0,0.0,0.0001034187516779,298.5736389160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5479431152344,0.0,0.0,0.0001089049328584,298.7066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5478820800781,0.0,0.0,8.043681737035513e-05,298.4781188964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5479431152344,0.0,0.0,0.0001089049328584,298.3150939941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.54791259765625,0.0,0.0,0.0005165979382582,287.830078125,294.1499938964844,295.52447509765625,294.358642578125,296.99774169921875,295.57147216796875,289.2031555175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011019150260835,1.77815344670762e-08,0.0011018972145393,-0.0455993302166461,0.0,0.0,0.0,-0.0136278737336397,60.0,10.913700103759766,0.0,-8.278554020080264e-08,0.0,281.0681457519531,283.71978759765625,301.0076599121094,303.2694396972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0775923370004807e-20,5.387961685002404e-21,5.387961685002404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
