time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17729280,298.54962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.54791259765625,0.0,0.0,0.0001034187516779,298.5736389160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5479431152344,0.0,0.0,0.0001089049328584,298.7066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5478820800781,0.0,0.0,8.043681737035513e-05,298.4781188964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5479431152344,0.0,0.0,0.0001089049328584,298.3150939941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.54791259765625,0.0,0.0,0.0005165979382582,287.830078125,294.1499938964844,295.52447509765625,294.358642578125,296.99774169921875,295.57147216796875,289.2031555175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011019150260835,1.77815344670762e-08,0.0011018972145393,-0.0455993302166461,0.0,0.0,0.0,-0.0136278737336397,60.0,10.913700103759766,0.0,-8.278554020080264e-08,0.0,281.0681457519531,283.71978759765625,301.0076599121094,303.2694396972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0775923370004807e-20,5.387961685002404e-21,5.387961685002404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729340,298.5485534667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5608825683594,0.0,0.0,0.0001033343214658,298.57244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5609130859375,0.0,0.0,0.0001088160206563,298.7046813964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.56085205078125,0.0,0.0,8.037114457692951e-05,298.47705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5609130859375,0.0,0.0,0.0001088160206563,298.3146057128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5608825683594,0.0,0.0,0.0005161761655472,287.8430480957031,294.1499938964844,295.4908447265625,294.31170654296875,296.9686279296875,295.5369567871094,289.2121887207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011010140879079,1.76763244041922e-08,0.001100996392779,-0.045324470847845,0.0,0.0,0.0,-0.013575711287558,60.0,10.786993026733398,0.0,-8.265041628874314e-08,0.0,281.0681457519531,283.71978759765625,301.0076599121094,303.2694396972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0775923370004807e-20,5.387961685002404e-21,5.387961685002404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729400,298.5485534667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5608825683594,0.0,0.0,0.0001033343214658,298.57244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5609130859375,0.0,0.0,0.0001088160206563,298.7046813964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.56085205078125,0.0,0.0,8.037114457692951e-05,298.47705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5609130859375,0.0,0.0,0.0001088160206563,298.3146057128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5608825683594,0.0,0.0,0.0005161761655472,287.8430480957031,294.1499938964844,295.4908447265625,294.31170654296875,296.9686279296875,295.5369567871094,289.2121887207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011010140879079,1.76763244041922e-08,0.001100996392779,-0.045324470847845,0.0,0.0,0.0,-0.013575711287558,60.0,10.786993026733398,0.0,-8.265041628874314e-08,0.0,281.0681457519531,283.71978759765625,301.0076599121094,303.2694396972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0775923370004807e-20,5.387961685002404e-21,5.387961685002404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729460,298.54754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5738220214844,0.0,0.0,0.0001032261134241,298.57086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5738525390625,0.0,0.0,0.0001087020791601,298.7027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.57379150390625,0.0,0.0,8.028698357520625e-05,298.4759826660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5738525390625,0.0,0.0,0.0001087020718841,298.3140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5738220214844,0.0,0.0,0.0005156357074156,287.85601806640625,294.1499938964844,295.4588623046875,294.26910400390625,296.9395446777344,295.5036315917969,289.2211608886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010998653015121,1.754150069643856e-08,0.0010998477227985,-0.044972226023674,0.0,0.0,0.0,-0.0135088944807648,60.0,10.662586212158203,0.0,-8.247740623801293e-08,0.0,281.0681457519531,283.71978759765625,301.0076599121094,303.2694396972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0775923370004807e-20,5.387961685002404e-21,5.387961685002404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729520,298.54754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5738220214844,0.0,0.0,0.0001032261134241,298.57086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5738525390625,0.0,0.0,0.0001087020791601,298.7027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.57379150390625,0.0,0.0,8.028698357520625e-05,298.4759826660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5738525390625,0.0,0.0,0.0001087020718841,298.3140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5738220214844,0.0,0.0,0.0005156357074156,287.85601806640625,294.1499938964844,295.4588623046875,294.26910400390625,296.9395446777344,295.5036315917969,289.2211608886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010998653015121,1.754150069643856e-08,0.0010998477227985,-0.044972226023674,0.0,0.0,0.0,-0.0135088944807648,60.0,10.662586212158203,0.0,-8.247740623801293e-08,0.0,281.0681457519531,283.71978759765625,301.0076599121094,303.2694396972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0775923370004807e-20,5.387961685002404e-21,5.387961685002404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729580,298.5466613769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5851745605469,0.0,0.0,0.0001030912972055,298.56951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.585205078125,0.0,0.0,0.0001085601106751,298.7011413574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.58514404296875,0.0,0.0,8.018212975002825e-05,298.47509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.585205078125,0.0,0.0,0.0001085601106751,298.3136901855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.585205078125,0.0,0.0,0.0005149622447788,287.86737060546875,294.1499938964844,295.4321594238281,294.235595703125,296.9140014648437,295.4755249023437,289.22900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010984289692714,1.7373517735563837e-08,0.0010984116233885,-0.044533334672451,0.0,0.0,0.0,-0.013425619341433,60.0,10.556621551513672,0.0,-8.226211178907762e-08,0.0,281.0681457519531,283.71978759765625,301.0076599121094,303.2694396972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0775923370004807e-20,5.387961685002404e-21,5.387961685002404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729640,298.5465393066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.58673095703125,0.0,0.0,0.0001030668063322,298.5693054199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5867614746094,0.0,0.0,0.0001085343174054,298.700927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.586669921875,0.0,0.0,8.016308129299432e-05,298.4749755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5867614746094,0.0,0.0,0.0001085343174054,298.31365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.58673095703125,0.0,0.0,0.0005148398922756,287.868896484375,294.1499938964844,295.4286499023437,294.2313232421875,296.9105224609375,295.47186279296875,289.23004150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010981677332893,1.734300170141978e-08,0.0010981503874063,-0.044453602284193,0.0,0.0,0.0,-0.0134104900062084,60.0,10.54271411895752,0.0,-8.22230319386108e-08,0.0,281.0681457519531,283.71978759765625,301.0076599121094,303.2694396972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0775923370004807e-20,5.387961685002404e-21,5.387961685002404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729700,298.5460510253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5931701660156,0.0,0.0,0.000102981866803,298.5684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5932006835937,0.0,0.0,0.0001084448667825,298.7000427246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5931396484375,0.0,0.0,8.009701559785753e-05,298.4744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5932006835937,0.0,0.0,0.0001084448667825,298.3134460449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5931701660156,0.0,0.0,0.0005144156166352,287.8753356933594,294.1499938964844,295.41424560546875,294.21435546875,296.89599609375,295.4562072753906,289.2344970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010972637683153,1.7237159255500956e-08,0.0010972465388476,-0.0441770479083061,0.0,0.0,0.0,-0.01335802488029,60.0,10.483389854431152,0.0,-8.208755986061078e-08,0.0,281.0681457519531,283.71978759765625,301.0076599121094,303.2694396972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0775923370004807e-20,5.387961685002404e-21,5.387961685002404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729760,298.54559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.599609375,0.0,0.0,0.0001028691767714,298.5675964355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5996398925781,0.0,0.0,0.0001083262031897,298.6991577148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5995483398437,0.0,0.0,8.000936941243708e-05,298.4739990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5996398925781,0.0,0.0,0.0001083262031897,298.313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.599609375,0.0,0.0,0.0005138526903465,287.8817749023437,294.1499938964844,295.4003295898437,294.19873046875,296.8815002441406,295.44110107421875,289.2389221191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010960580548271,1.7096745352773723e-08,0.0010960409417748,-0.0438101552426815,0.0,0.0,0.0,-0.0132883917540311,60.0,10.426002502441406,0.0,-8.190801281671156e-08,0.0,281.0681457519531,283.71978759765625,301.0076599121094,303.2694396972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0775923370004807e-20,5.387961685002404e-21,5.387961685002404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729820,298.5447082519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6124267578125,0.0,0.0,0.0001025998790282,298.5655822753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6124267578125,0.0,0.0,0.0001080426154658,298.69757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.61236572265625,0.0,0.0,7.979990914463997e-05,298.4730834960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6124267578125,0.0,0.0,0.0001080426154658,298.3128662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6124267578125,0.0,0.0,0.0005125075113028,287.8945617675781,294.1499938964844,295.3740539550781,294.1717529296875,296.8526611328125,295.412841796875,289.2477111816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010931905126199,1.6761189769454177e-08,0.0010931737488135,-0.0429332815110683,0.0,0.0,0.0,-0.0131220528855919,60.0,10.317383766174316,0.0,-8.14797118664501e-08,0.0,281.0681457519531,283.71978759765625,301.0076599121094,303.2694396972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0775923370004807e-20,5.387961685002404e-21,5.387961685002404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729880,298.5447082519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6124267578125,0.0,0.0,0.0001025998790282,298.5655822753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6124267578125,0.0,0.0,0.0001080426154658,298.69757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.61236572265625,0.0,0.0,7.979990914463997e-05,298.4730834960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6124267578125,0.0,0.0,0.0001080426154658,298.3128662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6124267578125,0.0,0.0,0.0005125075113028,287.8945617675781,294.1499938964844,295.3740539550781,294.1717529296875,296.8526611328125,295.412841796875,289.2477111816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010931905126199,1.6761189769454177e-08,0.0010931737488135,-0.0429332815110683,0.0,0.0,0.0,-0.0131220528855919,60.0,10.317383766174316,0.0,-8.14797118664501e-08,0.0,281.0681457519531,283.71978759765625,301.0076599121094,303.2694396972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0775923370004807e-20,5.387961685002404e-21,5.387961685002404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729940,298.5438842773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6251525878906,0.0,0.0,0.0001022792057483,298.5633850097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.62518310546875,0.0,0.0,0.0001077049309969,298.6961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6251220703125,0.0,0.0,7.955049659358338e-05,298.47222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.62518310546875,0.0,0.0,0.0001077049309969,298.3125915527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6251525878906,0.0,0.0,0.0005109056946821,287.90728759765625,294.1499938964844,295.3500061035156,294.1508178710937,296.8240661621094,295.3868408203125,289.2563781738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010897743050009,1.6361632049211042e-08,0.0010897580068558,-0.0418890267610549,0.0,0.0,0.0,-0.0129239782691001,60.0,10.216686248779297,0.0,-8.097118353589394e-08,0.0,281.0681457519531,283.71978759765625,301.0076599121094,303.2694396972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0775923370004807e-20,5.387961685002404e-21,5.387961685002404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730000,298.5438842773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6251525878906,0.0,0.0,0.0001022792057483,298.5633850097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.62518310546875,0.0,0.0,0.0001077049309969,298.6961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6251220703125,0.0,0.0,7.955049659358338e-05,298.47222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.62518310546875,0.0,0.0,0.0001077049309969,298.3125915527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6251525878906,0.0,0.0,0.0005109056946821,287.90728759765625,294.1499938964844,295.3500061035156,294.1508178710937,296.8240661621094,295.3868408203125,289.2563781738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010897743050009,1.6361632049211042e-08,0.0010897580068558,-0.0418890267610549,0.0,0.0,0.0,-0.0129239782691001,60.0,10.216686248779297,0.0,-8.097118353589394e-08,0.0,281.0681457519531,283.71978759765625,301.0076599121094,303.2694396972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0775923370004807e-20,5.387961685002404e-21,5.387961685002404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730060,298.54315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6378173828125,0.0,0.0,0.0001019229093799,298.5610656738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6378479003906,0.0,0.0,0.0001073297389666,298.69488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6377868652344,0.0,0.0,7.927338447188959e-05,298.4714660644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6378479003906,0.0,0.0,0.0001073297389666,298.3123474121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6378173828125,0.0,0.0,0.000509125937242,287.919921875,294.1499938964844,295.3273010253906,294.1340026855469,296.7956848144531,295.3625793457031,289.2649841308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001085978350602,1.5917688500621807e-08,0.0010859625181183,-0.0407286174595356,0.0,0.0,0.0,-0.0127039002254605,60.0,10.122052192687988,0.0,-8.040802867981257e-08,0.0,281.0681457519531,283.71978759765625,301.0076599121094,303.2694396972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0775923370004807e-20,5.387961685002404e-21,5.387961685002404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730120,298.54315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6378173828125,0.0,0.0,0.0001019229093799,298.5610656738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6378479003906,0.0,0.0,0.0001073297389666,298.69488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6377868652344,0.0,0.0,7.927338447188959e-05,298.4714660644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6378479003906,0.0,0.0,0.0001073297389666,298.3123474121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6378173828125,0.0,0.0,0.000509125937242,287.919921875,294.1499938964844,295.3273010253906,294.1340026855469,296.7956848144531,295.3625793457031,289.2649841308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001085978350602,1.5917688500621807e-08,0.0010859625181183,-0.0407286174595356,0.0,0.0,0.0,-0.0127039002254605,60.0,10.122052192687988,0.0,-8.040802867981257e-08,0.0,281.0681457519531,283.71978759765625,301.0076599121094,303.2694396972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0775923370004807e-20,5.387961685002404e-21,5.387961685002404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730180,298.5425109863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6504211425781,0.0,0.0,0.0001015446905512,298.55865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6504211425781,0.0,0.0,0.0001069314530468,298.6937255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6503601074219,0.0,0.0,7.897921022959054e-05,298.4707946777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6504211425781,0.0,0.0,0.0001069314530468,298.31219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6504211425781,0.0,0.0,0.0005072366329841,287.9324645996094,294.1499938964844,295.3050537109375,294.119140625,296.7675170898437,295.3395080566406,289.2735290527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001081948284991,1.5446426360199442e-08,0.0010819328017532,-0.0394966192543506,0.0,0.0,0.0,-0.012470276094973,60.0,10.031588554382324,-0.0,-7.981237359899751e-08,0.0,281.0681457519531,283.71978759765625,301.0076599121094,303.2694396972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0775923370004807e-20,5.387961685002404e-21,5.387961685002404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730240,298.5425109863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6504211425781,0.0,0.0,0.0001015446905512,298.55865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6504211425781,0.0,0.0,0.0001069314530468,298.6937255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6503601074219,0.0,0.0,7.897921022959054e-05,298.4707946777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6504211425781,0.0,0.0,0.0001069314530468,298.31219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6504211425781,0.0,0.0,0.0005072366329841,287.9324645996094,294.1499938964844,295.3050537109375,294.119140625,296.7675170898437,295.3395080566406,289.2735290527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001081948284991,1.5446426360199442e-08,0.0010819328017532,-0.0394966192543506,0.0,0.0,0.0,-0.012470276094973,60.0,10.031588554382324,-0.0,-7.981237359899751e-08,0.0,281.0681457519531,283.71978759765625,301.0076599121094,303.2694396972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0775923370004807e-20,5.387961685002404e-21,5.387961685002404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730300,298.54217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6567077636719,0.0,0.0,0.0001013509609038,298.5574035644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.65673828125,0.0,0.0,0.0001067274497472,298.69317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6566772460937,0.0,0.0,7.882853242335841e-05,298.470458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.65673828125,0.0,0.0,0.0001067274497472,298.3121032714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6567077636719,0.0,0.0,0.0005062689306214,287.938720703125,294.1499938964844,295.2940673828125,294.11236572265625,296.75347900390625,295.32818603515625,289.2777709960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010798820294439,1.5205040782007018e-08,0.0010798667790368,-0.0388655140995979,0.0,0.0,0.0,-0.0123506011441349,60.0,9.986946105957031,-0.0,-7.950812630497239e-08,0.0,281.0681457519531,283.71978759765625,301.0076599121094,303.2694396972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0775923370004807e-20,5.387961685002404e-21,5.387961685002404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730360,298.5419006347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6629638671875,0.0,0.0,0.0001011489366646,298.55615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6629943847656,0.0,0.0,0.0001065147007466,298.6926574707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6629333496094,0.0,0.0,7.86714008427225e-05,298.4701538085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6629943847656,0.0,0.0,0.0001065147007466,298.3120422363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6629638671875,0.0,0.0,0.0005052597261965,287.9449462890625,294.1499938964844,295.2832336425781,294.1060485839844,296.7395324707031,295.3172912597656,289.281982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010777291608974,1.4953316807009287e-08,0.0010777142597362,-0.038207322359085,0.0,0.0,0.0,-0.0122258095070719,60.0,9.943891525268556,-0.0,-7.919146582935357e-08,0.0,281.0681457519531,283.71978759765625,301.0076599121094,303.2694396972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0775923370004807e-20,5.387961685002404e-21,5.387961685002404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730420,298.54132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6754455566406,0.0,0.0,0.0001007412647595,298.5536193847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.67547607421875,0.0,0.0,0.0001060854046954,298.6916809082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6754150390625,0.0,0.0,7.8354321885854e-05,298.46954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.67547607421875,0.0,0.0,0.0001060854046954,298.3119506835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6754455566406,0.0,0.0,0.0005032233311794,287.9573974609375,294.1499938964844,295.2618408203125,294.0946655273437,296.71173095703125,295.2956848144531,289.2904052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010733871022239,1.4445365792425946e-08,0.001073372666724,-0.0368790216743946,0.0,0.0,0.0,-0.011974005959928,60.0,9.858654022216797,-0.0,-7.855440742332578e-08,0.0,281.0681457519531,283.71978759765625,301.0076599121094,303.2694396972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0775923370004807e-20,5.387961685002404e-21,5.387961685002404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730480,298.54132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6754455566406,0.0,0.0,0.0001007412647595,298.5536193847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.67547607421875,0.0,0.0,0.0001060854046954,298.6916809082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6754150390625,0.0,0.0,7.8354321885854e-05,298.46954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.67547607421875,0.0,0.0,0.0001060854046954,298.3119506835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6754455566406,0.0,0.0,0.0005032233311794,287.9573974609375,294.1499938964844,295.2618408203125,294.0946655273437,296.71173095703125,295.2956848144531,289.2904052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010733871022239,1.4445365792425946e-08,0.001073372666724,-0.0368790216743946,0.0,0.0,0.0,-0.011974005959928,60.0,9.858654022216797,-0.0,-7.855440742332578e-08,0.0,281.0681457519531,283.71978759765625,301.0076599121094,303.2694396972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0775923370004807e-20,5.387961685002404e-21,5.387961685002404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730540,298.5408630371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.68780517578125,0.0,0.0,0.0001003169600153,298.551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6878356933594,0.0,0.0,0.0001056385954143,298.6908874511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6877746582031,0.0,0.0,7.802430627634749e-05,298.4690856933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6878356933594,0.0,0.0,0.0001056385954143,298.3119201660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.68780517578125,0.0,0.0,0.0005011038738302,287.9696655273437,294.1499938964844,295.2408752441406,294.0848693847656,296.6843566894531,295.275146484375,289.2986755371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688658803701,1.391669535166784e-08,0.0010688519105315,-0.0354963354766368,0.0,0.0,0.0,-0.0117119206115603,60.0,9.778892517089844,-0.0,-7.789408584812919e-08,0.0,281.0681457519531,283.71978759765625,301.0076599121094,303.2694396972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0775923370004807e-20,5.387961685002404e-21,5.387961685002404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730600,298.5408630371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.68780517578125,0.0,0.0,0.0001003169600153,298.551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6878356933594,0.0,0.0,0.0001056385954143,298.6908874511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6877746582031,0.0,0.0,7.802430627634749e-05,298.4690856933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6878356933594,0.0,0.0,0.0001056385954143,298.3119201660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.68780517578125,0.0,0.0,0.0005011038738302,287.9696655273437,294.1499938964844,295.2408752441406,294.0848693847656,296.6843566894531,295.275146484375,289.2986755371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688658803701,1.391669535166784e-08,0.0010688519105315,-0.0354963354766368,0.0,0.0,0.0,-0.0117119206115603,60.0,9.778892517089844,-0.0,-7.789408584812919e-08,0.0,281.0681457519531,283.71978759765625,301.0076599121094,303.2694396972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0775923370004807e-20,5.387961685002404e-21,5.387961685002404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730660,298.5404357910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7001342773437,0.0,0.0,9.989413229050116e-05,298.5484313964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7001647949219,0.0,0.0,0.0001051933359121,298.69012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7001037597656,0.0,0.0,7.769544754410163e-05,298.4686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7001647949219,0.0,0.0,0.0001051933359121,298.3119201660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7001647949219,0.0,0.0,0.0004989917506463,287.98193359375,294.1499938964844,295.2203674316406,294.0765075683594,296.65704345703125,295.2548522949219,289.30694580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010643607238307,1.3389866992952193e-08,0.0010643473360687,-0.0341182686388492,0.0,0.0,0.0,-0.0114507507532835,60.0,9.69977855682373,-0.0,-7.723883754806593e-08,0.0,281.0681457519531,283.71978759765625,301.0076599121094,303.2694396972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0775923370004807e-20,5.387961685002404e-21,5.387961685002404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730720,298.5404357910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7001342773437,0.0,0.0,9.989413229050116e-05,298.5484313964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7001647949219,0.0,0.0,0.0001051933359121,298.69012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7001037597656,0.0,0.0,7.769544754410163e-05,298.4686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7001647949219,0.0,0.0,0.0001051933359121,298.3119201660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7001647949219,0.0,0.0,0.0004989917506463,287.98193359375,294.1499938964844,295.2203674316406,294.0765075683594,296.65704345703125,295.2548522949219,289.30694580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010643607238307,1.3389866992952193e-08,0.0010643473360687,-0.0341182686388492,0.0,0.0,0.0,-0.0114507507532835,60.0,9.69977855682373,-0.0,-7.723883754806593e-08,0.0,281.0681457519531,283.71978759765625,301.0076599121094,303.2694396972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0775923370004807e-20,5.387961685002404e-21,5.387961685002404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730780,298.54010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7118530273437,0.0,0.0,9.948363731382416e-05,298.54595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7118835449219,0.0,0.0,0.0001047610639943,298.6895446777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7118225097656,0.0,0.0,7.737617124803364e-05,298.4682922363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7118835449219,0.0,0.0,0.0001047610639943,298.3119812011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7118835449219,0.0,0.0,0.0004969412693753,287.9935913085937,294.1499938964844,295.2010498046875,294.0697631835937,296.6312866210937,295.2362670898437,289.3147277832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010599868837743,1.28784014563621e-08,0.0010599740780889,-0.0327802076935768,0.0,0.0,0.0,-0.0111971963196992,60.0,9.629127502441406,-0.0,-7.660534606657168e-08,0.0,281.0681457519531,283.71978759765625,301.0076599121094,303.2694396972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0775923370004807e-20,5.387961685002404e-21,5.387961685002404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730840,298.54010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7123413085937,0.0,0.0,9.946653881343082e-05,298.5458679199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7123718261719,0.0,0.0,0.0001047430559992,298.68951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7123107910156,0.0,0.0,7.736287079751492e-05,298.46826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7123718261719,0.0,0.0,0.0001047430559992,298.3119812011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7123413085937,0.0,0.0,0.0004968558205291,287.9940795898437,294.1499938964844,295.20025634765625,294.06951904296875,296.6302185058594,295.2354736328125,289.3150634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010598046937957,1.2857097608787173e-08,0.0010597918881103,-0.0327244699001312,0.0,0.0,0.0,-0.0111866351217031,60.0,9.626184463500977,-0.0,-7.65790133527844e-08,0.0,281.0681457519531,283.71978759765625,301.0076599121094,303.2694396972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0775923370004807e-20,5.387961685002404e-21,5.387961685002404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730900,298.5399475097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7184143066406,0.0,0.0,9.925443009706214e-05,298.5445861816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.71844482421875,0.0,0.0,0.0001045196986524,298.68927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7183837890625,0.0,0.0,7.719789573457092e-05,298.4681091308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.71844482421875,0.0,0.0,0.0001045196986524,298.3120422363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7184143066406,0.0,0.0,0.0004957963246852,288.0000915527344,294.1499938964844,295.1903686523437,294.0664978027344,296.61688232421875,295.2260131835937,289.319091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010575448395684,1.259281834364856e-08,0.0010575322667136,-0.0320330038666725,0.0,0.0,0.0,-0.0110556213185191,60.0,9.590615272521973,-0.0,-7.625275344480542e-08,0.0,281.0681457519531,283.71978759765625,301.0076599121094,303.2694396972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0775923370004807e-20,5.387961685002404e-21,5.387961685002404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730960,298.539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7244873046875,0.0,0.0,9.904197213472798e-05,298.5433044433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7245178222656,0.0,0.0,0.0001042959702317,298.6889953613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7244567871094,0.0,0.0,7.70326514611952e-05,298.46795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7245178222656,0.0,0.0,0.0001042959629558,298.3121032714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7244873046875,0.0,0.0,0.0004947350244037,288.006103515625,294.1499938964844,295.1805725097656,294.0637512207031,296.60357666015625,295.2165222167969,289.3231201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010552814928814,1.2328104759262716e-08,0.0010552691528573,-0.0313403569161891,0.0,0.0,0.0,-0.0109243942424654,60.0,9.554882049560549,-0.0,-7.592665696165568e-08,0.0,281.0681457519531,283.71978759765625,301.0076599121094,303.2694396972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0775923370004807e-20,5.387961685002404e-21,5.387961685002404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731020,298.5395202636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.736572265625,0.0,0.0,9.862135630100964e-05,298.540771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7366027832031,0.0,0.0,0.000103853039036,298.6885070800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7365417480469,0.0,0.0,7.670550257898867e-05,298.4676818847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7366027832031,0.0,0.0,0.000103853039036,298.31219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7366027832031,0.0,0.0,0.0004926339606754,288.01812744140625,294.1499938964844,295.16131591796875,294.0591125488281,296.5770874023437,295.1978759765625,289.3311462402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010507993865758,1.1804042188146012e-08,0.0010507875122129,-0.0299689769744873,0.0,0.0,0.0,-0.0106645915657281,60.0,9.485427856445312,-0.0,-7.528313972215983e-08,0.0,281.0681457519531,283.71978759765625,301.0076599121094,303.2694396972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0775923370004807e-20,5.387961685002404e-21,5.387961685002404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731080,298.5395202636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.736572265625,0.0,0.0,9.862135630100964e-05,298.540771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7366027832031,0.0,0.0,0.000103853039036,298.6885070800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7365417480469,0.0,0.0,7.670550257898867e-05,298.4676818847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7366027832031,0.0,0.0,0.000103853039036,298.31219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7366027832031,0.0,0.0,0.0004926339606754,288.01812744140625,294.1499938964844,295.16131591796875,294.0591125488281,296.5770874023437,295.1978759765625,289.3311462402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010507993865758,1.1804042188146012e-08,0.0010507875122129,-0.0299689769744873,0.0,0.0,0.0,-0.0106645915657281,60.0,9.485427856445312,-0.0,-7.528313972215983e-08,0.0,281.0681457519531,283.71978759765625,301.0076599121094,303.2694396972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0775923370004807e-20,5.387961685002404e-21,5.387961685002404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731140,298.5393371582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.74859619140625,0.0,0.0,9.821139246923848e-05,298.5382995605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.74859619140625,0.0,0.0,0.0001034213273669,298.6881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7485656738281,0.0,0.0,7.63866410125047e-05,298.46746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.74859619140625,0.0,0.0,0.0001034213273669,298.3123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.74859619140625,0.0,0.0,0.0004905860987491,288.030029296875,294.1499938964844,295.1424865722656,294.0555114746094,296.5509033203125,295.1798400878906,289.33905029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010464312508702,1.1293247226262793e-08,0.001046419958584,-0.0286321528255939,0.0,0.0,0.0,-0.0104113696143031,60.0,9.420011520385742,-0.0,-7.465853713028991e-08,0.0,281.0681457519531,283.71978759765625,301.0076599121094,303.2694396972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0775923370004807e-20,5.387961685002404e-21,5.387961685002404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731200,298.5393371582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.74859619140625,0.0,0.0,9.821139246923848e-05,298.5382995605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.74859619140625,0.0,0.0,0.0001034213273669,298.6881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7485656738281,0.0,0.0,7.63866410125047e-05,298.46746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.74859619140625,0.0,0.0,0.0001034213273669,298.3123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.74859619140625,0.0,0.0,0.0004905860987491,288.030029296875,294.1499938964844,295.1424865722656,294.0555114746094,296.5509033203125,295.1798400878906,289.33905029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010464312508702,1.1293247226262793e-08,0.001046419958584,-0.0286321528255939,0.0,0.0,0.0,-0.0104113696143031,60.0,9.420011520385742,-0.0,-7.465853713028991e-08,0.0,281.0681457519531,283.71978759765625,301.0076599121094,303.2694396972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0775923370004807e-20,5.387961685002404e-21,5.387961685002404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731260,298.53912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.76055908203125,0.0,0.0,9.780548862181604e-05,298.5358581542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7605895996094,0.0,0.0,0.0001029938939609,298.687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7605285644531,0.0,0.0,7.607093721162528e-05,298.46728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7605895996094,0.0,0.0,0.0001029938939609,298.3125305175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7605895996094,0.0,0.0,0.0004885585512965,288.0419006347656,294.1499938964844,295.1240539550781,294.05279541015625,296.5248413085937,295.1620178222656,289.3469543457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010421058395877,1.0787519322263961e-08,0.0010420951293781,-0.0273084416985511,0.0,0.0,0.0,-0.010160656645894,60.0,9.355660438537598,-0.0,-7.404269553035192e-08,0.0,281.0681457519531,283.71978759765625,301.0076599121094,303.2694396972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0775923370004807e-20,5.387961685002404e-21,5.387961685002404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731320,298.53912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.76055908203125,0.0,0.0,9.780548862181604e-05,298.5358581542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7605895996094,0.0,0.0,0.0001029938939609,298.687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7605285644531,0.0,0.0,7.607093721162528e-05,298.46728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7605895996094,0.0,0.0,0.0001029938939609,298.3125305175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7605895996094,0.0,0.0,0.0004885585512965,288.0419006347656,294.1499938964844,295.1240539550781,294.05279541015625,296.5248413085937,295.1620178222656,289.3469543457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010421058395877,1.0787519322263961e-08,0.0010420951293781,-0.0273084416985511,0.0,0.0,0.0,-0.010160656645894,60.0,9.355660438537598,-0.0,-7.404269553035192e-08,0.0,281.0681457519531,283.71978759765625,301.0076599121094,303.2694396972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0775923370004807e-20,5.387961685002404e-21,5.387961685002404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731380,298.5390014648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7724304199219,0.0,0.0,9.742248221300542e-05,298.53350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7724609375,0.0,0.0,0.0001025905658025,298.6875305175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7723999023437,0.0,0.0,7.577304495498538e-05,298.4671630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7724609375,0.0,0.0,0.0001025905658025,298.312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7724304199219,0.0,0.0,0.0004866453527938,288.0536499023437,294.1499938964844,295.1060485839844,294.05084228515625,296.4991760253906,295.14501953125,289.354736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010380249004811,1.0310320597284315e-08,0.0010380145395174,-0.0260592736303806,0.0,0.0,0.0,-0.0099240886047482,60.0,9.29692268371582,-0.0,-7.34639300503659e-08,0.0,281.0681457519531,283.71978759765625,301.0076599121094,303.2694396972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0775923370004807e-20,5.387961685002404e-21,5.387961685002404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731440,298.5390014648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7724304199219,0.0,0.0,9.742248221300542e-05,298.53350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7724609375,0.0,0.0,0.0001025905658025,298.6875305175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7723999023437,0.0,0.0,7.577304495498538e-05,298.4671630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7724609375,0.0,0.0,0.0001025905658025,298.312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7724304199219,0.0,0.0,0.0004866453527938,288.0536499023437,294.1499938964844,295.1060485839844,294.05084228515625,296.4991760253906,295.14501953125,289.354736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010380249004811,1.0310320597284315e-08,0.0010380145395174,-0.0260592736303806,0.0,0.0,0.0,-0.0099240886047482,60.0,9.29692268371582,-0.0,-7.34639300503659e-08,0.0,281.0681457519531,283.71978759765625,301.0076599121094,303.2694396972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0775923370004807e-20,5.387961685002404e-21,5.387961685002404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731500,298.5389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7783508300781,0.0,0.0,9.722925460664555e-05,298.5323181152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.77838134765625,0.0,0.0,0.0001023870936478,298.6874084472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7783203125,0.0,0.0,7.562276005046442e-05,298.46710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.77838134765625,0.0,0.0,0.0001023870863718,298.3128662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.77838134765625,0.0,0.0,0.0004856801533605,288.0595092773437,294.1499938964844,295.0971984863281,294.0501403808594,296.4863586425781,295.13653564453125,289.358642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359677253291,1.0069574507554082e-08,0.0010359575971961,-0.0254290234297513,0.0,0.0,0.0,-0.009804748930037,60.0,9.267461776733398,-0.0,-7.31727993752429e-08,0.0,281.0681457519531,283.71978759765625,301.0076599121094,303.2694396972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0775923370004807e-20,5.387961685002404e-21,5.387961685002404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731560,298.5389099121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7842712402344,0.0,0.0,9.704502735985444e-05,298.5311889648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7842712402344,0.0,0.0,0.0001021930947899,298.6873474121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.78424072265625,0.0,0.0,7.547947461716831e-05,298.4670715332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7842712402344,0.0,0.0,0.0001021930947899,298.31298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7842712402344,0.0,0.0,0.0004847599193453,288.0653686523437,294.1499938964844,295.0884704589844,294.0495910644531,296.4736328125,295.1282653808594,289.36248779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010340043809264,9.840045223086236e-09,0.0010339944856241,-0.0248281117528677,0.0,0.0,0.0,-0.0096909590065479,60.0,9.23955249786377,-0.0,-7.289578007885211e-08,0.0,281.0681457519531,283.71978759765625,301.0076599121094,303.2694396972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0775923370004807e-20,5.387961685002404e-21,5.387961685002404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
