time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17731620,298.5388488769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7960205078125,0.0,0.0,9.668548591434956e-05,298.5289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7960510253906,0.0,0.0,0.0001018144757836,298.6872253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7959899902344,0.0,0.0,7.519983046222478e-05,298.46697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7960510253906,0.0,0.0,0.0001018144757836,298.313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7960510253906,0.0,0.0,0.0004829639219678,288.0769958496094,294.1499938964844,295.0712890625,294.04888916015625,296.4483337402344,295.1119384765625,289.37017822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010301722213625,9.39208355532628e-09,0.0010301627917215,-0.0236552637070417,0.0,0.0,0.0,-0.0094688795506954,60.0,9.185148239135742,-0.0,-7.235663446181206e-08,0.0,281.0681457519531,283.71978759765625,301.0076599121094,303.2694396972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0775923370004807e-20,5.387961685002404e-21,5.387961685002404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731680,298.5388488769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7960205078125,0.0,0.0,9.668548591434956e-05,298.5289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7960510253906,0.0,0.0,0.0001018144757836,298.6872253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7959899902344,0.0,0.0,7.519983046222478e-05,298.46697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7960510253906,0.0,0.0,0.0001018144757836,298.313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7960510253906,0.0,0.0,0.0004829639219678,288.0769958496094,294.1499938964844,295.0712890625,294.04888916015625,296.4483337402344,295.1119384765625,289.37017822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010301722213625,9.39208355532628e-09,0.0010301627917215,-0.0236552637070417,0.0,0.0,0.0,-0.0094688795506954,60.0,9.185148239135742,-0.0,-7.235663446181206e-08,0.0,281.0681457519531,283.71978759765625,301.0076599121094,303.2694396972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0775923370004807e-20,5.387961685002404e-21,5.387961685002404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731740,298.5387878417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8077392578125,0.0,0.0,9.634446178097278e-05,298.5267639160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8077392578125,0.0,0.0,0.0001014553563436,298.6871643066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8077087402344,0.0,0.0,7.493458542739972e-05,298.4669494628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8077392578125,0.0,0.0,0.0001014553563436,298.3135070800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8077392578125,0.0,0.0,0.0004812604165636,288.08856201171875,294.1499938964844,295.05450439453125,294.0486755371094,296.4232788085937,295.0960693359375,289.3777770996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265386663377,8.967191433839616e-09,0.0010265295859426,-0.0225427262485027,0.0,0.0,0.0,-0.0092582423239946,60.0,9.13367748260498,-0.0,-7.18471042659985e-08,0.0,281.0681457519531,283.71978759765625,301.0076599121094,303.2694396972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0775923370004807e-20,5.387961685002404e-21,5.387961685002404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731800,298.5387878417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8077392578125,0.0,0.0,9.634446178097278e-05,298.5267639160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8077392578125,0.0,0.0,0.0001014553563436,298.6871643066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8077087402344,0.0,0.0,7.493458542739972e-05,298.4669494628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8077392578125,0.0,0.0,0.0001014553563436,298.3135070800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8077392578125,0.0,0.0,0.0004812604165636,288.08856201171875,294.1499938964844,295.05450439453125,294.0486755371094,296.4232788085937,295.0960693359375,289.3777770996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265386663377,8.967191433839616e-09,0.0010265295859426,-0.0225427262485027,0.0,0.0,0.0,-0.0092582423239946,60.0,9.13367748260498,-0.0,-7.18471042659985e-08,0.0,281.0681457519531,283.71978759765625,301.0076599121094,303.2694396972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0775923370004807e-20,5.387961685002404e-21,5.387961685002404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731860,298.5387878417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8193664550781,0.0,0.0,9.602482168702409e-05,298.5246887207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.81939697265625,0.0,0.0,0.0001011187632684,298.68719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8193359375,0.0,0.0,7.468597323168069e-05,298.46697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.81939697265625,0.0,0.0,0.0001011187632684,298.31378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.81939697265625,0.0,0.0,0.0004796637513209,288.1000671386719,294.1499938964844,295.0381164550781,294.0487670898437,296.39849853515625,295.0806579589844,289.3853454589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231328196823,8.568951770371314e-09,0.0010231242049485,-0.0214999001473188,0.0,0.0,0.0,-0.0090608168393373,60.0,9.085183143615724,-0.0,-7.137116853073169e-08,0.0,281.0681457519531,283.71978759765625,301.0076599121094,303.2694396972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0775923370004807e-20,5.387961685002404e-21,5.387961685002404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731920,298.5387878417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8193664550781,0.0,0.0,9.602482168702409e-05,298.5246887207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.81939697265625,0.0,0.0,0.0001011187632684,298.68719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8193359375,0.0,0.0,7.468597323168069e-05,298.46697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.81939697265625,0.0,0.0,0.0001011187632684,298.31378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.81939697265625,0.0,0.0,0.0004796637513209,288.1000671386719,294.1499938964844,295.0381164550781,294.0487670898437,296.39849853515625,295.0806579589844,289.3853454589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231328196823,8.568951770371314e-09,0.0010231242049485,-0.0214999001473188,0.0,0.0,0.0,-0.0090608168393373,60.0,9.085183143615724,-0.0,-7.137116853073169e-08,0.0,281.0681457519531,283.71978759765625,301.0076599121094,303.2694396972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0775923370004807e-20,5.387961685002404e-21,5.387961685002404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731980,298.5388488769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8309326171875,0.0,0.0,9.573443821864204e-05,298.5227355957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8309631347656,0.0,0.0,0.0001008129765978,298.68731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8309020996094,0.0,0.0,7.446012750733644e-05,298.4670104980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8309631347656,0.0,0.0,0.0001008129765978,298.3140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8309326171875,0.0,0.0,0.0004782132455147,288.1114807128906,294.1499938964844,295.02215576171875,294.04913330078125,296.3740539550781,295.0657653808594,289.3927917480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200387332588,8.207165613782763e-09,0.0010200305841863,-0.0205524712800979,0.0,0.0,0.0,-0.008881464600563,60.0,9.04032039642334,-0.0,-7.09401675180743e-08,0.0,281.0681457519531,283.71978759765625,301.0076599121094,303.2694396972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0775923370004807e-20,5.387961685002404e-21,5.387961685002404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732040,298.5388488769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8309326171875,0.0,0.0,9.573443821864204e-05,298.5227355957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8309631347656,0.0,0.0,0.0001008129765978,298.68731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8309020996094,0.0,0.0,7.446012750733644e-05,298.4670104980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8309631347656,0.0,0.0,0.0001008129765978,298.3140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8309326171875,0.0,0.0,0.0004782132455147,288.1114807128906,294.1499938964844,295.02215576171875,294.04913330078125,296.3740539550781,295.0657653808594,289.3927917480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200387332588,8.207165613782763e-09,0.0010200305841863,-0.0205524712800979,0.0,0.0,0.0,-0.008881464600563,60.0,9.04032039642334,-0.0,-7.09401675180743e-08,0.0,281.0681457519531,283.71978759765625,301.0076599121094,303.2694396972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0775923370004807e-20,5.387961685002404e-21,5.387961685002404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732100,298.5388488769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8367004394531,0.0,0.0,9.558469901094212e-05,298.5217590332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.83673095703125,0.0,0.0,0.0001006552920443,298.6873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.836669921875,0.0,0.0,7.43436612538062e-05,298.467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.83673095703125,0.0,0.0,0.0001006552920443,298.31427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8367004394531,0.0,0.0,0.0004774652479682,288.1171875,294.1499938964844,295.0143127441406,294.0493469238281,296.3618469238281,295.0583801269531,289.3965148925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184438433498,8.020601072189493e-09,0.0010184358106926,-0.0200638845562934,0.0,0.0,0.0,-0.0087889786809682,60.0,9.018113136291504,-0.0,-7.071842134109829e-08,0.0,281.0681457519531,283.71978759765625,301.0076599121094,303.2694396972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0775923370004807e-20,5.387961685002404e-21,5.387961685002404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732160,298.53887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.84246826171875,0.0,0.0,9.544716886011884e-05,298.5207824707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8424987792969,0.0,0.0,0.000100510464108,298.6874694824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8424377441406,0.0,0.0,7.423669012496248e-05,298.4670715332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8424987792969,0.0,0.0,0.000100510464108,298.3144226074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.84246826171875,0.0,0.0,0.0004767782520502,288.12286376953125,294.1499938964844,295.006591796875,294.0495910644531,296.34967041015625,295.0510559082031,289.40020751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169794550165,7.849254579639364e-09,0.0010169715387746,-0.0196151360869407,0.0,0.0,0.0,-0.0087040392681956,60.0,8.996383666992188,-0.0,-7.051506401012375e-08,0.0,281.0681457519531,283.71978759765625,301.0076599121094,303.2694396972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0775923370004807e-20,5.387961685002404e-21,5.387961685002404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732220,298.5389709472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8539428710937,0.0,0.0,9.51976326177828e-05,298.5189514160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8539733886719,0.0,0.0,0.0001002477001748,298.6877136230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8539123535156,0.0,0.0,7.404261123156175e-05,298.4671630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8539733886719,0.0,0.0,0.0001002476928988,298.31475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8539428710937,0.0,0.0,0.0004755317931994,288.1341857910156,294.1499938964844,294.9914245605469,294.05010986328125,296.3255615234375,295.0367736816406,289.4075927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143188992515,7.538361046499631e-09,0.0010143113322556,-0.0188008956611156,0.0,0.0,0.0,-0.0085499081760644,60.0,8.955586433410645,-0.0,-7.014684655359815e-08,0.0,281.0681457519531,283.71978759765625,301.0076599121094,303.2694396972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0775923370004807e-20,5.387961685002404e-21,5.387961685002404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732280,298.5389709472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8539428710937,0.0,0.0,9.51976326177828e-05,298.5189514160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8539733886719,0.0,0.0,0.0001002477001748,298.6877136230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8539123535156,0.0,0.0,7.404261123156175e-05,298.4671630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8539733886719,0.0,0.0,0.0001002476928988,298.31475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8539428710937,0.0,0.0,0.0004755317931994,288.1341857910156,294.1499938964844,294.9914245605469,294.05010986328125,296.3255615234375,295.0367736816406,289.4075927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143188992515,7.538361046499631e-09,0.0010143113322556,-0.0188008956611156,0.0,0.0,0.0,-0.0085499081760644,60.0,8.955586433410645,-0.0,-7.014684655359815e-08,0.0,281.0681457519531,283.71978759765625,301.0076599121094,303.2694396972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0775923370004807e-20,5.387961685002404e-21,5.387961685002404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732340,298.5390930175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8653259277344,0.0,0.0,9.49858731473796e-05,298.51727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8653259277344,0.0,0.0,0.0001000246993498,298.6881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.86529541015625,0.0,0.0,7.387790537904948e-05,298.4673156738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8653259277344,0.0,0.0,0.0001000246993498,298.31512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8653259277344,0.0,0.0,0.0004744740144815,288.1453857421875,294.1499938964844,294.97662353515625,294.0505065917969,296.3019714355469,295.02313232421875,289.4148254394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120626538991,7.274528979195338e-09,0.0010120554361492,-0.018109880387783,0.0,0.0,0.0,-0.0084191150963306,60.0,8.918590545654297,-0.0,-6.983511724456548e-08,0.0,281.0681457519531,283.71978759765625,301.0076599121094,303.2694396972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0775923370004807e-20,5.387961685002404e-21,5.387961685002404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732400,298.5390930175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8653259277344,0.0,0.0,9.49858731473796e-05,298.51727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8653259277344,0.0,0.0,0.0001000246993498,298.6881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.86529541015625,0.0,0.0,7.387790537904948e-05,298.4673156738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8653259277344,0.0,0.0,0.0001000246993498,298.31512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8653259277344,0.0,0.0,0.0004744740144815,288.1453857421875,294.1499938964844,294.97662353515625,294.0505065917969,296.3019714355469,295.02313232421875,289.4148254394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120626538991,7.274528979195338e-09,0.0010120554361492,-0.018109880387783,0.0,0.0,0.0,-0.0084191150963306,60.0,8.918590545654297,-0.0,-6.983511724456548e-08,0.0,281.0681457519531,283.71978759765625,301.0076599121094,303.2694396972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0775923370004807e-20,5.387961685002404e-21,5.387961685002404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732460,298.53924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.87664794921875,0.0,0.0,9.47786757024005e-05,298.5156555175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8766784667969,0.0,0.0,9.980651520891116e-05,298.6885681152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8766174316406,0.0,0.0,7.371675019385293e-05,298.4674987792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8766784667969,0.0,0.0,9.980651520891116e-05,298.31549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.87664794921875,0.0,0.0,0.0004734390240628,288.15655517578125,294.1499938964844,294.9622497558594,294.0507202148437,296.278564453125,295.0097045898437,289.4219970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098560014739,7.016389247382904e-09,0.0010098490165546,-0.0174337476491928,0.0,0.0,0.0,-0.0082911485806107,60.0,8.883354187011719,-0.0,-6.953078468541207e-08,0.0,281.0681457519531,283.71978759765625,301.0076599121094,303.2694396972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0775923370004807e-20,5.387961685002404e-21,5.387961685002404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732520,298.53924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.87664794921875,0.0,0.0,9.47786757024005e-05,298.5156555175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8766784667969,0.0,0.0,9.980651520891116e-05,298.6885681152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8766174316406,0.0,0.0,7.371675019385293e-05,298.4674987792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8766784667969,0.0,0.0,9.980651520891116e-05,298.31549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.87664794921875,0.0,0.0,0.0004734390240628,288.15655517578125,294.1499938964844,294.9622497558594,294.0507202148437,296.278564453125,295.0097045898437,289.4219970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098560014739,7.016389247382904e-09,0.0010098490165546,-0.0174337476491928,0.0,0.0,0.0,-0.0082911485806107,60.0,8.883354187011719,-0.0,-6.953078468541207e-08,0.0,281.0681457519531,283.71978759765625,301.0076599121094,303.2694396972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0775923370004807e-20,5.387961685002404e-21,5.387961685002404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732580,298.5394287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.887939453125,0.0,0.0,9.459705324843526e-05,298.5140991210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8879699707031,0.0,0.0,9.961525211110712e-05,298.6890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8879089355469,0.0,0.0,7.357548747677356e-05,298.4676818847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8879699707031,0.0,0.0,9.961525211110712e-05,298.3158569335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.887939453125,0.0,0.0,0.0004725317703559,288.16766357421875,294.1499938964844,294.9482421875,294.0506286621094,296.25537109375,294.9965209960937,289.4291381835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079208295792,6.790103590503804e-09,0.0010079139610752,-0.0168410316109657,0.0,0.0,0.0,-0.0081789689138531,60.0,8.84945297241211,-0.0,-6.926455853317749e-08,0.0,281.0681457519531,283.71978759765625,301.0076599121094,303.2694396972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0775923370004807e-20,5.387961685002404e-21,5.387961685002404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732640,298.5394287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.887939453125,0.0,0.0,9.459705324843526e-05,298.5140991210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8879699707031,0.0,0.0,9.961525211110712e-05,298.6890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8879089355469,0.0,0.0,7.357548747677356e-05,298.4676818847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8879699707031,0.0,0.0,9.961525211110712e-05,298.3158569335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.887939453125,0.0,0.0,0.0004725317703559,288.16766357421875,294.1499938964844,294.9482421875,294.0506286621094,296.25537109375,294.9965209960937,289.4291381835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079208295792,6.790103590503804e-09,0.0010079139610752,-0.0168410316109657,0.0,0.0,0.0,-0.0081789689138531,60.0,8.84945297241211,-0.0,-6.926455853317749e-08,0.0,281.0681457519531,283.71978759765625,301.0076599121094,303.2694396972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0775923370004807e-20,5.387961685002404e-21,5.387961685002404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732700,298.5395202636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8935852050781,0.0,0.0,9.449905337532982e-05,298.5133361816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.89361572265625,0.0,0.0,9.951205720426516e-05,298.6893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8935546875,0.0,0.0,7.349927182076499e-05,298.4678039550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.89361572265625,0.0,0.0,9.951205720426516e-05,298.3160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8935852050781,0.0,0.0,0.0004720422439277,288.1732177734375,294.1499938964844,294.94140625,294.0504150390625,296.2437438964844,294.9898986816406,289.4327087402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068767005577,6.668012808574986e-09,0.0010068700648844,-0.0165212284773588,0.0,0.0,0.0,-0.0081184431910514,60.0,8.832258224487305,-0.0,-6.912112837653694e-08,0.0,281.0681457519531,283.71978759765625,301.0076599121094,303.2694396972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0775923370004807e-20,5.387961685002404e-21,5.387961685002404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732760,298.5395812988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8992614746094,0.0,0.0,9.441658767173068e-05,298.5125427246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8992614746094,0.0,0.0,9.942521137418224e-05,298.6895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8992004394531,0.0,0.0,7.343512697843835e-05,298.4678649902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8992614746094,0.0,0.0,9.942521137418224e-05,298.31622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8992614746094,0.0,0.0,0.0004716303083114,288.17877197265625,294.1499938964844,294.93463134765625,294.05010986328125,296.2320861816406,294.9832763671875,289.4363098144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001005997415632,6.565264332181186e-09,0.0010059908963739,-0.0162520874291658,0.0,0.0,0.0,-0.0080675035715103,60.0,8.814949989318848,-0.0,-6.900053506342374e-08,0.0,281.0681457519531,283.71978759765625,301.0076599121094,303.2694396972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0775923370004807e-20,5.387961685002404e-21,5.387961685002404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732820,298.5397644042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9105224609375,0.0,0.0,9.428270277567208e-05,298.51104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9105224609375,0.0,0.0,9.928423241944984e-05,298.6901550292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9104919433594,0.0,0.0,7.333099347306415e-05,298.46807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9105224609375,0.0,0.0,9.928423241944984e-05,298.31658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9105224609375,0.0,0.0,0.0004709615313913,288.1898803710937,294.1499938964844,294.9214172363281,294.0491027832031,296.208984375,294.9703369140625,289.44342041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004570047371,6.398464424961503e-09,0.0010045636445283,-0.0158151611685752,0.0,0.0,0.0,-0.007984809577465,60.0,8.782674789428711,-0.0,-6.880499370254256e-08,0.0,281.0681457519531,283.71978759765625,301.0076599121094,303.2694396972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0775923370004807e-20,5.387961685002404e-21,5.387961685002404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732880,298.5397644042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9105224609375,0.0,0.0,9.428270277567208e-05,298.51104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9105224609375,0.0,0.0,9.928423241944984e-05,298.6901550292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9104919433594,0.0,0.0,7.333099347306415e-05,298.46807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9105224609375,0.0,0.0,9.928423241944984e-05,298.31658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9105224609375,0.0,0.0,0.0004709615313913,288.1898803710937,294.1499938964844,294.9214172363281,294.0491027832031,296.208984375,294.9703369140625,289.44342041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004570047371,6.398464424961503e-09,0.0010045636445283,-0.0158151611685752,0.0,0.0,0.0,-0.007984809577465,60.0,8.782674789428711,-0.0,-6.880499370254256e-08,0.0,281.0681457519531,283.71978759765625,301.0076599121094,303.2694396972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0775923370004807e-20,5.387961685002404e-21,5.387961685002404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732940,298.5399780273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9217529296875,0.0,0.0,9.417286491952837e-05,298.5096130371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9217834472656,0.0,0.0,9.916856652125716e-05,298.6908264160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9217224121094,0.0,0.0,7.324556645471603e-05,298.4682922363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9217834472656,0.0,0.0,9.916856652125716e-05,298.3169860839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9217529296875,0.0,0.0,0.0004704128659795,288.200927734375,294.1499938964844,294.9085693359375,294.0474548339844,296.1860656738281,294.9576721191406,289.4504699707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003399840556,6.2616201113030465e-09,0.0010033935541287,-0.0154566951096057,0.0,0.0,0.0,-0.0079169701784849,60.0,8.752154350280762,-0.0,-6.864477342105604e-08,0.0,281.0681457519531,283.71978759765625,301.0076599121094,303.2694396972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0775923370004807e-20,5.387961685002404e-21,5.387961685002404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733000,298.5399780273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9217529296875,0.0,0.0,9.417286491952837e-05,298.5096130371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9217834472656,0.0,0.0,9.916856652125716e-05,298.6908264160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9217224121094,0.0,0.0,7.324556645471603e-05,298.4682922363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9217834472656,0.0,0.0,9.916856652125716e-05,298.3169860839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9217529296875,0.0,0.0,0.0004704128659795,288.200927734375,294.1499938964844,294.9085693359375,294.0474548339844,296.1860656738281,294.9576721191406,289.4504699707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003399840556,6.2616201113030465e-09,0.0010033935541287,-0.0154566951096057,0.0,0.0,0.0,-0.0079169701784849,60.0,8.752154350280762,-0.0,-6.864477342105604e-08,0.0,281.0681457519531,283.71978759765625,301.0076599121094,303.2694396972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0775923370004807e-20,5.387961685002404e-21,5.387961685002404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733060,298.5401916503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9329528808594,0.0,0.0,9.408903861185536e-05,298.5082702636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9329833984375,0.0,0.0,9.908028732752427e-05,298.6915588378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.93292236328125,0.0,0.0,7.318036659853533e-05,298.4685363769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9329833984375,0.0,0.0,9.908028732752427e-05,298.3173522949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9329528808594,0.0,0.0,0.0004699941491708,288.2119140625,294.1499938964844,294.8961181640625,294.0450744628906,296.16339111328125,294.9452514648437,289.4574890136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002506702207,6.157182763644187e-09,0.0010025005321949,-0.0151831153780221,0.0,0.0,0.0,-0.0078651960939168,60.0,8.723013877868652,-0.0,-6.85226240193515e-08,0.0,281.0681457519531,283.71978759765625,301.0076599121094,303.2694396972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0775923370004807e-20,5.387961685002404e-21,5.387961685002404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733120,298.5401916503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9329528808594,0.0,0.0,9.408903861185536e-05,298.5082702636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9329833984375,0.0,0.0,9.908028732752427e-05,298.6915588378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.93292236328125,0.0,0.0,7.318036659853533e-05,298.4685363769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9329833984375,0.0,0.0,9.908028732752427e-05,298.3173522949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9329528808594,0.0,0.0,0.0004699941491708,288.2119140625,294.1499938964844,294.8961181640625,294.0450744628906,296.16339111328125,294.9452514648437,289.4574890136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002506702207,6.157182763644187e-09,0.0010025005321949,-0.0151831153780221,0.0,0.0,0.0,-0.0078651960939168,60.0,8.723013877868652,-0.0,-6.85226240193515e-08,0.0,281.0681457519531,283.71978759765625,301.0076599121094,303.2694396972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0775923370004807e-20,5.387961685002404e-21,5.387961685002404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733180,298.5404357910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9441223144531,0.0,0.0,9.403138392372055e-05,298.5069885253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.94415283203125,0.0,0.0,9.901957673719151e-05,298.6923522949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.944091796875,0.0,0.0,7.313552487175912e-05,298.46881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.94415283203125,0.0,0.0,9.901957673719151e-05,298.3177185058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9441223144531,0.0,0.0,0.0004697061376646,288.222900390625,294.1499938964844,294.884033203125,294.0418395996094,296.14093017578125,294.9330139160156,289.4644470214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018920293077,6.0853531103077785e-09,0.001001885975711,-0.0149949509650468,0.0,0.0,0.0,-0.0078295851126313,60.0,8.694907188415527,-0.0,-6.843867339512144e-08,0.0,281.0681457519531,283.71978759765625,301.0076599121094,303.2694396972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0775923370004807e-20,5.387961685002404e-21,5.387961685002404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733240,298.5404357910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9441223144531,0.0,0.0,9.403138392372055e-05,298.5069885253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.94415283203125,0.0,0.0,9.901957673719151e-05,298.6923522949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.944091796875,0.0,0.0,7.313552487175912e-05,298.46881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.94415283203125,0.0,0.0,9.901957673719151e-05,298.3177185058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9441223144531,0.0,0.0,0.0004697061376646,288.222900390625,294.1499938964844,294.884033203125,294.0418395996094,296.14093017578125,294.9330139160156,289.4644470214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018920293077,6.0853531103077785e-09,0.001001885975711,-0.0149949509650468,0.0,0.0,0.0,-0.0078295851126313,60.0,8.694907188415527,-0.0,-6.843867339512144e-08,0.0,281.0681457519531,283.71978759765625,301.0076599121094,303.2694396972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0775923370004807e-20,5.387961685002404e-21,5.387961685002404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733300,298.5405578613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.94970703125,0.0,0.0,9.40070312935859e-05,298.50634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.94970703125,0.0,0.0,9.899393626255916e-05,298.6927795410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9496765136719,0.0,0.0,7.31165855540894e-05,298.4689636230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.94970703125,0.0,0.0,9.899393626255916e-05,298.3179016113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.94970703125,0.0,0.0,0.0004695845127571,288.2283630371094,294.1499938964844,294.87811279296875,294.0398864746094,296.1297607421875,294.9269714355469,289.4679260253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016339365392,6.05501915273976e-09,0.0010016278829425,-0.0149154877290129,0.0,0.0,0.0,-0.007814553566277,60.0,8.68093204498291,-0.0,-6.840323152346174e-08,0.0,281.0681457519531,283.71978759765625,301.0076599121094,303.2694396972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0775923370004807e-20,5.387961685002404e-21,5.387961685002404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733360,298.54071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9552917480469,0.0,0.0,9.399314149050042e-05,298.5057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9552917480469,0.0,0.0,9.897931158775464e-05,298.6932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.95526123046875,0.0,0.0,7.310578075703233e-05,298.4691162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9552917480469,0.0,0.0,9.897931158775464e-05,298.3180847167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9552917480469,0.0,0.0,0.0004695151292253,288.2338256835937,294.1499938964844,294.872314453125,294.0376892089844,296.1186218261719,294.92095947265625,289.47137451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014860890805,6.037715660767162e-09,0.0010014800354838,-0.0148701583966612,0.0,0.0,0.0,-0.0078059765510261,60.0,8.667269706726074,-0.0,-6.838302368805671e-08,0.0,281.0681457519531,283.71978759765625,301.0076599121094,303.2694396972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0775923370004807e-20,5.387961685002404e-21,5.387961685002404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733420,298.5409851074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9664001464844,0.0,0.0,9.399322152603418e-05,298.5045471191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9664001464844,0.0,0.0,9.89793916232884e-05,298.6941833496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.96636962890625,0.0,0.0,7.310583896469325e-05,298.46942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9664001464844,0.0,0.0,9.89793916232884e-05,298.3184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9664001464844,0.0,0.0,0.0004695155075751,288.2447204589844,294.1499938964844,294.8609619140625,294.032470703125,296.0966796875,294.9091796875,289.47821044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014852741733,6.0378098076796505e-09,0.0010014792205765,-0.0148704070597887,0.0,0.0,0.0,-0.0078060147352516,60.0,8.641329765319824,-0.0,-6.838313737489443e-08,0.0,281.0681457519531,283.71978759765625,301.0076599121094,303.2694396972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0775923370004807e-20,5.387961685002404e-21,5.387961685002404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733480,298.5409851074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9664001464844,0.0,0.0,9.399322152603418e-05,298.5045471191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9664001464844,0.0,0.0,9.89793916232884e-05,298.6941833496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.96636962890625,0.0,0.0,7.310583896469325e-05,298.46942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9664001464844,0.0,0.0,9.89793916232884e-05,298.3184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9664001464844,0.0,0.0,0.0004695155075751,288.2447204589844,294.1499938964844,294.8609619140625,294.032470703125,296.0966796875,294.9091796875,289.47821044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014852741733,6.0378098076796505e-09,0.0010014792205765,-0.0148704070597887,0.0,0.0,0.0,-0.0078060147352516,60.0,8.641329765319824,-0.0,-6.838313737489443e-08,0.0,281.0681457519531,283.71978759765625,301.0076599121094,303.2694396972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0775923370004807e-20,5.387961685002404e-21,5.387961685002404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733540,298.54132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9774780273437,0.0,0.050000000745058,9.402573050465436e-05,298.5033874511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.9774780273437,0.0,0.050000000745058,9.901362500386313e-05,298.6952514648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.9774475097656,0.0,0.050000000745058,7.313112291740254e-05,298.46978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9774780273437,0.0,0.050000000745058,9.901362500386313e-05,298.31884765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9774780273437,0.0,0.050000000745058,0.000469677906949,288.2555847167969,284.95001220703125,294.8500061035156,294.0260925292969,296.0750732421875,294.89764404296875,289.4850158691406,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010018319590017,6.078313852242445e-09,0.0010018259054049,-0.014976511709392,0.0,0.0,0.0,-0.0078260963782668,60.0,8.61731243133545,-0.0,-6.843044531024135e-08,1.0,281.0681457519531,283.71978759765625,301.0076599121094,303.2694396972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0775923370004807e-20,5.387961685002404e-21,5.387961685002404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733600,298.54132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9774780273437,0.0,0.050000000745058,9.402573050465436e-05,298.5033874511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.9774780273437,0.0,0.050000000745058,9.901362500386313e-05,298.6952514648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.9774475097656,0.0,0.050000000745058,7.313112291740254e-05,298.46978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9774780273437,0.0,0.050000000745058,9.901362500386313e-05,298.31884765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9774780273437,0.0,0.050000000745058,0.000469677906949,288.2555847167969,284.95001220703125,294.8500061035156,294.0260925292969,296.0750732421875,294.89764404296875,289.4850158691406,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010018319590017,6.078313852242445e-09,0.0010018259054049,-0.014976511709392,0.0,0.0,0.0,-0.0078260963782668,60.0,8.61731243133545,-0.0,-6.843044531024135e-08,1.0,281.0681457519531,283.71978759765625,301.0076599121094,303.2694396972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0775923370004807e-20,5.387961685002404e-21,5.387961685002404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733660,298.5097961425781,297.1499938964844,293.1499938964844,0.0,-0.0,289.01763916015625,0.6343217492103577,0.050000000745058,0.040694173425436,298.4883728027344,297.1499938964844,293.1499938964844,0.0,-0.0,289.01763916015625,0.6343217492103577,0.050000000745058,0.0428529269993305,298.677734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.01763916015625,0.6343217492103577,0.050000000745058,0.0316510237753391,298.448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.01763916015625,0.6343217492103577,0.050000000745058,0.0428529269993305,298.298583984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.01763916015625,0.6343217492103577,0.050000000745058,0.2032758146524429,289.2029724121094,284.95001220703125,294.8446960449219,294.0226745605469,297.362060546875,297.7974548339844,289.670166015625,1.0,0.1096934378147125,0.1851698160171508,0.1851698160171508,1.0,1.0,-0.4335209727287292,0.0168247539550066,0.4166961908340454,-0.1004941314458847,0.0,0.0,0.0,10.240426063537598,60.0,1113.6708984375,0.0,12.234016418457031,1.0,281.0681457519531,283.71978759765625,301.0076599121094,303.2694396972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0775923370004807e-20,5.387961685002404e-21,5.387961685002404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733720,298.4600524902344,297.1499938964844,293.1499938964844,0.0,-0.0,290.0792236328125,0.6326411962509155,0.050000000745058,0.0452308356761932,298.4635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0792236328125,0.6326411962509155,0.050000000745058,0.0476302504539489,298.6453552246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.0792236328125,0.6326411962509155,0.050000000745058,0.0351795405149459,298.4127502441406,297.1499938964844,293.1499938964844,0.0,-0.0,290.0792236328125,0.6326411962509155,0.050000000745058,0.0476302504539489,298.2625427246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.0792236328125,0.6326411962509155,0.050000000745058,0.2259373962879181,290.1901550292969,284.95001220703125,294.83953857421875,294.01934814453125,297.5291442871094,298.489013671875,290.78045654296875,1.0,0.1210714727640152,0.3703396320343017,0.3703396320343017,1.0,1.0,-0.481941819190979,0.0754925310611724,0.4064492881298065,-0.0539811104536056,1.0,1.0,0.0,12.527384757995604,60.0,7192.2138671875,0.0,16.67349624633789,1.0,281.1280822753906,287.68878173828125,301.0311584472656,302.9875793457031,293.1499938964844,293.1499938964844,283.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1099558398127555,1.0,0.0,0.0,0.5423640012741089,0.5423790812492371,2.439749664517876e-07,3.202033042907715,3.202020168304444,1.2757041076838505e-05,0.0,0.0,-0.0,4293.8935546875,0.0,11.790515899658203,1297.4951171875,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
17733780,298.3672790527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.3299560546875,0.5717370510101318,0.050000000745058,0.0456763505935668,298.4076538085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.3299560546875,0.5717370510101318,0.050000000745058,0.048099398612976,298.578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3299560546875,0.5717370510101318,0.050000000745058,0.0355260521173477,298.3391418457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.3299560546875,0.5717370510101318,0.050000000745058,0.048099398612976,298.1881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3299560546875,0.5717370510101318,0.050000000745058,0.2281628400087356,287.1247863769531,284.95001220703125,294.82977294921875,294.0130920410156,297.0194702148437,298.4554748535156,286.2633056640625,1.0,0.1405516564846038,0.7406792640686035,0.7406792640686035,1.0,1.0,-0.4866913259029388,0.1982573866844177,0.2884339392185211,0.0671756267547607,1.0,1.0,0.0,20.070899963378903,60.0,15336.9951171875,0.0,23.17169189453125,1.0,282.3235778808594,285.91424560546875,299.06280517578125,301.0533142089844,293.1499938964844,293.1499938964844,283.1499938964844,0.0,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6165164709091187,1.0,0.0,0.0,1.155482292175293,1.155484676361084,8.93222278364192e-08,4.2656989097595215,4.265689373016357,9.787850103748497e-06,0.0,0.0,-0.0,5568.5478515625,0.0,47.233131408691406,1895.406494140625,0.0,1024.5916748046875,0.2969731092453003,1.0,0.0,3.0,1.0,0.0
17733840,298.3672790527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.3299560546875,0.5717370510101318,0.050000000745058,0.0456763505935668,298.4076538085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.3299560546875,0.5717370510101318,0.050000000745058,0.048099398612976,298.578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3299560546875,0.5717370510101318,0.050000000745058,0.0355260521173477,298.3391418457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.3299560546875,0.5717370510101318,0.050000000745058,0.048099398612976,298.1881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3299560546875,0.5717370510101318,0.050000000745058,0.2281628400087356,287.1247863769531,284.95001220703125,294.82977294921875,294.0130920410156,297.0194702148437,298.4554748535156,286.2633056640625,1.0,0.1405516564846038,0.7406792640686035,0.7406792640686035,1.0,1.0,-0.4866913259029388,0.1982573866844177,0.2884339392185211,0.0671756267547607,1.0,1.0,0.0,20.070899963378903,60.0,15336.9951171875,0.0,23.17169189453125,1.0,282.3235778808594,285.91424560546875,299.06280517578125,301.0533142089844,293.1499938964844,293.1499938964844,283.1499938964844,0.0,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6165164709091187,1.0,0.0,0.0,1.155482292175293,1.155484676361084,8.93222278364192e-08,4.2656989097595215,4.265689373016357,9.787850103748497e-06,0.0,0.0,-0.0,5568.5478515625,0.0,47.233131408691406,1895.406494140625,0.0,1024.5916748046875,0.2969731092453003,1.0,0.0,3.0,1.0,0.0
