time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17733900,298.3152770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9118347167969,0.5498776435852051,0.050000000745058,0.0458133816719055,298.3714599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9118347167969,0.5498776435852051,0.050000000745058,0.0482436977326869,298.5379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9118347167969,0.5498776435852051,0.050000000745058,0.0356326289474964,298.2965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9118347167969,0.5498776435852051,0.050000000745058,0.0482436977326869,298.1434020996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9118347167969,0.5498776435852051,0.050000000745058,0.228847324848175,285.7978820800781,284.95001220703125,294.8251647949219,294.0101318359375,296.8973083496094,298.4142150878906,285.4123229980469,1.0,0.1489469408988952,0.9258490800857544,0.9258490800857544,1.0,1.0,-0.4881514012813568,0.2073040008544922,0.2808474004268646,0.0759094133973121,1.0,1.0,0.0,23.73418235778809,60.0,14344.6708984375,0.0,26.31953430175781,1.0,282.72430419921875,285.11358642578125,297.8408508300781,299.4903259277344,293.1499938964844,293.1499938964844,283.1499938964844,0.0,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6340899467468262,1.0,0.0,0.0,1.4885071516036987,1.4885109663009644,1.478514377595275e-07,4.265918254852295,4.265908718109131,9.78597927314695e-06,0.0,0.0,-0.0,5079.9453125,0.0,100.95316314697266,1895.436279296875,0.0,1134.537353515625,0.3764730989933014,1.0,0.0,3.0,1.0,0.0
17733960,298.26763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2958984375,0.5330320000648499,0.050000000745058,0.0459441654384136,298.33599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2958984375,0.5330320000648499,0.050000000745058,0.0483814179897308,298.4996032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2958984375,0.5330320000648499,0.050000000745058,0.0357343517243862,298.2559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2958984375,0.5330320000648499,0.050000000745058,0.0483814179897308,298.09918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2958984375,0.5330320000648499,0.050000000745058,0.2295006215572357,285.2500305175781,284.95001220703125,294.8207092285156,294.0072937011719,296.8324279785156,298.3736572265625,285.1126708984375,1.0,0.1565042585134506,0.9406792521476746,0.9406792521476746,0.800000011920929,1.0,-0.4895450472831726,0.21416075527668,0.2753842771053314,0.0824958533048629,0.9378026723861694,0.9378026723861694,0.0,27.23328018188477,60.0,13913.53125,0.0,29.346725463867188,1.0,282.9631652832031,284.82537841796875,297.1195068359375,298.4926452636719,293.1499938964844,293.1499938964844,283.1499938964844,0.0,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.605446457862854,1.0,0.0,0.0,1.8083902597427368,1.808395981788636,2.182119231974866e-07,4.265923976898193,4.265914440155029,9.785929250938352e-06,0.0,0.0,-0.0,5130.3525390625,0.0,182.26905822753903,1895.4371337890625,0.0,959.5498657226562,0.4589731097221374,1.0,0.0,3.0,1.0,0.0
17734020,298.1904602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94482421875,0.5101785659790039,0.050000000745058,0.0461813509464263,298.2735900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94482421875,0.5101785659790039,0.050000000745058,0.0486311875283718,298.4337463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94482421875,0.5101785659790039,0.050000000745058,0.035918828099966,298.1868591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94482421875,0.5101785659790039,0.050000000745058,0.0486311875283718,298.0171813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94482421875,0.5101785659790039,0.050000000745058,0.2306854128837585,284.9346618652344,284.95001220703125,294.81231689453125,294.0019836425781,296.0024108886719,298.30291748046875,284.8880920410156,1.0,0.1693454980850219,0.9703396558761596,0.9703396558761596,0.4000000059604645,1.0,-0.4920709729194641,0.3530078828334808,0.1390631049871444,0.2203213572502136,0.8012099266052246,0.8012099266052246,0.0,33.596763610839844,60.0,13591.7373046875,0.0,34.915409088134766,1.0,283.12744140625,284.558837890625,296.63287353515625,297.75360107421875,293.1499938964844,293.1499938964844,283.1499938964844,8002.57373046875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5170833468437195,1.0,0.0,0.0,2.2868895530700684,2.28689956665039,3.489664948119753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5269.10009765625,0.0,395.2343444824219,1895.4371337890625,0.0,562.2031860351562,0.5766906142234802,1.0,0.0,3.0,1.0,0.0
17734080,298.1904602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94482421875,0.5101785659790039,0.050000000745058,0.0461813509464263,298.2735900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94482421875,0.5101785659790039,0.050000000745058,0.0486311875283718,298.4337463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94482421875,0.5101785659790039,0.050000000745058,0.035918828099966,298.1868591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94482421875,0.5101785659790039,0.050000000745058,0.0486311875283718,298.0171813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94482421875,0.5101785659790039,0.050000000745058,0.2306854128837585,284.9346618652344,284.95001220703125,294.81231689453125,294.0019836425781,296.0024108886719,298.30291748046875,284.8880920410156,1.0,0.1693454980850219,0.9703396558761596,0.9703396558761596,0.4000000059604645,1.0,-0.4920709729194641,0.3530078828334808,0.1390631049871444,0.2203213572502136,0.8012099266052246,0.8012099266052246,0.0,33.596763610839844,60.0,13591.7373046875,0.0,34.915409088134766,1.0,283.12744140625,284.558837890625,296.63287353515625,297.75360107421875,293.1499938964844,293.1499938964844,283.1499938964844,8002.57373046875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5170833468437195,1.0,0.0,0.0,2.2868895530700684,2.28689956665039,3.489664948119753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5269.10009765625,0.0,395.2343444824219,1895.4371337890625,0.0,562.2031860351562,0.5766906142234802,1.0,0.0,3.0,1.0,0.0
17734140,298.14959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8261413574219,0.5000847578048706,0.050000000745058,0.046320341527462,298.23797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8261413574219,0.5000847578048706,0.050000000745058,0.048777550458908,298.3963928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8261413574219,0.5000847578048706,0.050000000745058,0.0360269322991371,298.1487121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8261413574219,0.5000847578048706,0.050000000745058,0.048777550458908,297.9683532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8261413574219,0.5000847578048706,0.050000000745058,0.2313796877861023,284.8182678222656,284.95001220703125,294.8070678710937,293.9986877441406,295.0292663574219,298.2630615234375,284.7852783203125,1.0,0.1764286011457443,0.990198254585266,0.990198254585266,0.132186621427536,1.0,-0.4935471415519714,0.4757296144962311,0.0178175214678049,0.3422810137271881,0.6894672513008118,0.6894672513008118,0.0,37.33326721191406,60.0,13151.322265625,-0.0,38.21981430053711,1.0,283.14520263671875,284.529052734375,296.63189697265625,297.6625366210937,293.1499938964844,293.1499938964844,283.1499938964844,17685.97265625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4667667746543884,1.0,0.0,0.0,2.2582132816314697,2.2582249641418457,3.402696790999471e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5177.58203125,0.0,427.4542236328125,1895.4371337890625,0.0,414.7843322753906,0.5866075158119202,1.0,0.0,3.0,1.0,0.0
17734200,298.1318664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7900085449219,0.4960436224937439,0.050000000745058,0.046383511275053,298.22198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7900085449219,0.4960436224937439,0.050000000745058,0.0488440729677677,298.379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7900085449219,0.4960436224937439,0.050000000745058,0.0360760651528835,298.1319274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7900085449219,0.4960436224937439,0.050000000745058,0.0488440729677677,297.9465026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7900085449219,0.4960436224937439,0.050000000745058,0.2316952496767044,284.7853088378906,284.95001220703125,294.8045959472656,293.99713134765625,294.8246765136719,298.2453308105469,284.7775573730469,1.0,0.1795253157615661,1.0,1.0,0.0,1.0,-0.4942267537117004,0.4942248463630676,1.912351763166953e-06,0.3606422245502472,0.6341679692268372,0.6341679692268372,0.0,39.0267448425293,60.0,12902.0322265625,-0.0,39.71772384643555,1.0,283.1476745605469,284.5826110839844,296.66259765625,297.6552429199219,293.1499938964844,293.1499938964844,283.1499938964844,23397.662109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4468241035938263,1.0,0.0,0.0,2.113280773162842,2.1132924556732178,2.9799417688991525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5036.046875,0.0,389.9649963378906,1895.4371337890625,0.0,367.78509521484375,0.5631422996520996,1.0,0.0,3.0,1.0,0.0
17734260,298.09375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8601379394531,0.4876357913017273,0.050000000745058,0.0465280413627624,298.1861267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8601379394531,0.4876357913017273,0.050000000745058,0.0489962697029113,298.3423156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8601379394531,0.4876357913017273,0.050000000745058,0.0361884795129299,298.0951538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8601379394531,0.4876357913017273,0.050000000745058,0.0489962697029113,297.8982238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8601379394531,0.4876357913017273,0.050000000745058,0.2324172109365463,284.8685302734375,284.95001220703125,294.79864501953125,293.9934387207031,294.79949951171875,298.205810546875,284.9156494140625,1.0,0.1863745152950287,1.0,1.0,0.0,1.0,-0.4957670271396637,0.495766669511795,3.580111069823033e-07,0.3621240854263305,0.6098984479904175,0.6098984479904175,0.0,42.8951530456543,60.0,12758.154296875,-0.0,43.14646911621094,1.0,283.1495361328125,284.822021484375,296.7680358886719,297.7109680175781,293.1499938964844,293.1499938964844,283.1499938964844,23680.294921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4099429845809936,1.0,0.0,0.0,1.807132244110108,1.8071424961090088,2.1790805249111145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5042.345703125,0.0,278.14697265625,1895.4371337890625,0.0,293.509765625,0.5104599595069885,1.0,0.0,3.0,1.0,0.0
17734320,298.0876770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885803222656,0.4862892925739288,0.050000000745058,0.0465524941682815,298.1802062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885803222656,0.4862892925739288,0.050000000745058,0.0490220189094543,298.336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885803222656,0.4862892925739288,0.050000000745058,0.0362074971199035,298.0892028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885803222656,0.4862892925739288,0.050000000745058,0.0490220189094543,297.890380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885803222656,0.4862892925739288,0.050000000745058,0.2325393557548523,284.89715576171875,284.95001220703125,294.7975769042969,293.9927673339844,294.7983703613281,298.1993408203125,284.9365234375,1.0,0.1875067949295044,1.0,1.0,0.0,1.0,-0.4960276186466217,0.496027261018753,3.580430529837031e-07,0.3623850643634796,0.622219443321228,0.622219443321228,0.0,43.54974365234375,48.0,12845.9228515625,-0.0,43.72870635986328,1.0,283.149658203125,284.8334655761719,296.7956848144531,297.742919921875,293.1499938964844,293.1499938964844,283.1499938964844,21932.9375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.406167984008789,1.0,0.0,0.0,1.8184707164764404,1.818480849266052,2.206510743008039e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5113.7392578125,0.0,275.32147216796875,1895.4371337890625,0.0,286.648681640625,0.5092147588729858,1.0,0.0,3.0,1.0,0.0
17734380,298.0565795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464111328125,0.4839892983436584,0.050000000745058,0.0465947762131691,298.1489562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464111328125,0.4839892983436584,0.050000000745058,0.0490665435791015,298.3042297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464111328125,0.4839892983436584,0.050000000745058,0.036240380257368,298.0584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464111328125,0.4839892983436584,0.050000000745058,0.0490665435791015,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464111328125,0.4839892983436584,0.050000000745058,0.2327505499124527,284.9459228515625,284.95001220703125,294.7915954589844,293.98907470703125,294.79229736328125,298.1658630371094,284.9383239746094,1.0,0.1889843791723251,1.0,1.0,0.0,1.0,-0.4964784681797027,0.4964781105518341,3.586218326745439e-07,0.3631473183631897,0.6471986174583435,0.6471986174583435,0.0,44.68476104736328,48.0,12991.5234375,-0.0,44.739524841308594,1.0,283.1499328613281,284.7891845703125,296.962646484375,297.94317626953125,293.1499938964844,293.1499938964844,283.1499938964844,17790.1328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4032234847545624,1.0,0.0,0.0,1.896536111831665,1.8965457677841189,2.400024357029906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5218.92333984375,0.0,285.3297424316406,1895.4371337890625,0.0,281.3755798339844,0.5145047903060913,1.0,0.0,3.0,1.0,0.0
17734440,298.0550842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.945068359375,0.4840484857559204,0.050000000745058,0.0465936809778213,298.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.945068359375,0.4840484857559204,0.050000000745058,0.0490653924643993,298.3026428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.945068359375,0.4840484857559204,0.050000000745058,0.03623953089118,298.0569763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.945068359375,0.4840484857559204,0.050000000745058,0.0490653924643993,297.8480529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.945068359375,0.4840484857559204,0.050000000745058,0.2327450960874557,284.9443664550781,284.95001220703125,294.7912902832031,293.9888610839844,294.7919616699219,298.1642150878906,284.93701171875,1.0,0.188917189836502,1.0,1.0,0.0,1.0,-0.4964668154716491,0.4964664578437805,3.586231400731777e-07,0.3631635010242462,0.6459574699401855,0.6459574699401855,0.0,44.65574645996094,36.0,12983.279296875,-0.0,44.713645935058594,1.0,283.1499328613281,284.7887878417969,296.9691467285156,297.9508361816406,293.1499938964844,293.1499938964844,283.1499938964844,17884.513671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4037083983421325,1.0,0.0,0.0,1.8947269916534424,1.894736647605896,2.395447609160329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5213.52294921875,0.0,285.0863647460937,1895.4371337890625,0.0,282.2394104003906,0.5142791867256165,1.0,0.0,3.0,1.0,0.0
17734500,298.0416564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9356689453125,0.4852930009365082,0.050000000745058,0.0465707406401634,298.13348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9356689453125,0.4852930009365082,0.050000000745058,0.0490412302315235,298.28863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9356689453125,0.4852930009365082,0.050000000745058,0.0362216867506504,298.043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9356689453125,0.4852930009365082,0.050000000745058,0.0490412302315235,297.830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9356689453125,0.4852930009365082,0.050000000745058,0.2326304912567138,284.9349975585937,284.95001220703125,294.78839111328125,293.9870910644531,294.7890319824219,298.1496276855469,284.934814453125,1.0,0.1877048909664154,1.0,1.0,0.0,1.0,-0.49622243642807,0.4962220788002014,3.585223566915374e-07,0.3632195889949798,0.6358583569526672,0.6358583569526672,0.0,44.04463195800781,36.0,12912.908203125,-0.0,44.16899490356445,1.0,283.1499938964844,284.7992248535156,297.0130615234375,298.0045166015625,293.1499938964844,293.1499938964844,283.1499938964844,18751.201171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4089702665805816,1.0,0.0,0.0,1.8662633895874023,1.866273045539856,2.3240167479343654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5173.9404296875,0.0,278.9268798828125,1895.4371337890625,0.0,291.730712890625,0.5103114247322083,1.0,0.0,3.0,1.0,0.0
17734560,298.0299377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.93914794921875,0.4878491163253784,0.050000000745058,0.0465241894125938,298.1210327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.93914794921875,0.4878491163253784,0.050000000745058,0.048992209136486,298.2763366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.93914794921875,0.4878491163253784,0.050000000745058,0.0361854806542396,298.0321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93914794921875,0.4878491163253784,0.050000000745058,0.048992209136486,297.8158874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.93914794921875,0.4878491163253784,0.050000000745058,0.2323979586362838,284.939697265625,284.95001220703125,294.7856750488281,293.9854431152344,294.7862854003906,298.13677978515625,284.9443664550781,1.0,0.1853923797607422,1.0,1.0,0.0,1.0,-0.4957264065742492,0.4957260489463806,3.582094620924181e-07,0.3630945980548858,0.6346562504768372,0.6346562504768372,0.0,42.80223083496094,25.0,12892.0751953125,-0.0,43.06341552734375,1.0,283.1499938964844,284.8160095214844,297.0294189453125,298.03094482421875,293.1499938964844,293.1499938964844,283.1499938964844,18780.771484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4144981205463409,1.0,0.0,0.0,1.8464900255203247,1.8464996814727783,2.275030936971234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5173.81396484375,0.0,272.5604248046875,1895.4371337890625,0.0,301.9476623535156,0.5067827701568604,1.0,0.0,3.0,1.0,0.0
17734620,298.0133361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94927978515625,0.4946063756942749,0.050000000745058,0.0464070215821266,298.102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94927978515625,0.4946063756942749,0.050000000745058,0.0488688275218009,298.2586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94927978515625,0.4946063756942749,0.050000000745058,0.0360943488776683,298.0155944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94927978515625,0.4946063756942749,0.050000000745058,0.0488688275218009,297.7947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94927978515625,0.4946063756942749,0.050000000745058,0.2318126708269119,284.9495544433594,284.95001220703125,294.78143310546875,293.9828796386719,294.781982421875,298.1182861328125,284.9494934082031,1.0,0.1796160042285919,1.0,1.0,0.0,1.0,-0.494478166103363,0.4944778084754944,3.573381377464102e-07,0.3625936508178711,0.6389592885971069,0.6389592885971069,0.0,39.67328643798828,25.0,12890.439453125,-0.0,40.288612365722656,1.0,283.1499938964844,284.8176574707031,297.0263366699219,298.04168701171875,293.1499938964844,293.1499938964844,283.1499938964844,18110.634765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4222586154937744,1.0,0.0,0.0,1.8485524654388428,1.8485620021820068,2.280116149222522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5184.57275390625,0.0,270.6916198730469,1895.4371337890625,0.0,316.7541809082031,0.5058450698852539,1.0,0.0,3.0,1.0,0.0
17734680,298.0109558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9492492675781,0.4960942566394806,0.050000000745058,0.0463826842606067,298.1000671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9492492675781,0.4960942566394806,0.050000000745058,0.0488431975245475,298.256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9492492675781,0.4960942566394806,0.050000000745058,0.0360754206776618,298.0132141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9492492675781,0.4960942566394806,0.050000000745058,0.0488431975245475,297.7917785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9492492675781,0.4960942566394806,0.050000000745058,0.2316911071538925,284.9493713378906,284.95001220703125,294.7807922363281,293.98248291015625,294.78131103515625,298.1156005859375,284.9486389160156,1.0,0.1784001588821411,1.0,1.0,0.0,1.0,-0.4942188858985901,0.4942185282707214,3.5715018498194695e-07,0.3624739944934845,0.6387609839439392,0.6387609839439392,0.0,39.02320098876953,25.0,12883.6767578125,-0.0,39.71381378173828,1.0,283.1499938964844,284.81658935546875,297.0233459472656,298.0396728515625,293.1499938964844,293.1499938964844,283.1499938964844,18094.123046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4231833219528198,1.0,0.0,0.0,1.848564505577088,1.848574042320252,2.280145849908877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5180.84619140625,0.0,270.6329650878906,1895.4371337890625,0.0,318.5567932128906,0.5057759284973145,1.0,0.0,3.0,1.0,0.0
17734740,298.0016784667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168151855469,0.5113324522972107,0.050000000745058,0.0461667589843273,298.0914001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168151855469,0.5113324522972107,0.1468511968851089,0.0486158207058906,298.1432189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0431213378906,0.7545517683029175,0.1532207131385803,0.1063488870859146,298.0038757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168151855469,0.5113324522972107,0.050000000745058,0.0486158207058906,297.7783508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168151855469,0.5113324522972107,0.050000000745058,0.2306125164031982,285.0314636230469,284.95001220703125,294.77789306640625,293.98077392578125,294.7783203125,298.0814514160156,285.0922546386719,1.0,0.1760738790035247,1.0,1.0,0.0,1.0,-0.5764455795288086,0.5764451026916504,4.3065958266197413e-07,0.4250530898571014,0.7021177411079407,0.7021177411079407,0.0,33.91697311401367,25.0,14629.28515625,-0.0,44.20869445800781,1.0,283.1499938964844,284.9632568359375,297.0275573730469,298.0949401855469,293.1499938964844,293.1499938964844,283.1499938964844,14821.3671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4289250671863556,1.0,0.0,0.0,1.929745316505432,1.929754614830017,2.484811147951405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5397.63427734375,0.0,284.95513916015625,1895.4371337890625,0.0,329.9432678222656,0.5179785490036011,1.0,0.0,3.0,1.0,0.0
17734800,297.9983215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0996398925781,0.5280383825302124,0.050000000745058,0.0459884144365787,298.06170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1197204589844,0.7241717576980591,0.1479273736476898,0.1158724427223205,298.0815734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1261901855469,0.7787230610847473,0.1513867527246475,0.1072622761130333,298.0003662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0996398925781,0.5280383825302124,0.050000000745058,0.048428013920784,297.7713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0996398925781,0.5280383825302124,0.050000000745058,0.229721650481224,285.1180114746094,284.95001220703125,294.776611328125,293.9800109863281,294.7769470214844,298.0525207519531,285.1672668457031,1.0,0.175969198346138,1.0,1.0,0.0,1.0,-0.6565983295440674,0.6565977931022644,5.077613991488761e-07,0.4854060113430023,0.7875789999961853,0.7875789999961853,0.0,29.82633399963379,28.0,16353.4609375,-0.0,49.49673080444336,1.0,283.1499938964844,284.98687744140625,297.05841064453125,298.18328857421875,293.1499938964844,293.1499938964844,283.1499938964844,9914.779296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.436122864484787,1.0,0.0,0.0,2.112530469894409,2.112540006637573,2.977826341066248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5481.44921875,0.0,331.26531982421875,1895.4371337890625,0.0,344.7138671875,0.5474411249160767,1.0,0.0,3.0,1.0,0.0
17734860,297.9889831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.19488525390625,0.534601628780365,0.050000000745058,0.0459300018846988,297.91864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1860046386719,0.7730974555015564,0.1432513147592544,0.1377237141132354,297.98828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1856384277344,0.785322368144989,0.1518972069025039,0.1065208092331886,297.9912414550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.19488525390625,0.534601628780365,0.1434181481599807,0.0483665019273757,297.74957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.19488525390625,0.534601628780365,0.050000000745058,0.2294298559427261,285.18927001953125,284.95001220703125,294.7736511230469,293.978271484375,294.77392578125,297.9780578613281,285.1578674316406,1.0,0.1759081333875656,1.0,1.0,0.0,1.0,-0.6815918684005737,0.6815913319587708,5.338120558917581e-07,0.5056347846984863,0.967773139476776,0.967773139476776,0.0,28.50529670715332,28.0,17720.771484375,-0.0,51.13643264770508,1.0,283.1499938964844,284.8285217285156,297.1687927246094,298.44610595703125,293.1499938964844,293.1499938964844,283.1499938964844,5782.998046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4708266258239746,1.0,0.0,0.0,2.5595145225524902,2.559525966644287,4.371279374026926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5590.869140625,0.0,518.5970458984375,1895.4371337890625,0.0,425.05767822265625,0.6377814412117004,1.0,0.0,3.0,1.0,0.0
17734920,297.9871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1724548339844,0.5440832376480103,0.050000000745058,0.0458545386791229,297.8984680175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.156982421875,0.7833473086357117,0.1428564041852951,0.1369648575782776,297.9766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1564636230469,0.7978361248970032,0.1524659693241119,0.1067154482007026,297.9842834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1680908203125,0.6508333683013916,0.1444420367479324,0.0787965655326843,297.7453918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1724548339844,0.5440832376480103,0.050000000745058,0.2290529161691665,285.16094970703125,284.95001220703125,294.77313232421875,293.9779663085937,294.7734069824219,297.9683532714844,285.13360595703125,1.0,0.1764402687549591,1.0,1.0,0.0,1.0,-0.7168780565261841,0.7168775200843811,5.702461862711061e-07,0.5314083695411682,0.9726932644844056,0.9726932644844056,0.0,26.794822692871094,46.0,18224.271484375,-0.0,53.71468734741211,1.0,283.1499938964844,284.8055725097656,297.1757507324219,298.4696044921875,293.1499938964844,293.1499938964844,283.1499938964844,6246.7578125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4777222275733948,1.0,0.0,0.0,2.622763156890869,2.622775077819824,4.589987270264828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5601.7578125,0.0,556.2481689453125,1895.4371337890625,0.0,443.1001586914063,0.6553406119346619,1.0,0.0,3.0,1.0,0.0
17734980,297.9410095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1978454589844,0.7638744711875916,0.1433357745409011,0.1058428809046745,297.8231811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2009582519531,0.8163713812828064,0.1428342014551162,0.1357013136148452,297.931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2015991210937,0.8376280069351196,0.1562726199626922,0.108829528093338,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2008361816406,0.81291663646698,0.1394347846508026,0.1339147686958313,297.7230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1886901855469,0.5734559893608093,0.050000000745058,0.2281088083982467,285.1998291015625,284.95001220703125,294.7709045410156,293.9766845703125,294.7710876464844,297.90399169921875,285.22802734375,1.0,0.1848404109477996,1.0,1.0,0.0,1.0,-0.8548187017440796,0.8548179864883423,7.280529530362401e-07,0.635908305644989,1.0,1.0,0.0,23.07784843444824,46.0,21233.123046875,-0.0,69.21236419677734,1.0,283.1499938964844,284.8746032714844,297.1913757324219,298.63043212890625,293.1499938964844,293.1499938964844,283.1499938964844,9183.8251953125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5122998356819153,1.0,0.0,0.0,2.9172966480255127,2.917311429977417,5.678773504769197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5759.0810546875,0.0,759.996826171875,1895.4371337890625,0.0,546.1288452148438,0.7224202752113342,1.0,0.0,3.0,1.0,0.0
17735040,297.8888244628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2426147460937,0.7996055483818054,0.1403550505638122,0.1217541024088859,297.8089599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2437744140625,0.8153080940246582,0.1432066112756729,0.135903850197792,297.9225158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.24481201171875,0.8379870653152466,0.1574202477931976,0.1095889955759048,297.8202514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2435302734375,0.8095996379852295,0.1383809596300125,0.1329886019229889,297.7166442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2243347167969,0.5721936225891113,0.050000000745058,0.2281432449817657,285.2424621582031,284.95001220703125,294.7704162597656,293.9764099121094,294.77056884765625,297.8793334960937,285.27264404296875,1.0,0.1877514570951461,1.0,1.0,0.0,1.0,-0.874098002910614,0.8740972876548767,7.52201799514296e-07,0.6509503722190857,1.0,1.0,0.0,23.46676445007324,34.0,21832.4921875,-0.0,73.0036849975586,1.0,283.1499938964844,284.8992614746094,297.1958312988281,298.6799621582031,293.1499938964844,293.1499938964844,283.1499938964844,9959.361328125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5216580033302307,1.0,0.0,0.0,2.9757518768310547,2.975767135620117,5.90862953231408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5800.63427734375,0.0,806.5978393554688,1895.4371337890625,0.0,578.0269775390625,0.7394181489944458,1.0,0.0,3.0,1.0,0.0
17735100,297.776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2873840332031,0.7918429374694824,0.1339350044727325,0.1235776394605636,297.7792663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.287353515625,0.8057153224945068,0.1444582343101501,0.136895403265953,297.90203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.28729248046875,0.8314328193664551,0.1602963656187057,0.1115957126021385,297.7619323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2873840332031,0.7937081456184387,0.136882945895195,0.1310282200574875,297.6999816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2830505371094,0.5624268054962158,0.050000000745058,0.228428915143013,285.2873840332031,284.95001220703125,294.7693176269531,293.9757995605469,294.7694396972656,297.83123779296875,285.2814025878906,1.0,0.1904188841581344,1.0,1.0,0.0,1.0,-0.8778902292251587,0.8778894543647766,7.573742664135352e-07,0.6545048952102661,1.0,1.0,0.0,25.04242897033692,34.0,22233.33984375,-0.0,76.00462341308594,1.0,283.1499938964844,284.86090087890625,297.19635009765625,298.75799560546875,293.1499938964844,293.1499938964844,283.1499938964844,11956.74609375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.544019341468811,1.0,0.0,0.0,3.121102094650269,3.1211187839508057,6.499938649540127e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5832.68115234375,0.0,930.6595458984376,1895.4371337890625,0.0,662.1050415039062,0.771721363067627,1.0,0.0,3.0,1.0,0.0
17735160,297.6988830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2505187988281,0.7771091461181641,0.1302841901779174,0.1195188462734222,297.754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2500305175781,0.802476704120636,0.1459703594446182,0.1382386088371276,297.8822937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.24951171875,0.8304879069328308,0.1631173640489578,0.1136090457439422,297.7176208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2503356933594,0.7860288023948669,0.1363907754421234,0.1301393210887909,297.6834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.25830078125,0.5575914978981018,0.050000000745058,0.2285807877779007,285.2506408691406,284.95001220703125,294.7684020996094,293.9753112792969,294.7685241699219,297.82354736328125,285.2381286621094,1.0,0.1914878487586975,1.0,1.0,0.0,1.0,-0.8761616945266724,0.8761609196662903,7.555422598670702e-07,0.6537459492683411,1.0,1.0,0.0,25.842845916748047,25.0,22269.14453125,-0.0,76.89669799804688,1.0,283.1499938964844,284.80438232421875,297.1614074707031,298.75567626953125,293.1499938964844,293.1499938964844,283.1499938964844,13524.5009765625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5609365105628967,1.0,0.0,0.0,3.230607509613037,3.2306253910064697,6.964046974644589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5827.2080078125,0.0,1032.0948486328125,1895.4371337890625,0.0,733.71484375,0.8009049296379089,1.0,0.0,3.0,1.0,0.0
17735220,297.61932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1850891113281,0.7713126540184021,0.1281829178333282,0.1162691414356231,297.7174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1846008300781,0.8090439438819885,0.1488146930932998,0.1408339142799377,297.849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1842346191406,0.8393321633338928,0.1677621752023697,0.1168901249766349,297.66064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.18487548828125,0.7873893976211548,0.1367942094802856,0.1300887018442154,297.6575012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.191650390625,0.5588095784187317,0.1212975457310676,0.228541761636734,285.18505859375,284.95001220703125,294.76727294921875,293.9747619628906,294.767333984375,297.74078369140625,285.1774597167969,1.0,0.1913675665855407,1.0,1.0,0.0,1.0,-0.8792041540145874,0.8792033791542053,7.599520017720351e-07,0.6570045351982117,1.0,1.0,0.0,25.67906379699707,25.0,22412.61328125,-0.0,77.18653869628906,1.0,283.1499938964844,284.72955322265625,297.0726623535156,298.6827392578125,293.1499938964844,293.1499938964844,283.1499938964844,16048.0869140625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5761476755142212,1.0,0.0,0.0,3.399475336074829,3.3994951248168945,7.711113312325324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5816.1728515625,0.0,1202.5494384765625,1895.4371337890625,0.0,804.5164794921875,0.838753342628479,1.0,0.0,3.0,1.0,0.0
17735280,297.611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1797790527344,0.8475620150566101,0.1282757222652435,0.1158122643828392,297.7127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1795959472656,0.8895289301872253,0.1494073718786239,0.1409732550382614,297.84521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1794738769531,0.9286738634109496,0.1686217486858368,0.1171924248337745,297.6538391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1796875,0.8651782870292664,0.1370735019445419,0.1298820823431015,297.6512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.18365478515625,0.7018378973007202,0.1216280683875083,0.3242042958736419,285.17974853515625,284.95001220703125,294.7671203613281,293.9747009277344,294.7671813964844,297.7163391113281,285.19696044921875,1.0,0.1930239051580429,1.0,1.0,0.0,1.0,-0.993905246257782,0.9939043521881104,9.102014928430436e-07,0.7396610379219055,1.0,1.0,0.0,18.45635032653809,43.0,24001.3203125,-0.0,87.19817352294922,1.0,283.1499938964844,284.7739562988281,297.0593566894531,298.6750183105469,293.1499938964844,293.1499938964844,283.1499938964844,16378.4697265625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5774555206298828,1.0,0.0,0.0,3.420966148376465,3.4209861755371094,7.808917530383042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5856.67041015625,0.0,1225.5008544921875,1895.4371337890625,0.0,810.901611328125,0.846886157989502,1.0,0.0,3.0,1.0,0.0
17735340,297.58349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4916687011719,0.9516396522521972,0.1314691454172134,0.1186710223555564,297.75665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.48883056640625,0.8899140357971191,0.1610057204961776,0.1042607724666595,297.91168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4888610839844,0.8899140357971191,0.1842110008001327,0.0770066529512405,297.66339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4927978515625,0.9787587523460388,0.1444950997829437,0.1358987092971801,297.5133972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4901428222656,0.9067688584327698,0.1140162050724029,0.5221726894378662,285.4950256347656,284.95001220703125,294.7666015625,293.9745178222656,294.7665710449219,297.79345703125,285.5096435546875,1.0,0.2066603451967239,1.0,1.0,0.0,1.0,-1.133796215057373,1.133795142173767,1.1273093605268514e-06,0.8527804613113403,1.0,1.0,0.0,15.429924964904783,63.0,27757.08984375,-0.0,114.46805572509766,1.0,283.1499938964844,285.0055847167969,297.1034240722656,298.9272155761719,293.1499938964844,293.1499938964844,283.1499938964844,18678.908203125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5999593734741211,1.0,0.0,0.0,3.5670180320739746,3.567039728164673,8.489925562571443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6131.4970703125,0.0,1389.2593994140625,1895.4371337890625,0.0,928.5736694335938,0.8822384476661682,1.0,0.0,3.0,1.0,0.0
17735400,297.58349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4916687011719,0.9516396522521972,0.1314691454172134,0.1186710223555564,297.75665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.48883056640625,0.8899140357971191,0.1610057204961776,0.1042607724666595,297.91168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4888610839844,0.8899140357971191,0.1842110008001327,0.0770066529512405,297.66339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4927978515625,0.9787587523460388,0.1444950997829437,0.1358987092971801,297.5133972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4901428222656,0.9067688584327698,0.1140162050724029,0.5221726894378662,285.4950256347656,284.95001220703125,294.7666015625,293.9745178222656,294.7665710449219,297.79345703125,285.5096435546875,1.0,0.2066603451967239,1.0,1.0,0.0,1.0,-1.133796215057373,1.133795142173767,1.1273093605268514e-06,0.8527804613113403,1.0,1.0,0.0,15.429924964904783,63.0,27757.08984375,-0.0,114.46805572509766,1.0,283.1499938964844,285.0055847167969,297.1034240722656,298.9272155761719,293.1499938964844,293.1499938964844,283.1499938964844,18678.908203125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5999593734741211,1.0,0.0,0.0,3.5670180320739746,3.567039728164673,8.489925562571443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6131.4970703125,0.0,1389.2593994140625,1895.4371337890625,0.0,928.5736694335938,0.8822384476661682,1.0,0.0,3.0,1.0,0.0
17735460,297.5569763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.55133056640625,0.928561270236969,0.1326433718204498,0.1195705756545066,297.7189025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5510559082031,0.9097874760627748,0.1625406444072723,0.1193842589855194,297.87701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5506896972656,0.9094948172569276,0.1873715966939926,0.088099904358387,297.62628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5522155761719,0.9608184695243835,0.145305261015892,0.1379609405994415,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.54998779296875,0.8742837905883789,0.1108584925532341,0.5045717358589172,285.5538024902344,284.95001220703125,294.76666259765625,293.97467041015625,294.7666320800781,297.7447204589844,285.5746765136719,1.0,0.2204752564430236,1.0,1.0,0.0,1.0,-1.2141273021697998,1.2141261100769043,1.2655297041419544e-06,0.9170560240745544,1.0,1.0,0.0,17.457475662231445,63.0,29321.8359375,-0.0,132.37828063964844,1.0,283.1499938964844,285.0556335449219,297.13116455078125,299.0587463378906,293.1499938964844,293.1499938964844,283.1499938964844,20100.7421875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6229227781295776,1.0,0.0,0.0,3.6543705463409424,3.6543936729431152,8.910836299946823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6227.42041015625,0.0,1493.8443603515625,1895.4371337890625,0.0,1063.7430419921875,0.9005643725395203,1.0,0.0,3.0,1.0,0.0
17735520,297.5397033691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.60223388671875,0.8830329179763794,0.1325778067111969,0.1195950806140899,297.69012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6052551269531,0.9505094289779664,0.1619993299245834,0.1539141237735748,297.8434753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6042175292969,0.9921103715896606,0.187013179063797,0.1301665306091308,297.6050109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6029663085937,0.9113304018974304,0.1451254189014434,0.1378935128450393,297.4264831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6005249023437,0.8326323628425598,0.1097599938511848,0.4990653395652771,285.60504150390625,284.95001220703125,294.76678466796875,293.97479248046875,294.76678466796875,297.72003173828125,285.6184997558594,1.0,0.2277319431304931,1.0,1.0,0.0,1.0,-1.234539031982422,1.2345377206802368,1.3022893199376997e-06,0.9333098530769348,1.0,1.0,0.0,19.911340713500977,83.0,29861.55078125,-0.0,150.85244750976562,1.0,283.1499938964844,285.08319091796875,297.1343994140625,299.1135559082031,293.1499938964844,293.1499938964844,283.1499938964844,20560.4921875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6331880688667297,1.0,0.0,0.0,3.682172536849976,3.682195901870728,9.046937634593631e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6269.544921875,0.0,1528.1995849609375,1895.4371337890625,0.0,1128.7025146484375,0.9101908802986144,1.0,0.0,3.0,1.0,0.0
17735580,297.4950866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6128234863281,0.7612688541412354,0.1329738050699234,0.1202512383460998,297.6187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.61285400390625,0.813206672668457,0.1615771204233169,0.1538934707641601,297.7182922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6128234863281,0.846197783946991,0.1830135583877563,0.129013180732727,297.5511779785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6126708984375,0.7843773365020752,0.1454081237316131,0.1383788287639618,297.3675842285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6133728027344,0.7130461931228638,0.1072661131620407,0.4884710609912872,285.612548828125,284.95001220703125,294.7677307128906,293.9755554199219,294.7677001953125,297.6290283203125,285.61920166015625,1.0,0.2515172660350799,1.0,1.0,0.0,1.0,-1.2678334712982178,1.2678321599960327,1.363658157060854e-06,0.9597053527832032,1.0,1.0,0.0,33.57047271728516,71.0,30539.91015625,-0.0,183.91574096679688,1.0,283.1499938964844,285.0711364746094,297.0964050292969,299.15301513671875,293.1499938964844,293.1499938964844,283.1499938964844,22175.302734375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6589673757553101,1.0,0.0,0.0,3.778203010559082,3.7782278060913086,9.524976007924124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6299.51513671875,0.0,1650.9110107421875,1895.4371337890625,0.0,1303.209716796875,0.9335644841194152,1.0,0.0,3.0,1.0,0.0
17735640,297.4950866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6128234863281,0.7612688541412354,0.1329738050699234,0.1202512383460998,297.6187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.61285400390625,0.813206672668457,0.1615771204233169,0.1538934707641601,297.7182922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6128234863281,0.846197783946991,0.1830135583877563,0.129013180732727,297.5511779785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6126708984375,0.7843773365020752,0.1454081237316131,0.1383788287639618,297.3675842285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6133728027344,0.7130461931228638,0.1072661131620407,0.4884710609912872,285.612548828125,284.95001220703125,294.7677307128906,293.9755554199219,294.7677001953125,297.6290283203125,285.61920166015625,1.0,0.2515172660350799,1.0,1.0,0.0,1.0,-1.2678334712982178,1.2678321599960327,1.363658157060854e-06,0.9597053527832032,1.0,1.0,0.0,33.57047271728516,71.0,30539.91015625,-0.0,183.91574096679688,1.0,283.1499938964844,285.0711364746094,297.0964050292969,299.15301513671875,293.1499938964844,293.1499938964844,283.1499938964844,22175.302734375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6589673757553101,1.0,0.0,0.0,3.778203010559082,3.7782278060913086,9.524976007924124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6299.51513671875,0.0,1650.9110107421875,1895.4371337890625,0.0,1303.209716796875,0.9335644841194152,1.0,0.0,3.0,1.0,0.0
17735700,297.4762268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6030578613281,0.7233439087867737,0.1333036422729492,0.1208600103855133,297.5922546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6023864746094,0.7691085338592529,0.1619368195533752,0.1543230861425399,297.6824645996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6019897460937,0.8019198179244995,0.1830844581127166,0.1288280189037323,297.5296325683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.60272216796875,0.7434914112091064,0.1458306163549423,0.1390656530857086,297.3444519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6038818359375,0.6708710193634033,0.1063675433397293,0.4856801033020019,285.6019897460937,284.95001220703125,294.7684936523437,293.9761047363281,294.7684326171875,297.5976257324219,285.5960998535156,1.0,0.2579670250415802,1.0,1.0,0.0,1.0,-1.2346419095993042,1.2346405982971191,1.3030869467911543e-06,0.9341172575950624,1.0,1.0,0.0,41.81686782836914,71.0,30157.482421875,-0.0,195.16763305664065,1.0,283.1499938964844,285.0345764160156,297.0595092773437,299.1243591308594,293.1499938964844,293.1499938964844,283.1499938964844,23046.115234375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66538006067276,1.0,0.0,0.0,3.8289895057678223,3.829014778137207,9.782766028365586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6280.8779296875,0.0,1718.384521484375,1895.4371337890625,0.0,1348.9896240234375,0.9430997371673584,1.0,0.0,3.0,1.0,0.0
