time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17735760,297.459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.583740234375,0.7105254530906677,0.1337447166442871,0.1213661730289459,297.5706481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5834655761719,0.7551689743995667,0.1626089960336685,0.1549703478813171,297.656005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.58331298828125,0.786576509475708,0.1838512569665908,0.1292436867952346,297.51129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5835876464844,0.7309317588806152,0.146429181098938,0.1397179514169693,297.3254089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5841979980469,0.6559762954711914,0.1057232841849327,0.4830270111560821,285.58331298828125,284.95001220703125,294.7694396972656,293.97674560546875,294.76934814453125,297.57452392578125,285.5810546875,1.0,0.262809693813324,1.0,1.0,0.0,1.0,-1.234124779701233,1.234123468399048,1.3021281120018102e-06,0.933683454990387,1.0,1.0,0.0,45.69585037231445,59.0,30171.36328125,-0.0,203.1413726806641,1.0,283.1499938964844,285.01922607421875,297.0259094238281,299.0870056152344,293.1499938964844,293.1499938964844,283.1499938964844,23599.796875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6683909296989441,1.0,0.0,0.0,3.860933303833008,3.860959053039551,9.946674026650726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6274.26220703125,0.0,1761.751953125,1895.4371337890625,0.0,1370.7921142578125,0.953758180141449,1.0,0.0,3.0,1.0,0.0
17735820,297.43182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.560302734375,0.7010537385940552,0.1348243355751037,0.1224057227373123,297.5364685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5601501464844,0.7465648651123047,0.1644484549760818,0.1566981375217437,297.6171569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.56005859375,0.7774024605751038,0.1862950623035431,0.1308583170175552,297.48114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5602111816406,0.7227562665939331,0.1479292660951614,0.1411793231964111,297.2958374023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.56060791015625,0.6442593336105347,0.1049279198050499,0.4793881773948669,285.56005859375,284.95001220703125,294.7718811035156,293.9783935546875,294.7717590332031,297.5393371582031,285.55865478515625,1.0,0.2671920955181122,1.0,1.0,0.0,1.0,-1.2367695569992063,1.2367682456970217,1.306934450440167e-06,0.9357808232307434,1.0,1.0,0.0,49.13090896606445,47.0,30295.6171875,-0.0,211.2666778564453,1.0,283.1499938964844,284.9911193847656,296.9892272949219,299.045166015625,293.1499938964844,293.1499938964844,283.1499938964844,24898.53515625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6697338223457336,1.0,0.0,0.0,3.934844493865967,3.934871196746826,1.0331144721931196e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6274.185546875,0.0,1864.8790283203125,1895.4371337890625,0.0,1380.57861328125,0.9718353152275084,1.0,0.0,3.0,1.0,0.0
17735880,297.43182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.560302734375,0.7010537385940552,0.1348243355751037,0.1224057227373123,297.5364685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5601501464844,0.7465648651123047,0.1644484549760818,0.1566981375217437,297.6171569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.56005859375,0.7774024605751038,0.1862950623035431,0.1308583170175552,297.48114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5602111816406,0.7227562665939331,0.1479292660951614,0.1411793231964111,297.2958374023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.56060791015625,0.6442593336105347,0.1049279198050499,0.4793881773948669,285.56005859375,284.95001220703125,294.7718811035156,293.9783935546875,294.7717590332031,297.5393371582031,285.55865478515625,1.0,0.2671920955181122,1.0,1.0,0.0,1.0,-1.2367695569992063,1.2367682456970217,1.306934450440167e-06,0.9357808232307434,1.0,1.0,0.0,49.13090896606445,47.0,30295.6171875,-0.0,211.2666778564453,1.0,283.1499938964844,284.9911193847656,296.9892272949219,299.045166015625,293.1499938964844,293.1499938964844,283.1499938964844,24898.53515625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6697338223457336,1.0,0.0,0.0,3.934844493865967,3.934871196746826,1.0331144721931196e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6274.185546875,0.0,1864.8790283203125,1895.4371337890625,0.0,1380.57861328125,0.9718353152275084,1.0,0.0,3.0,1.0,0.0
17735940,297.4091491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.544189453125,0.7063986659049988,0.1360836029052734,0.1234638467431068,297.5098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5440673828125,0.7526465058326721,0.1666368544101715,0.1586597710847854,297.5879211425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.54400634765625,0.7847990393638611,0.1892322599887848,0.132814735174179,297.45709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.54412841796875,0.7281322479248047,0.1496759802103042,0.1427415460348129,297.2740783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5443725585937,0.6459764242172241,0.1045562103390693,0.4771170914173126,285.54400634765625,284.95001220703125,294.7751159667969,293.9804992675781,294.77496337890625,297.5127258300781,285.54315185546875,1.0,0.2663189470767975,1.0,1.0,0.0,1.0,-1.2418911457061768,1.2418898344039917,1.3163003131921869e-06,0.9398715496063232,1.0,1.0,0.0,48.23736953735352,35.0,30468.265625,-0.0,211.1526641845703,1.0,283.1499938964844,284.96954345703125,296.9822082519531,299.0406188964844,293.1499938964844,293.1499938964844,283.1499938964844,26128.013671875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6697617173194885,1.0,0.0,0.0,4.003557205200195,4.003584861755371,1.0695111996028572e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6283.5869140625,0.0,1964.292236328125,1895.4371337890625,0.0,1380.7818603515625,0.9886682033538818,1.0,0.0,3.0,1.0,0.0
17736000,297.4091491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.544189453125,0.7063986659049988,0.1360836029052734,0.1234638467431068,297.5098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5440673828125,0.7526465058326721,0.1666368544101715,0.1586597710847854,297.5879211425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.54400634765625,0.7847990393638611,0.1892322599887848,0.132814735174179,297.45709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.54412841796875,0.7281322479248047,0.1496759802103042,0.1427415460348129,297.2740783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5443725585937,0.6459764242172241,0.1045562103390693,0.4771170914173126,285.54400634765625,284.95001220703125,294.7751159667969,293.9804992675781,294.77496337890625,297.5127258300781,285.54315185546875,1.0,0.2663189470767975,1.0,1.0,0.0,1.0,-1.2418911457061768,1.2418898344039917,1.3163003131921869e-06,0.9398715496063232,1.0,1.0,0.0,48.23736953735352,35.0,30468.265625,-0.0,211.1526641845703,1.0,283.1499938964844,284.96954345703125,296.9822082519531,299.0406188964844,293.1499938964844,293.1499938964844,283.1499938964844,26128.013671875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6697617173194885,1.0,0.0,0.0,4.003557205200195,4.003584861755371,1.0695111996028572e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6283.5869140625,0.0,1964.292236328125,1895.4371337890625,0.0,1380.7818603515625,0.9886682033538818,1.0,0.0,3.0,1.0,0.0
17736060,297.3902893066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.53271484375,0.7221576571464539,0.1374447792768478,0.1245137304067611,297.4881286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5326538085937,0.7704906463623047,0.1689786612987518,0.160683736205101,297.5638732910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5326232910156,0.8048204779624939,0.1923303455114364,0.1348378211259842,297.43731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5326843261719,0.743981122970581,0.1515495926141739,0.1443271189928054,297.2574157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5328369140625,0.657960057258606,0.1044301316142082,0.4755514860153198,285.5326232910156,284.95001220703125,294.7790832519531,293.9830627441406,294.7789001464844,297.4912414550781,285.5323486328125,1.0,0.2615834772586822,1.0,1.0,0.0,1.0,-1.2480326890945437,1.2480313777923584,1.327592372035724e-06,0.9447795748710632,1.0,1.0,0.0,44.24779510498047,25.0,30648.638671875,-0.0,204.81320190429688,1.0,283.1499938964844,284.9532775878906,296.9869384765625,299.0537414550781,293.1499938964844,293.1499938964844,283.1499938964844,27192.5,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6705055832862854,1.0,0.0,0.0,4.06210994720459,4.062138080596924,1.1010234857167234e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6295.47802734375,0.0,2051.74365234375,1895.4371337890625,0.0,1386.2198486328125,1.0,1.0,0.0,3.0,1.0,0.0
17736120,297.3902893066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.53271484375,0.7221576571464539,0.1374447792768478,0.1245137304067611,297.4881286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5326538085937,0.7704906463623047,0.1689786612987518,0.160683736205101,297.5638732910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5326232910156,0.8048204779624939,0.1923303455114364,0.1348378211259842,297.43731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5326843261719,0.743981122970581,0.1515495926141739,0.1443271189928054,297.2574157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5328369140625,0.657960057258606,0.1044301316142082,0.4755514860153198,285.5326232910156,284.95001220703125,294.7790832519531,293.9830627441406,294.7789001464844,297.4912414550781,285.5323486328125,1.0,0.2615834772586822,1.0,1.0,0.0,1.0,-1.2480326890945437,1.2480313777923584,1.327592372035724e-06,0.9447795748710632,1.0,1.0,0.0,44.24779510498047,25.0,30648.638671875,-0.0,204.81320190429688,1.0,283.1499938964844,284.9532775878906,296.9869384765625,299.0537414550781,293.1499938964844,293.1499938964844,283.1499938964844,27192.5,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6705055832862854,1.0,0.0,0.0,4.06210994720459,4.062138080596924,1.1010234857167234e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6295.47802734375,0.0,2051.74365234375,1895.4371337890625,0.0,1386.2198486328125,1.0,1.0,0.0,3.0,1.0,0.0
17736180,297.3744812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5388488769531,0.7457321882247925,0.1388752907514572,0.125568613409996,297.46978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5389709472656,0.7993108630180359,0.1713871508836746,0.162720501422882,297.5433654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5390319824219,0.8334936499595642,0.1954779773950576,0.1368599832057953,297.4206848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5389099121094,0.7701330184936523,0.1534906029701233,0.145921915769577,297.2442932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5386657714844,0.6795769333839417,0.1044497042894363,0.474423199892044,285.5390014648437,284.95001220703125,294.7838439941406,293.986083984375,294.7835998535156,297.4732971191406,285.5400390625,1.0,0.2547789514064789,1.0,1.0,0.0,1.0,-1.2547309398651123,1.2547296285629272,1.3399717317952309e-06,0.9501217007637024,1.0,1.0,0.0,38.64384460449219,25.0,30788.810546875,-0.0,195.14761352539065,1.0,283.1499938964844,284.9598693847656,296.9914855957031,299.0658569335937,293.1499938964844,293.1499938964844,283.1499938964844,27240.81640625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6716142892837524,1.0,0.0,0.0,4.064747333526611,4.064775943756104,1.1024538935089367e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6304.984375,0.0,2055.742919921875,1895.4371337890625,0.0,1394.346435546875,1.0,1.0,0.0,3.0,1.0,0.0
17736240,297.3744812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5388488769531,0.7457321882247925,0.1388752907514572,0.125568613409996,297.46978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5389709472656,0.7993108630180359,0.1713871508836746,0.162720501422882,297.5433654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5390319824219,0.8334936499595642,0.1954779773950576,0.1368599832057953,297.4206848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5389099121094,0.7701330184936523,0.1534906029701233,0.145921915769577,297.2442932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5386657714844,0.6795769333839417,0.1044497042894363,0.474423199892044,285.5390014648437,284.95001220703125,294.7838439941406,293.986083984375,294.7835998535156,297.4732971191406,285.5400390625,1.0,0.2547789514064789,1.0,1.0,0.0,1.0,-1.2547309398651123,1.2547296285629272,1.3399717317952309e-06,0.9501217007637024,1.0,1.0,0.0,38.64384460449219,25.0,30788.810546875,-0.0,195.14761352539065,1.0,283.1499938964844,284.9598693847656,296.9914855957031,299.0658569335937,293.1499938964844,293.1499938964844,283.1499938964844,27240.81640625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6716142892837524,1.0,0.0,0.0,4.064747333526611,4.064775943756104,1.1024538935089367e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6304.984375,0.0,2055.742919921875,1895.4371337890625,0.0,1394.346435546875,1.0,1.0,0.0,3.0,1.0,0.0
17736300,297.3675231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5444030761719,0.7575122117996216,0.1396052688360214,0.1261344999074936,297.4615783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5445251464844,0.8130484223365784,0.1725992411375045,0.1637735813856125,297.5340881347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5445861816406,0.847205400466919,0.1970510631799698,0.1378912478685379,297.4132995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5444641113281,0.7832924127578735,0.1544724851846695,0.146756574511528,297.2387084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5441589355469,0.6902176141738892,0.1044935211539268,0.4741446375846863,285.5445556640625,284.95001220703125,294.7864990234375,293.9877624511719,294.7862548828125,297.46533203125,285.54571533203125,1.0,0.2523661851882934,1.0,1.0,0.0,1.0,-1.2585794925689695,1.258578181266785,1.347108991467394e-06,0.9531794786453248,1.0,1.0,0.0,36.393531799316406,25.0,30871.083984375,-0.0,191.6212921142578,1.0,283.1499938964844,284.96466064453125,296.9937744140625,299.0726928710937,293.1499938964844,293.1499938964844,283.1499938964844,27240.81640625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6722590923309326,1.0,0.0,0.0,4.064747333526611,4.064775943756104,1.1024538935089367e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6310.740234375,0.0,2055.742919921875,1895.4371337890625,0.0,1399.0845947265625,1.0,1.0,0.0,3.0,1.0,0.0
17736360,297.3609924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5504455566406,0.7687364220619202,0.1403313130140304,0.1267158836126327,297.453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.55059814453125,0.8249953985214233,0.1738024950027465,0.16483835875988,297.5253295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5506591796875,0.8603187203407288,0.198607787489891,0.138926163315773,297.4063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5505065917969,0.7956281304359436,0.155449166893959,0.147606074810028,297.2336120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5502014160156,0.6999816298484802,0.1045461595058441,0.4740023910999298,285.5506286621094,284.95001220703125,294.7893371582031,293.9895324707031,294.7890930175781,297.4579162597656,285.5518798828125,1.0,0.2503768503665924,1.0,1.0,0.0,1.0,-1.2626467943191528,1.2626453638076782,1.3546775790018728e-06,0.9564089775085448,1.0,1.0,0.0,34.54503631591797,25.0,30958.755859375,-0.0,189.0074615478516,1.0,283.1499938964844,284.96978759765625,296.9962463378906,299.08013916015625,293.1499938964844,293.1499938964844,283.1499938964844,27240.81640625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6729801893234253,1.0,0.0,0.0,4.064747333526611,4.064775943756104,1.1024538935089367e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6316.92529296875,0.0,2055.742919921875,1895.4371337890625,0.0,1404.3931884765625,1.0,1.0,0.0,3.0,1.0,0.0
17736420,297.348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5632019042969,0.7903202772140503,0.141757920384407,0.127887949347496,297.439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5633544921875,0.8472886085510254,0.1761665195226669,0.1669627279043197,297.5087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5634460449219,0.8858554363250732,0.2016582041978836,0.1409778445959091,297.3934936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.56329345703125,0.8181276917457581,0.1573711484670639,0.1493099927902221,297.224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5629577636719,0.717452347278595,0.1046543195843696,0.4739018976688385,285.5634155273437,284.95001220703125,294.795654296875,293.9934387207031,294.7953796386719,297.44415283203125,285.564697265625,1.0,0.2473831474781036,1.0,1.0,0.0,1.0,-1.2709910869598389,1.2709897756576538,1.3702781416213838e-06,0.963016927242279,1.0,1.0,0.0,31.57199478149414,25.0,31139.904296875,-0.0,185.35916137695312,1.0,283.1499938964844,284.9804077148437,297.00128173828125,299.0958251953125,293.1499938964844,293.1499938964844,283.1499938964844,27240.81640625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6745843291282654,1.0,0.0,0.0,4.064747333526611,4.064775943756104,1.1024538935089367e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6329.765625,0.0,2055.742919921875,1895.4371337890625,0.0,1416.2420654296875,1.0,1.0,0.0,3.0,1.0,0.0
17736480,297.348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5632019042969,0.7903202772140503,0.141757920384407,0.127887949347496,297.439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5633544921875,0.8472886085510254,0.1761665195226669,0.1669627279043197,297.5087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5634460449219,0.8858554363250732,0.2016582041978836,0.1409778445959091,297.3934936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.56329345703125,0.8181276917457581,0.1573711484670639,0.1493099927902221,297.224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5629577636719,0.717452347278595,0.1046543195843696,0.4739018976688385,285.5634155273437,284.95001220703125,294.795654296875,293.9934387207031,294.7953796386719,297.44415283203125,285.564697265625,1.0,0.2473831474781036,1.0,1.0,0.0,1.0,-1.2709910869598389,1.2709897756576538,1.3702781416213838e-06,0.963016927242279,1.0,1.0,0.0,31.57199478149414,25.0,31139.904296875,-0.0,185.35916137695312,1.0,283.1499938964844,284.9804077148437,297.00128173828125,299.0958251953125,293.1499938964844,293.1499938964844,283.1499938964844,27240.81640625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6745843291282654,1.0,0.0,0.0,4.064747333526611,4.064775943756104,1.1024538935089367e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6329.765625,0.0,2055.742919921875,1895.4371337890625,0.0,1416.2420654296875,1.0,1.0,0.0,3.0,1.0,0.0
17736540,297.3377990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.57623291015625,0.810116171836853,0.1431427299976349,0.1290524452924728,297.426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5763854980469,0.8686414957046509,0.1784632503986358,0.1690563857555389,297.4932556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.57647705078125,0.9100798964500428,0.2046164572238922,0.142989307641983,297.3816223144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5763244628906,0.837411105632782,0.1592401266098022,0.1509965509176254,297.216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5759582519531,0.731779158115387,0.104747787117958,0.4738973379135132,285.5764465332031,284.95001220703125,294.802734375,293.9977722167969,294.8023986816406,297.4314880371094,285.5777282714844,1.0,0.2453645169734954,1.0,1.0,0.0,1.0,-1.279335618019104,1.2793341875076294,1.3859727232556909e-06,0.9695965647697448,1.0,1.0,0.0,29.319976806640625,25.0,31322.697265625,-0.0,183.226303100586,1.0,283.1499938964844,284.9911499023437,297.0063171386719,299.11181640625,293.1499938964844,293.1499938964844,283.1499938964844,27240.81640625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6763025522232056,1.0,0.0,0.0,4.064747333526611,4.064775943756104,1.1024538935089367e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6342.767578125,0.0,2055.742919921875,1895.4371337890625,0.0,1428.992431640625,1.0,1.0,0.0,3.0,1.0,0.0
17736600,297.3377990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.57623291015625,0.810116171836853,0.1431427299976349,0.1290524452924728,297.426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5763854980469,0.8686414957046509,0.1784632503986358,0.1690563857555389,297.4932556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.57647705078125,0.9100798964500428,0.2046164572238922,0.142989307641983,297.3816223144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5763244628906,0.837411105632782,0.1592401266098022,0.1509965509176254,297.216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5759582519531,0.731779158115387,0.104747787117958,0.4738973379135132,285.5764465332031,284.95001220703125,294.802734375,293.9977722167969,294.8023986816406,297.4314880371094,285.5777282714844,1.0,0.2453645169734954,1.0,1.0,0.0,1.0,-1.279335618019104,1.2793341875076294,1.3859727232556909e-06,0.9695965647697448,1.0,1.0,0.0,29.319976806640625,25.0,31322.697265625,-0.0,183.226303100586,1.0,283.1499938964844,284.9911499023437,297.0063171386719,299.11181640625,293.1499938964844,293.1499938964844,283.1499938964844,27240.81640625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6763025522232056,1.0,0.0,0.0,4.064747333526611,4.064775943756104,1.1024538935089367e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6342.767578125,0.0,2055.742919921875,1895.4371337890625,0.0,1428.992431640625,1.0,1.0,0.0,3.0,1.0,0.0
17736660,297.3275756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5892028808594,0.8262379169464111,0.1444776803255081,0.1301953643560409,297.4135131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.58935546875,0.8881353735923767,0.1806772947311401,0.1710975915193557,297.4786071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.58941650390625,0.9338493347167968,0.2074661701917648,0.1449437886476516,297.3705444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5892639160156,0.8547700047492981,0.161042034626007,0.1526454091072082,297.2085266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.58892822265625,0.7440256476402283,0.1048112586140632,0.4738853573799133,285.5893859863281,284.95001220703125,294.8105773925781,294.0025634765625,294.81024169921875,297.4197692871094,285.59063720703125,1.0,0.2441387176513672,1.0,1.0,0.0,1.0,-1.2874687910079956,1.287467360496521,1.4013312465976924e-06,0.975949227809906,1.0,1.0,0.0,27.66300392150879,25.0,31502.79296875,-0.0,182.2938842773437,1.0,283.1499938964844,285.00177001953125,297.0112609863281,299.1276550292969,293.1499938964844,293.1499938964844,283.1499938964844,27240.81640625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6780499219894409,1.0,0.0,0.0,4.064747333526611,4.064775943756104,1.1024538935089367e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6355.6357421875,0.0,2055.742919921875,1895.4371337890625,0.0,1442.02099609375,1.0,1.0,0.0,3.0,1.0,0.0
17736720,297.3275756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5892028808594,0.8262379169464111,0.1444776803255081,0.1301953643560409,297.4135131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.58935546875,0.8881353735923767,0.1806772947311401,0.1710975915193557,297.4786071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.58941650390625,0.9338493347167968,0.2074661701917648,0.1449437886476516,297.3705444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5892639160156,0.8547700047492981,0.161042034626007,0.1526454091072082,297.2085266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.58892822265625,0.7440256476402283,0.1048112586140632,0.4738853573799133,285.5893859863281,284.95001220703125,294.8105773925781,294.0025634765625,294.81024169921875,297.4197692871094,285.59063720703125,1.0,0.2441387176513672,1.0,1.0,0.0,1.0,-1.2874687910079956,1.287467360496521,1.4013312465976924e-06,0.975949227809906,1.0,1.0,0.0,27.66300392150879,25.0,31502.79296875,-0.0,182.2938842773437,1.0,283.1499938964844,285.00177001953125,297.0112609863281,299.1276550292969,293.1499938964844,293.1499938964844,283.1499938964844,27240.81640625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6780499219894409,1.0,0.0,0.0,4.064747333526611,4.064775943756104,1.1024538935089367e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6355.6357421875,0.0,2055.742919921875,1895.4371337890625,0.0,1442.02099609375,1.0,1.0,0.0,3.0,1.0,0.0
17736780,297.31817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.60186767578125,0.8398604989051819,0.1457642316818237,0.1313111931085586,297.40167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6019897460937,0.9052274227142334,0.1828050911426544,0.173075646162033,297.4646911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6020812988281,0.9540563821792604,0.2102047502994537,0.1468340903520584,297.36016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6019287109375,0.8702769875526428,0.1627730876207351,0.1542457342147827,297.2015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6015930175781,0.7544915676116943,0.1048374846577644,0.4737975597381592,285.6020202636719,284.95001220703125,294.8192443847656,294.0078125,294.8188781738281,297.4089050292969,285.6032409667969,1.0,0.2434898763895034,1.0,1.0,0.0,1.0,-1.2952673435211182,1.2952659130096436,1.4160100363369563e-06,0.9818674325942992,1.0,1.0,0.0,26.45127487182617,25.0,31677.623046875,-0.0,182.21519470214844,1.0,283.1499938964844,285.0120544433594,297.0163269042969,299.1432800292969,293.1499938964844,293.1499938964844,283.04998779296875,27240.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6797575354576111,1.0,0.0,0.0,4.064747333526611,4.064775943756104,1.1024538935089367e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6481.90625,0.0,2055.742919921875,1895.4371337890625,0.0,1454.8125,1.0,1.0,0.0,3.0,1.0,0.0
17736840,297.31817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.60186767578125,0.8398604989051819,0.1457642316818237,0.1313111931085586,297.40167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6019897460937,0.9052274227142334,0.1828050911426544,0.173075646162033,297.4646911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6020812988281,0.9540563821792604,0.2102047502994537,0.1468340903520584,297.36016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6019287109375,0.8702769875526428,0.1627730876207351,0.1542457342147827,297.2015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6015930175781,0.7544915676116943,0.1048374846577644,0.4737975597381592,285.6020202636719,284.95001220703125,294.8192443847656,294.0078125,294.8188781738281,297.4089050292969,285.6032409667969,1.0,0.2434898763895034,1.0,1.0,0.0,1.0,-1.2952673435211182,1.2952659130096436,1.4160100363369563e-06,0.9818674325942992,1.0,1.0,0.0,26.45127487182617,25.0,31677.623046875,-0.0,182.21519470214844,1.0,283.1499938964844,285.0120544433594,297.0163269042969,299.1432800292969,293.1499938964844,293.1499938964844,283.04998779296875,27240.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6797575354576111,1.0,0.0,0.0,4.064747333526611,4.064775943756104,1.1024538935089367e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6481.90625,0.0,2055.742919921875,1895.4371337890625,0.0,1454.8125,1.0,1.0,0.0,3.0,1.0,0.0
17736900,297.3133239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5660400390625,0.8459542989730835,0.1463517397642135,0.1318475008010864,297.3956604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.56475830078125,0.9133126735687256,0.183805450797081,0.1740311235189438,297.45751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5640869140625,0.9624792337417604,0.2114919871091842,0.1477461606264114,297.3548889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5653686523437,0.8772768974304199,0.1635837256908416,0.1550183594226837,297.197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5684509277344,0.7590592503547668,0.1048162132501602,0.4736872017383575,285.5644836425781,284.95001220703125,294.8238830566406,294.0105895996094,294.8234558105469,297.4034729003906,285.55474853515625,1.0,0.2433158308267593,1.0,1.0,0.0,1.0,-1.29894757270813,1.2989462614059448,1.4229509588403744e-06,0.9846360683441162,1.0,1.0,0.0,25.973588943481445,25.0,32026.544921875,-0.0,182.38438415527344,1.0,283.0641174316406,284.9531555175781,297.0386047363281,299.21307373046875,293.1499938964844,293.1499938964844,283.04998779296875,27240.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6836349964141846,1.0,0.0,0.0,4.064747333526611,4.064775943756104,1.1024538935089367e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6415.96142578125,0.0,2055.742919921875,1895.4371337890625,0.0,1484.074462890625,1.0,1.0,0.0,3.0,1.0,0.0
17736960,297.30792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5385131835937,0.8510822057723999,0.1468559056520462,0.1323188841342926,297.3891906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.53826904296875,0.9204537868499756,0.1847268342971801,0.1749188899993896,297.4498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5381774902344,0.9692766666412354,0.2126822620630264,0.1485942602157592,297.3492126464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.53839111328125,0.883223295211792,0.1643242686986923,0.1557318121194839,297.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.53912353515625,0.7627320885658264,0.1047465428709983,0.4733956456184387,285.5382385253906,284.95001220703125,294.8287048339844,294.0134582519531,294.8282775878906,297.39764404296875,285.537353515625,1.0,0.2432191520929336,1.0,1.0,0.0,1.0,-1.302104115486145,1.3021026849746704,1.42891997256811e-06,0.987008273601532,1.0,1.0,0.0,25.601430892944336,25.0,32088.10546875,-0.0,182.6125946044922,1.0,283.0515441894531,284.9385986328125,297.0369567871094,299.2021484375,293.1499938964844,293.1499938964844,282.75,27240.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6858319640159607,1.0,0.0,0.0,4.064747333526611,4.064775943756104,1.1024538935089367e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6752.419921875,0.0,2055.742919921875,1895.4371337890625,0.0,1500.78564453125,1.0,1.0,0.0,3.0,1.0,0.0
17737020,297.2925109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3154296875,0.8571792244911194,0.1473006904125213,0.1328865140676498,297.3731994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3148803710937,0.9298225045204164,0.1861419528722763,0.1763870567083358,297.4306030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.31463623046875,0.9776227474212646,0.2145394384860992,0.1500090211629867,297.3350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.31512451171875,0.8908288478851318,0.1654214560985565,0.156885340809822,297.1846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3168334960937,0.7664532661437988,0.1043478846549987,0.4719629287719726,285.3148193359375,284.95001220703125,294.8389587402344,294.0195617675781,294.8385009765625,297.3833312988281,285.31134033203125,1.0,0.2431504726409912,1.0,1.0,0.0,1.0,-1.3059128522872925,1.305911421775818,1.4361486364578011e-06,0.9898752570152284,1.0,1.0,0.0,25.18864822387696,25.0,32937.48828125,-0.0,182.96902465820312,1.0,282.7567749023437,284.6960754394531,297.0672912597656,299.31329345703125,293.1499938964844,293.1499938964844,282.45001220703125,27240.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6997678875923157,1.0,0.0,0.0,4.064747333526611,4.064775943756104,1.1024538935089367e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6823.0673828125,0.0,2055.742919921875,1895.4371337890625,0.0,1608.921875,1.0,1.0,0.0,3.0,1.0,0.0
17737080,297.2925109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3154296875,0.8571792244911194,0.1473006904125213,0.1328865140676498,297.3731994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3148803710937,0.9298225045204164,0.1861419528722763,0.1763870567083358,297.4306030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.31463623046875,0.9776227474212646,0.2145394384860992,0.1500090211629867,297.3350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.31512451171875,0.8908288478851318,0.1654214560985565,0.156885340809822,297.1846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3168334960937,0.7664532661437988,0.1043478846549987,0.4719629287719726,285.3148193359375,284.95001220703125,294.8389587402344,294.0195617675781,294.8385009765625,297.3833312988281,285.31134033203125,1.0,0.2431504726409912,1.0,1.0,0.0,1.0,-1.3059128522872925,1.305911421775818,1.4361486364578011e-06,0.9898752570152284,1.0,1.0,0.0,25.18864822387696,25.0,32937.48828125,-0.0,182.96902465820312,1.0,282.7567749023437,284.6960754394531,297.0672912597656,299.31329345703125,293.1499938964844,293.1499938964844,282.45001220703125,27240.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6997678875923157,1.0,0.0,0.0,4.064747333526611,4.064775943756104,1.1024538935089367e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6823.0673828125,0.0,2055.742919921875,1895.4371337890625,0.0,1608.921875,1.0,1.0,0.0,3.0,1.0,0.0
17737140,297.273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0761413574219,0.8572104573249817,0.1471545696258545,0.1328660249710083,297.35430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07550048828125,0.9319087266921996,0.1870570927858352,0.1773587614297866,297.4082336425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0751953125,0.9796383380889891,0.215830996632576,0.150997132062912,297.3182678222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0757751464844,0.8922809958457947,0.1660632342100143,0.1575898975133896,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0777282714844,0.7649187445640564,0.1036102473735809,0.4690086245536804,285.075439453125,284.95001220703125,294.8500061035156,294.0260925292969,294.8495178222656,297.3655700683594,285.0712585449219,1.0,0.2430792152881622,1.0,1.0,0.0,1.0,-1.3055419921875,1.3055405616760254,1.4354111499415012e-06,0.989559769630432,1.0,1.0,0.0,25.17550468444824,25.0,33697.26953125,-0.0,182.8155059814453,1.0,282.45684814453125,284.441162109375,297.0628356933594,299.3622741699219,293.1499938964844,293.1499938964844,282.1499938964844,27240.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7107316255569458,1.0,0.0,0.0,4.064747333526611,4.064775943756104,1.1024538935089367e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6873.388671875,0.0,2055.742919921875,1895.4371337890625,0.0,1696.452392578125,1.0,1.0,0.0,3.0,1.0,0.0
17737200,297.273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0761413574219,0.8572104573249817,0.1471545696258545,0.1328660249710083,297.35430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07550048828125,0.9319087266921996,0.1870570927858352,0.1773587614297866,297.4082336425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0751953125,0.9796383380889891,0.215830996632576,0.150997132062912,297.3182678222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0757751464844,0.8922809958457947,0.1660632342100143,0.1575898975133896,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0777282714844,0.7649187445640564,0.1036102473735809,0.4690086245536804,285.075439453125,284.95001220703125,294.8500061035156,294.0260925292969,294.8495178222656,297.3655700683594,285.0712585449219,1.0,0.2430792152881622,1.0,1.0,0.0,1.0,-1.3055419921875,1.3055405616760254,1.4354111499415012e-06,0.989559769630432,1.0,1.0,0.0,25.17550468444824,25.0,33697.26953125,-0.0,182.8155059814453,1.0,282.45684814453125,284.441162109375,297.0628356933594,299.3622741699219,293.1499938964844,293.1499938964844,282.1499938964844,27240.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7107316255569458,1.0,0.0,0.0,4.064747333526611,4.064775943756104,1.1024538935089367e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6873.388671875,0.0,2055.742919921875,1895.4371337890625,0.0,1696.452392578125,1.0,1.0,0.0,3.0,1.0,0.0
17737260,297.2536926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8360290527344,0.8539727330207825,0.1467380672693252,0.1325473636388778,297.3343811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.83526611328125,0.9298444390296936,0.1876269429922104,0.1779802292585373,297.3849792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8349609375,0.9783017039299012,0.2167464047670364,0.1517014354467392,297.3004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8356018066406,0.8902149200439453,0.1663894057273864,0.1579749435186386,297.16046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83795166015625,0.7603707909584045,0.1026271507143974,0.4648903906345367,284.835205078125,284.95001220703125,294.8628234863281,294.0338134765625,294.8622131347656,297.3448486328125,284.8319396972656,1.0,0.242907628417015,1.0,1.0,0.0,1.0,-1.302270770072937,1.3022693395614624,1.429125404683873e-06,0.9870100617408752,0.8799338340759277,0.8799338340759277,0.0,25.367328643798828,25.0,34334.37109375,-0.0,182.14878845214844,1.0,282.15478515625,284.1917419433594,297.05694580078125,299.3955993652344,293.1499938964844,293.1499938964844,282.45001220703125,34238.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7185066342353821,1.0,0.0,0.0,4.030394077301025,4.030423641204834,1.0838977004823391e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6182.75146484375,0.0,2067.048828125,1895.4371337890625,0.0,1759.751953125,1.0,1.0,0.0,3.0,1.0,0.0
17737320,297.2536926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8360290527344,0.8539727330207825,0.1467380672693252,0.1325473636388778,297.3343811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.83526611328125,0.9298444390296936,0.1876269429922104,0.1779802292585373,297.3849792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8349609375,0.9783017039299012,0.2167464047670364,0.1517014354467392,297.3004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8356018066406,0.8902149200439453,0.1663894057273864,0.1579749435186386,297.16046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83795166015625,0.7603707909584045,0.1026271507143974,0.4648903906345367,284.835205078125,284.95001220703125,294.8628234863281,294.0338134765625,294.8622131347656,297.3448486328125,284.8319396972656,1.0,0.242907628417015,1.0,1.0,0.0,1.0,-1.302270770072937,1.3022693395614624,1.429125404683873e-06,0.9870100617408752,0.8799338340759277,0.8799338340759277,0.0,25.367328643798828,25.0,34334.37109375,-0.0,182.14878845214844,1.0,282.15478515625,284.1917419433594,297.05694580078125,299.3955993652344,293.1499938964844,293.1499938964844,282.45001220703125,34238.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7185066342353821,1.0,0.0,0.0,4.030394077301025,4.030423641204834,1.0838977004823391e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6182.75146484375,0.0,2067.048828125,1895.4371337890625,0.0,1759.751953125,1.0,1.0,0.0,3.0,1.0,0.0
17737380,297.2442321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.04559326171875,0.853800356388092,0.1470769643783569,0.1325797587633133,297.3223571777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0462951660156,0.9312003254890442,0.1887332051992416,0.1788024008274078,297.37188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04656982421875,0.979844868183136,0.218380719423294,0.152631938457489,297.2897033691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0459899902344,0.8910346627235413,0.1671969592571258,0.1585365384817123,297.1526184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0438232421875,0.7581791281700134,0.1019565090537071,0.4612206220626831,285.0463256835937,284.95001220703125,294.8782653808594,294.0433959960937,294.8775634765625,297.3320617675781,285.0498962402344,1.0,0.2427031844854354,1.0,1.0,0.0,1.0,-1.300679326057434,1.3006778955459597,1.4260566558732537e-06,0.9857500195503236,1.0,1.0,0.0,25.36557960510254,25.0,33648.17578125,-0.0,181.615463256836,1.0,282.4453430175781,284.4222106933594,296.97711181640625,299.1910095214844,293.1499938964844,293.1499938964844,282.1499938964844,27343.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6995751261711121,1.0,0.0,0.0,4.064244747161865,4.064273357391357,1.1021811587852426e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6830.62060546875,0.0,2055.916259765625,1895.4371337890625,0.0,1607.401611328125,1.0,1.0,0.0,3.0,1.0,0.0
17737440,297.2442321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.04559326171875,0.853800356388092,0.1470769643783569,0.1325797587633133,297.3223571777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0462951660156,0.9312003254890442,0.1887332051992416,0.1788024008274078,297.37188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04656982421875,0.979844868183136,0.218380719423294,0.152631938457489,297.2897033691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0459899902344,0.8910346627235413,0.1671969592571258,0.1585365384817123,297.1526184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0438232421875,0.7581791281700134,0.1019565090537071,0.4612206220626831,285.0463256835937,284.95001220703125,294.8782653808594,294.0433959960937,294.8775634765625,297.3320617675781,285.0498962402344,1.0,0.2427031844854354,1.0,1.0,0.0,1.0,-1.300679326057434,1.3006778955459597,1.4260566558732537e-06,0.9857500195503236,1.0,1.0,0.0,25.36557960510254,25.0,33648.17578125,-0.0,181.615463256836,1.0,282.4453430175781,284.4222106933594,296.97711181640625,299.1910095214844,293.1499938964844,293.1499938964844,282.1499938964844,27343.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6995751261711121,1.0,0.0,0.0,4.064244747161865,4.064273357391357,1.1021811587852426e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6830.62060546875,0.0,2055.916259765625,1895.4371337890625,0.0,1607.401611328125,1.0,1.0,0.0,3.0,1.0,0.0
17737500,297.24072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92498779296875,0.8560665249824524,0.1473310738801956,0.1328676044940948,297.3175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9202880859375,0.9346434473991394,0.1893476843833923,0.1794362962245941,297.3662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91802978515625,0.9828038811683656,0.2192317396402359,0.1532901376485824,297.28546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92242431640625,0.8938006162643433,0.1676650047302246,0.1590226590633392,297.1498413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.934326171875,0.7590757012367249,0.101700410246849,0.4601322710514068,284.9198608398437,284.95001220703125,294.886962890625,294.0488586425781,294.8861999511719,297.32733154296875,284.8891296386719,1.0,0.2426661849021911,1.0,1.0,0.0,1.0,-1.3018532991409302,1.3018518686294556,1.428325390406826e-06,0.986685574054718,0.9455366730690002,0.9455366730690002,0.0,25.226137161254883,25.0,34449.859375,-0.0,181.69729614257807,1.0,282.1886901855469,284.2336730957031,297.0719909667969,299.4255065917969,293.1499938964844,293.1499938964844,282.1499938964844,28499.353515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7065375447273254,1.0,0.0,0.0,4.058652877807617,4.058681488037109,1.0991502676915843e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6603.83935546875,0.0,2057.908935546875,1895.4371337890625,0.0,1662.7235107421875,1.0,1.0,0.0,3.0,1.0,0.0
17737560,297.2350769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8417663574219,0.8565443754196167,0.1473513096570968,0.1329701542854309,297.3108825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8411560058594,0.9359202980995178,0.1897580027580261,0.1799023002386093,297.3581848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8409118652344,0.9839526414871216,0.2198121696710586,0.1537703871726989,297.2796630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8414306640625,0.8947471976280212,0.1679535806179046,0.1593642830848693,297.14617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8434753417969,0.75853431224823,0.1013390645384788,0.4587028920650482,284.84112548828125,284.95001220703125,294.8962707519531,294.05474853515625,294.8954467773437,297.3204650878906,284.8389587402344,1.0,0.2426222562789917,1.0,1.0,0.0,1.0,-1.3018077611923218,1.3018063306808472,1.4282413758337498e-06,0.9866538047790528,0.8657957911491394,0.8657957911491394,0.0,25.200931549072266,25.0,34376.25,-0.0,181.62612915039065,1.0,282.15478515625,284.1986083984375,297.0807800292969,299.3968811035156,293.1499938964844,293.1499938964844,282.45001220703125,35829.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.709730327129364,1.0,0.0,0.0,4.020290374755859,4.020319938659668,1.0784701771626717e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6189.8134765625,0.0,2066.48046875,1895.4371337890625,0.0,1688.3731689453125,0.999192237854004,1.0,0.0,3.0,1.0,0.0
17737620,297.2307434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0558776855469,0.8588441610336304,0.147977203130722,0.1333290785551071,297.3035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0565185546875,0.9399820566177368,0.191045805811882,0.1809446513652801,297.34991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0567932128906,0.9874013066291808,0.2215970158576965,0.1548501849174499,297.2734069824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0562438964844,0.8979502320289612,0.1689523756504058,0.1601496338844299,297.1423645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541687011719,0.7585361003875732,0.1008989512920379,0.4561975598335266,285.0565490722656,284.95001220703125,294.91668701171875,294.0677795410156,294.915771484375,297.31256103515625,285.0599670410156,1.0,0.2425689548254013,1.0,1.0,0.0,1.0,-1.302718997001648,1.3027175664901731,1.4299235999715163e-06,0.9872898459434508,1.0,1.0,0.0,25.0703239440918,25.0,33775.640625,-0.0,181.6403961181641,1.0,282.4452514648437,284.4296875,297.0238647460937,299.24176025390625,293.1499938964844,293.1499938964844,282.1499938964844,27405.287109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6960176229476929,1.0,0.0,0.0,4.064085483551025,4.064114093780518,1.102094870475412e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6849.7373046875,0.0,2056.210205078125,1895.4371337890625,0.0,1579.4678955078125,1.0,1.0,0.0,3.0,1.0,0.0
