time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17737680,297.2307434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0558776855469,0.8588441610336304,0.147977203130722,0.1333290785551071,297.3035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0565185546875,0.9399820566177368,0.191045805811882,0.1809446513652801,297.34991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0567932128906,0.9874013066291808,0.2215970158576965,0.1548501849174499,297.2734069824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0562438964844,0.8979502320289612,0.1689523756504058,0.1601496338844299,297.1423645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541687011719,0.7585361003875732,0.1008989512920379,0.4561975598335266,285.0565490722656,284.95001220703125,294.91668701171875,294.0677795410156,294.915771484375,297.31256103515625,285.0599670410156,1.0,0.2425689548254013,1.0,1.0,0.0,1.0,-1.302718997001648,1.3027175664901731,1.4299235999715163e-06,0.9872898459434508,1.0,1.0,0.0,25.0703239440918,25.0,33775.640625,-0.0,181.6403961181641,1.0,282.4452514648437,284.4296875,297.0238647460937,299.24176025390625,293.1499938964844,293.1499938964844,282.1499938964844,27405.287109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6960176229476929,1.0,0.0,0.0,4.064085483551025,4.064114093780518,1.102094870475412e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6849.7373046875,0.0,2056.210205078125,1895.4371337890625,0.0,1579.4678955078125,1.0,1.0,0.0,3.0,1.0,0.0
17737740,297.2241516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8531188964844,0.8620723485946655,0.1483442038297653,0.1338351517915725,297.294677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8525695800781,0.944972574710846,0.1920972764492035,0.1820991784334182,297.3387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8523254394531,0.991379737854004,0.2230096757411956,0.1559982299804687,297.265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.852783203125,0.9020335674285888,0.169758453965187,0.1610512137413025,297.1383972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.85479736328125,0.7594044208526611,0.1004044488072395,0.454330176115036,284.8525390625,284.95001220703125,294.939453125,294.0824584960937,294.9384155273437,297.3035888671875,284.8506164550781,1.0,0.2426340132951736,1.0,1.0,0.0,1.0,-1.3049331903457642,1.3049317598342896,1.4341386531668832e-06,0.988972008228302,0.8713811635971069,0.8713811635971069,0.0,24.9079647064209,25.0,34547.66796875,-0.0,182.0179901123047,1.0,282.154541015625,284.2068176269531,297.1231384277344,299.4507751464844,293.1499938964844,293.1499938964844,282.45001220703125,35369.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7092532515525818,1.0,0.0,0.0,4.0239763259887695,4.02400541305542,1.0804484418258653e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6208.4267578125,0.0,2067.68310546875,1895.4371337890625,0.0,1684.5291748046875,1.0,1.0,0.0,3.0,1.0,0.0
17737800,297.2241516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8531188964844,0.8620723485946655,0.1483442038297653,0.1338351517915725,297.294677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8525695800781,0.944972574710846,0.1920972764492035,0.1820991784334182,297.3387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8523254394531,0.991379737854004,0.2230096757411956,0.1559982299804687,297.265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.852783203125,0.9020335674285888,0.169758453965187,0.1610512137413025,297.1383972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.85479736328125,0.7594044208526611,0.1004044488072395,0.454330176115036,284.8525390625,284.95001220703125,294.939453125,294.0824584960937,294.9384155273437,297.3035888671875,284.8506164550781,1.0,0.2426340132951736,1.0,1.0,0.0,1.0,-1.3049331903457642,1.3049317598342896,1.4341386531668832e-06,0.988972008228302,0.8713811635971069,0.8713811635971069,0.0,24.9079647064209,25.0,34547.66796875,-0.0,182.0179901123047,1.0,282.154541015625,284.2068176269531,297.1231384277344,299.4507751464844,293.1499938964844,293.1499938964844,282.45001220703125,35369.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7092532515525818,1.0,0.0,0.0,4.0239763259887695,4.02400541305542,1.0804484418258653e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6208.4267578125,0.0,2067.68310546875,1895.4371337890625,0.0,1684.5291748046875,1.0,1.0,0.0,3.0,1.0,0.0
17737860,297.221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06866455078125,0.8640024065971375,0.14899542927742,0.1342274397611618,297.2890319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.06939697265625,0.948300004005432,0.1933489590883255,0.1831182837486267,297.3321838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0697021484375,0.99404776096344,0.2247222363948822,0.1570330709218979,297.2611999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0690612792969,0.9047549962997437,0.1707461923360824,0.1618371605873108,297.1361694335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0666809082031,0.7591660022735596,0.1000250875949859,0.4521656334400177,285.06939697265625,284.95001220703125,294.9643859863281,294.0986633300781,294.9632873535156,297.2973937988281,285.0733337402344,1.0,0.242699533700943,1.0,1.0,0.0,1.0,-1.3062125444412231,1.3062111139297483,1.43651345752005e-06,0.9898717403411864,1.0,1.0,0.0,24.82843780517578,25.0,33955.60546875,-0.0,182.2688446044922,1.0,282.4452819824219,284.43975830078125,297.0605163574219,299.2905578613281,293.1499938964844,293.1499938964844,282.1499938964844,27263.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.696653425693512,1.0,0.0,0.0,4.064629077911377,4.064657211303711,1.1023895467587863e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6870.63427734375,0.0,2055.768310546875,1895.4371337890625,0.0,1584.443115234375,1.0,1.0,0.0,3.0,1.0,0.0
17737920,297.221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06866455078125,0.8640024065971375,0.14899542927742,0.1342274397611618,297.2890319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.06939697265625,0.948300004005432,0.1933489590883255,0.1831182837486267,297.3321838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0697021484375,0.99404776096344,0.2247222363948822,0.1570330709218979,297.2611999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0690612792969,0.9047549962997437,0.1707461923360824,0.1618371605873108,297.1361694335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0666809082031,0.7591660022735596,0.1000250875949859,0.4521656334400177,285.06939697265625,284.95001220703125,294.9643859863281,294.0986633300781,294.9632873535156,297.2973937988281,285.0733337402344,1.0,0.242699533700943,1.0,1.0,0.0,1.0,-1.3062125444412231,1.3062111139297483,1.43651345752005e-06,0.9898717403411864,1.0,1.0,0.0,24.82843780517578,25.0,33955.60546875,-0.0,182.2688446044922,1.0,282.4452819824219,284.43975830078125,297.0605163574219,299.2905578613281,293.1499938964844,293.1499938964844,282.1499938964844,27263.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.696653425693512,1.0,0.0,0.0,4.064629077911377,4.064657211303711,1.1023895467587863e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6870.63427734375,0.0,2055.768310546875,1895.4371337890625,0.0,1584.443115234375,1.0,1.0,0.0,3.0,1.0,0.0
17737980,297.2160949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666381835937,0.8666353821754456,0.1493710130453109,0.1347478330135345,297.2813415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.86602783203125,0.952250361442566,0.1943398863077163,0.1842248439788818,297.32244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86578369140625,0.996892511844635,0.2260562181472778,0.1580155789852142,297.2548522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.86627197265625,0.9082263112068176,0.1715176552534103,0.1627147495746612,297.13330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8684997558594,0.7595518827438354,0.0995645448565483,0.4504857063293457,284.86602783203125,284.95001220703125,294.991455078125,294.1163330078125,294.9902648925781,297.28973388671875,284.8637084960937,1.0,0.2428518384695053,1.0,1.0,0.0,1.0,-1.30842125415802,1.3084198236465454,1.4407747812583691e-06,0.9915985465049744,0.888733446598053,0.888733446598053,0.0,24.72954559326172,28.0,34757.47265625,-0.0,182.78228759765625,1.0,282.1545715332031,284.21514892578125,297.1581726074219,299.4986572265625,293.1499938964844,293.1499938964844,281.8500061035156,33749.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7100358009338379,1.0,0.0,0.0,4.032832622528076,4.032861709594727,1.0852095329028089e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6960.0,0.0,2066.319580078125,1895.4371337890625,0.0,1690.8360595703125,1.0,1.0,0.0,3.0,1.0,0.0
17738040,297.2160949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666381835937,0.8666353821754456,0.1493710130453109,0.1347478330135345,297.2813415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.86602783203125,0.952250361442566,0.1943398863077163,0.1842248439788818,297.32244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86578369140625,0.996892511844635,0.2260562181472778,0.1580155789852142,297.2548522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.86627197265625,0.9082263112068176,0.1715176552534103,0.1627147495746612,297.13330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8684997558594,0.7595518827438354,0.0995645448565483,0.4504857063293457,284.86602783203125,284.95001220703125,294.991455078125,294.1163330078125,294.9902648925781,297.28973388671875,284.8637084960937,1.0,0.2428518384695053,1.0,1.0,0.0,1.0,-1.30842125415802,1.3084198236465454,1.4407747812583691e-06,0.9915985465049744,0.888733446598053,0.888733446598053,0.0,24.72954559326172,28.0,34757.47265625,-0.0,182.78228759765625,1.0,282.1545715332031,284.21514892578125,297.1581726074219,299.4986572265625,293.1499938964844,293.1499938964844,281.8500061035156,33749.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7100358009338379,1.0,0.0,0.0,4.032832622528076,4.032861709594727,1.0852095329028089e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6960.0,0.0,2066.319580078125,1895.4371337890625,0.0,1690.8360595703125,1.0,1.0,0.0,3.0,1.0,0.0
17738100,297.2113342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7410583496094,0.8627375364303589,0.1493226736783981,0.1347787231206894,297.275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7369079589844,0.9480616450309752,0.1946124732494354,0.1845593452453613,297.3153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7350769042969,0.99419903755188,0.2264475375413894,0.1584713011980056,297.2499694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7387084960937,0.9042493104934692,0.1717033684253692,0.1629614979028701,297.1307067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.750244140625,0.755387544631958,0.0992049202322959,0.4491201043128967,284.7369079589844,284.95001220703125,295.0057678222656,294.12567138671875,295.0045166015625,297.28387451171875,284.7162780761719,1.0,0.2433480769395828,1.0,1.0,0.0,1.0,-1.3080271482467651,1.3080257177352903,1.440024334442569e-06,0.991302251815796,0.7579376101493835,0.7579376101493835,0.0,25.074535369873047,28.0,35166.40234375,-0.0,183.42330932617188,1.0,281.8915710449219,284.0627746582031,297.1981201171875,299.6405029296875,293.1499938964844,293.1499938964844,281.8500061035156,44578.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7189841866493225,1.0,0.0,0.0,3.8705124855041504,3.870542049407959,9.996091421271558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6652.24560546875,0.0,1940.0218505859373,1895.4371337890625,0.0,1763.671630859375,0.9662321209907532,1.0,0.0,3.0,1.0,0.0
17738160,297.20684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7977905273437,0.8560425043106079,0.149267241358757,0.1347160786390304,297.27008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8021545410156,0.9402445554733276,0.1948607116937637,0.1847943067550659,297.3085632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.80426025390625,0.9885836243629456,0.2268296778202057,0.1587233245372772,297.2451477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8002014160156,0.8973460793495178,0.1718631088733673,0.1631177067756652,297.1280212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.78912353515625,0.7488712668418884,0.0988177880644798,0.4474717080593109,284.8021545410156,284.95001220703125,295.0205383300781,294.1353454589844,295.0192565917969,297.2777404785156,284.8343811035156,1.0,0.2440306395292282,1.0,1.0,0.0,1.0,-1.3067454099655151,1.3067439794540403,1.4375652881426504e-06,0.9903157353401184,0.7323846220970154,0.7323846220970154,0.0,25.6682243347168,31.0,34493.3984375,-0.0,184.31393432617188,1.0,281.8568420410156,284.2476806640625,297.15362548828125,299.4938049316406,293.1499938964844,293.1499938964844,282.1499938964844,51091.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7184981107711792,1.0,0.0,0.0,3.4239749908447266,3.424001216888428,7.822659995326831e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6232.0634765625,0.0,1472.0535888671875,1895.4371337890625,0.0,1759.68212890625,0.8841651082038879,1.0,0.0,3.0,1.0,0.0
17738220,297.2078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065002441406,0.8457496166229248,0.150086373090744,0.1352815181016922,297.2676696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.005615234375,0.9272432327270508,0.1961310654878616,0.18585205078125,297.30615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00518798828125,0.9787806868553162,0.2285874485969543,0.1598129421472549,297.2433166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060119628906,0.8861556649208069,0.1728758364915847,0.1639502346515655,297.1275329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.008056640625,0.7381660342216492,0.0984859615564346,0.4456512033939361,285.0056457519531,284.95001220703125,295.051513671875,294.1556396484375,295.0501403808594,297.2751770019531,284.99871826171875,1.0,0.246039941906929,1.0,1.0,0.0,1.0,-1.3088128566741943,1.3088114261627195,1.4417188367588096e-06,0.9921139478683472,0.8701409101486206,0.8701409101486206,0.0,26.87828063964844,34.0,34631.5,-0.0,187.70455932617188,1.0,282.1420288085937,284.3669738769531,297.0995178222656,299.3637084960937,293.1499938964844,293.1499938964844,282.45001220703125,30541.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7011855840682983,1.0,0.0,0.0,3.7263925075531006,3.726418018341065,9.265534686164756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6224.33544921875,0.0,1654.5218505859375,1895.4371337890625,0.0,1620.1220703125,0.9303723573684692,1.0,0.0,3.0,1.0,0.0
17738280,297.2078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065002441406,0.8457496166229248,0.150086373090744,0.1352815181016922,297.2676696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.005615234375,0.9272432327270508,0.1961310654878616,0.18585205078125,297.30615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00518798828125,0.9787806868553162,0.2285874485969543,0.1598129421472549,297.2433166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060119628906,0.8861556649208069,0.1728758364915847,0.1639502346515655,297.1275329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.008056640625,0.7381660342216492,0.0984859615564346,0.4456512033939361,285.0056457519531,284.95001220703125,295.051513671875,294.1556396484375,295.0501403808594,297.2751770019531,284.99871826171875,1.0,0.246039941906929,1.0,1.0,0.0,1.0,-1.3088128566741943,1.3088114261627195,1.4417188367588096e-06,0.9921139478683472,0.8701409101486206,0.8701409101486206,0.0,26.87828063964844,34.0,34631.5,-0.0,187.70455932617188,1.0,282.1420288085937,284.3669738769531,297.0995178222656,299.3637084960937,293.1499938964844,293.1499938964844,282.45001220703125,30541.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7011855840682983,1.0,0.0,0.0,3.7263925075531006,3.726418018341065,9.265534686164756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6224.33544921875,0.0,1654.5218505859375,1895.4371337890625,0.0,1620.1220703125,0.9303723573684692,1.0,0.0,3.0,1.0,0.0
17738340,297.21051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1319885253906,0.8353683352470398,0.1510828733444214,0.136200800538063,297.26708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1312866210937,0.913558304309845,0.1975606977939605,0.1872303038835525,297.3050842285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1309509277344,0.9671785235404968,0.230455607175827,0.161143958568573,297.2432556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.131591796875,0.8744686245918274,0.1740494966506958,0.1650861501693725,297.12872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1330871582031,0.7274543046951294,0.098320722579956,0.4450222253799438,285.1313171386719,284.95001220703125,295.0842590332031,294.1771545410156,295.08282470703125,297.2745666503906,285.1252746582031,1.0,0.2487951070070266,1.0,1.0,0.0,1.0,-1.313776612281799,1.3137750625610352,1.451696675758285e-06,0.9964016675949096,1.0,1.0,0.0,28.376314163208008,37.0,34469.35546875,-0.0,192.74090576171875,1.0,282.443603515625,284.47625732421875,297.1422424316406,299.380615234375,293.1499938964844,293.1499938964844,282.1499938964844,27128.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6904726028442383,1.0,0.0,0.0,4.059678554534912,4.059707164764404,1.0997060826412053e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6931.177734375,0.0,2047.8975830078125,1895.4371337890625,0.0,1536.3909912109375,1.0,1.0,0.0,3.0,1.0,0.0
17738400,297.21051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1319885253906,0.8353683352470398,0.1510828733444214,0.136200800538063,297.26708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1312866210937,0.913558304309845,0.1975606977939605,0.1872303038835525,297.3050842285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1309509277344,0.9671785235404968,0.230455607175827,0.161143958568573,297.2432556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.131591796875,0.8744686245918274,0.1740494966506958,0.1650861501693725,297.12872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1330871582031,0.7274543046951294,0.098320722579956,0.4450222253799438,285.1313171386719,284.95001220703125,295.0842590332031,294.1771545410156,295.08282470703125,297.2745666503906,285.1252746582031,1.0,0.2487951070070266,1.0,1.0,0.0,1.0,-1.313776612281799,1.3137750625610352,1.451696675758285e-06,0.9964016675949096,1.0,1.0,0.0,28.376314163208008,37.0,34469.35546875,-0.0,192.74090576171875,1.0,282.443603515625,284.47625732421875,297.1422424316406,299.380615234375,293.1499938964844,293.1499938964844,282.1499938964844,27128.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6904726028442383,1.0,0.0,0.0,4.059678554534912,4.059707164764404,1.0997060826412053e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6931.177734375,0.0,2047.8975830078125,1895.4371337890625,0.0,1536.3909912109375,1.0,1.0,0.0,3.0,1.0,0.0
17738460,297.2057189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.8211879730224609,0.1513769477605819,0.1367774903774261,297.2603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.8963390588760376,0.1983731091022491,0.188298761844635,297.2957458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.9492560029029846,0.2314847409725189,0.1621307432651519,297.23779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.8588743209838867,0.1746851652860641,0.165962740778923,297.1268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.7133762240409851,0.0978637114167213,0.4439095854759216,284.90191650390625,284.95001220703125,295.1186828613281,294.1997985839844,295.1171875,297.2676696777344,284.8995666503906,1.0,0.2520238161087036,1.0,1.0,0.0,1.0,-1.316655516624451,1.3166539669036863,1.457652956560196e-06,0.99905264377594,0.9052563905715942,0.9052563905715942,0.0,30.45436668395996,40.0,35245.75,-0.0,198.3874053955078,1.0,282.1545104980469,284.2411804199219,297.2621154785156,299.6300964355469,293.1499938964844,293.1499938964844,281.8500061035156,32564.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7089437246322632,1.0,0.0,0.0,4.038716793060303,4.038746356964111,1.088378894564812e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7019.88427734375,0.0,2064.5126953125,1895.4371337890625,0.0,1682.03759765625,1.0,1.0,0.0,3.0,1.0,0.0
17738520,297.2057189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.8211879730224609,0.1513769477605819,0.1367774903774261,297.2603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.8963390588760376,0.1983731091022491,0.188298761844635,297.2957458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.9492560029029846,0.2314847409725189,0.1621307432651519,297.23779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.8588743209838867,0.1746851652860641,0.165962740778923,297.1268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.7133762240409851,0.0978637114167213,0.4439095854759216,284.90191650390625,284.95001220703125,295.1186828613281,294.1997985839844,295.1171875,297.2676696777344,284.8995666503906,1.0,0.2520238161087036,1.0,1.0,0.0,1.0,-1.316655516624451,1.3166539669036863,1.457652956560196e-06,0.99905264377594,0.9052563905715942,0.9052563905715942,0.0,30.45436668395996,40.0,35245.75,-0.0,198.3874053955078,1.0,282.1545104980469,284.2411804199219,297.2621154785156,299.6300964355469,293.1499938964844,293.1499938964844,281.8500061035156,32564.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7089437246322632,1.0,0.0,0.0,4.038716793060303,4.038746356964111,1.088378894564812e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7019.88427734375,0.0,2064.5126953125,1895.4371337890625,0.0,1682.03759765625,1.0,1.0,0.0,3.0,1.0,0.0
17738580,297.1966247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7983093261719,0.8027055263519287,0.1511599868535995,0.1367257535457611,297.24957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8020935058594,0.8760508894920349,0.198676660656929,0.1887490004301071,297.2821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.80389404296875,0.9253008365631104,0.231948584318161,0.1625679284334182,297.228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8004150390625,0.8404402136802673,0.1748590022325515,0.1662870943546295,297.1219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.790771484375,0.69472736120224,0.0970769599080085,0.4411085247993469,284.8018798828125,284.95001220703125,295.1546936035156,294.22344970703125,295.15313720703125,297.2560119628906,284.8309936523437,1.0,0.2553932964801788,1.0,1.0,0.0,1.0,-1.3146867752075195,1.314685344696045,1.453976665288792e-06,0.9976817965507508,0.741742730140686,0.741742730140686,0.0,33.125099182128906,43.0,35104.14453125,-0.0,203.6769561767578,1.0,281.85601806640625,284.224609375,297.25738525390625,299.639404296875,293.1499938964844,293.1499938964844,282.1499938964844,50186.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7204493880271912,1.0,0.0,0.0,3.515491247177124,3.5155181884765625,8.246417451118759e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6281.74951171875,0.0,1562.9072265625,1895.4371337890625,0.0,1775.7205810546875,0.901557683944702,1.0,0.0,3.0,1.0,0.0
17738640,297.1966247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7983093261719,0.8027055263519287,0.1511599868535995,0.1367257535457611,297.24957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8020935058594,0.8760508894920349,0.198676660656929,0.1887490004301071,297.2821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.80389404296875,0.9253008365631104,0.231948584318161,0.1625679284334182,297.228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8004150390625,0.8404402136802673,0.1748590022325515,0.1662870943546295,297.1219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.790771484375,0.69472736120224,0.0970769599080085,0.4411085247993469,284.8018798828125,284.95001220703125,295.1546936035156,294.22344970703125,295.15313720703125,297.2560119628906,284.8309936523437,1.0,0.2553932964801788,1.0,1.0,0.0,1.0,-1.3146867752075195,1.314685344696045,1.453976665288792e-06,0.9976817965507508,0.741742730140686,0.741742730140686,0.0,33.125099182128906,43.0,35104.14453125,-0.0,203.6769561767578,1.0,281.85601806640625,284.224609375,297.25738525390625,299.639404296875,293.1499938964844,293.1499938964844,282.1499938964844,50186.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7204493880271912,1.0,0.0,0.0,3.515491247177124,3.5155181884765625,8.246417451118759e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6281.74951171875,0.0,1562.9072265625,1895.4371337890625,0.0,1775.7205810546875,0.901557683944702,1.0,0.0,3.0,1.0,0.0
17738700,297.1964416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926147460937,0.7944856882095337,0.1514350920915603,0.1368329972028732,297.2478332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970703125,0.8675107955932617,0.1991350799798965,0.1890682876110077,297.28033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989929199219,0.915091872215271,0.2326094508171081,0.1629042029380798,297.22711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99517822265625,0.8327532410621643,0.1752157211303711,0.1665290743112564,297.1212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813537597656,0.6864383220672607,0.0968273654580116,0.4398316740989685,284.996826171875,284.95001220703125,295.1732482910156,294.23565673828125,295.1716613769531,297.2538757324219,285.0191955566406,1.0,0.2571333050727844,1.0,1.0,0.0,1.0,-1.314358115196228,1.3143566846847534,1.453394361305982e-06,0.9974870085716248,0.8545121550559998,0.8545121550559998,0.0,34.44423294067383,43.0,34967.9375,-0.0,206.51193237304688,1.0,282.0990905761719,284.3983764648437,297.1741943359375,299.4267578125,293.1499938964844,293.1499938964844,282.1499938964844,34625.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7090361714363098,1.0,0.0,0.0,3.624327182769776,3.62435245513916,8.76492265433626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6527.3623046875,0.0,1568.8753662109375,1895.4371337890625,0.0,1682.781494140625,0.916183054447174,1.0,0.0,3.0,1.0,0.0
17738760,297.1979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140075683594,0.7882436513900757,0.1518788784742355,0.1372297406196594,297.2476501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130920410156,0.8609499335289001,0.1997373104095459,0.1896423250436782,297.2802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126647949219,0.9075100421905518,0.2334282100200653,0.1634811609983444,297.22711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135192871094,0.8268049955368042,0.1757053434848785,0.1669989079236984,297.1215209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157470703125,0.6798029541969299,0.096674233675003,0.4392102658748626,285.01318359375,284.95001220703125,295.1921691894531,294.2480773925781,295.1905517578125,297.25390625,285.00640869140625,1.0,0.2589619755744934,1.0,1.0,0.0,1.0,-1.316033124923706,1.3160316944122314,1.456747554584581e-06,0.9989043474197388,0.8879824280738831,0.8879824280738831,0.0,35.64914321899414,46.0,35213.859375,-0.0,209.8042907714844,1.0,282.1424865722656,284.35845947265625,297.1974792480469,299.49871826171875,293.1499938964844,293.1499938964844,282.45001220703125,30334.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7040191292762756,1.0,0.0,0.0,3.804033756256104,3.8040599822998047,9.655660733187688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6274.81591796875,0.0,1745.184814453125,1895.4371337890625,0.0,1642.61474609375,0.9476528167724608,1.0,0.0,3.0,1.0,0.0
17738820,297.2015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.14862060546875,0.7769523859024048,0.1528458148241043,0.1381461471319198,297.24810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1483459472656,0.8491760492324829,0.2010181993246078,0.1909064203500747,297.2804870605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.14825439453125,0.8945202827453613,0.2350960820913314,0.1646901816129684,297.2279663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1484680175781,0.8158496618270874,0.1767656654119491,0.1680555939674377,297.1229858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1488952636719,0.6678146719932556,0.0964611321687698,0.4385245144367218,285.1483764648437,284.95001220703125,295.23101806640625,294.2735900878906,295.2293395996094,297.2543334960937,285.1472473144531,1.0,0.2628053426742553,1.0,1.0,0.0,1.0,-1.3205465078353882,1.320544958114624,1.4657749716207036e-06,1.0026863813400269,1.0,1.0,0.0,38.12135696411133,34.0,34901.82421875,-0.0,216.9756317138672,1.0,282.444091796875,284.4914855957031,297.2387390136719,299.5072326660156,293.1499938964844,293.1499938964844,282.1499938964844,27283.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6933133602142334,1.0,0.0,0.0,4.068406581878662,4.068435192108154,1.1044396615034202e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6977.24755859375,0.0,2061.099365234375,1895.4371337890625,0.0,1558.387939453125,1.0,1.0,0.0,3.0,1.0,0.0
17738880,297.2015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.14862060546875,0.7769523859024048,0.1528458148241043,0.1381461471319198,297.24810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1483459472656,0.8491760492324829,0.2010181993246078,0.1909064203500747,297.2804870605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.14825439453125,0.8945202827453613,0.2350960820913314,0.1646901816129684,297.2279663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1484680175781,0.8158496618270874,0.1767656654119491,0.1680555939674377,297.1229858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1488952636719,0.6678146719932556,0.0964611321687698,0.4385245144367218,285.1483764648437,284.95001220703125,295.23101806640625,294.2735900878906,295.2293395996094,297.2543334960937,285.1472473144531,1.0,0.2628053426742553,1.0,1.0,0.0,1.0,-1.3205465078353882,1.320544958114624,1.4657749716207036e-06,1.0026863813400269,1.0,1.0,0.0,38.12135696411133,34.0,34901.82421875,-0.0,216.9756317138672,1.0,282.444091796875,284.4914855957031,297.2387390136719,299.5072326660156,293.1499938964844,293.1499938964844,282.1499938964844,27283.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6933133602142334,1.0,0.0,0.0,4.068406581878662,4.068435192108154,1.1044396615034202e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6977.24755859375,0.0,2061.099365234375,1895.4371337890625,0.0,1558.387939453125,1.0,1.0,0.0,3.0,1.0,0.0
17738940,297.19854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9395751953125,0.7834394574165344,0.1532065272331237,0.1386468708515167,297.2431335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9388427734375,0.8561686873435974,0.2017639726400375,0.1917726695537567,297.27313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9385070800781,0.9024448394775392,0.2360156923532486,0.1654977351427078,297.2240295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.93914794921875,0.8222781419754028,0.177364096045494,0.1687584072351455,297.1220092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9419860839844,0.6717832088470459,0.0960239246487617,0.436830461025238,284.9389038085937,284.95001220703125,295.2710876464844,294.29986572265625,295.2693786621094,297.2457580566406,284.9352722167969,1.0,0.2611505687236786,1.0,1.0,0.0,1.0,-1.3219704627990725,1.3219690322875977,1.4687881275676773e-06,1.004052758216858,0.9506215453147888,0.9506215453147888,0.0,37.10176849365234,25.0,35749.78125,-0.0,215.19918823242188,1.0,282.1551818847656,284.26470947265625,297.3579406738281,299.7568664550781,293.1499938964844,293.1499938964844,281.8500061035156,29486.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7107712626457214,1.0,0.0,0.0,4.053845882415772,4.053874969482422,1.0965483170366497e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7082.65966796875,0.0,2059.569091796875,1895.4371337890625,0.0,1696.7725830078125,1.0,1.0,0.0,3.0,1.0,0.0
17739000,297.19854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9395751953125,0.7834394574165344,0.1532065272331237,0.1386468708515167,297.2431335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9388427734375,0.8561686873435974,0.2017639726400375,0.1917726695537567,297.27313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9385070800781,0.9024448394775392,0.2360156923532486,0.1654977351427078,297.2240295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.93914794921875,0.8222781419754028,0.177364096045494,0.1687584072351455,297.1220092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9419860839844,0.6717832088470459,0.0960239246487617,0.436830461025238,284.9389038085937,284.95001220703125,295.2710876464844,294.29986572265625,295.2693786621094,297.2457580566406,284.9352722167969,1.0,0.2611505687236786,1.0,1.0,0.0,1.0,-1.3219704627990725,1.3219690322875977,1.4687881275676773e-06,1.004052758216858,0.9506215453147888,0.9506215453147888,0.0,37.10176849365234,25.0,35749.78125,-0.0,215.19918823242188,1.0,282.1551818847656,284.26470947265625,297.3579406738281,299.7568664550781,293.1499938964844,293.1499938964844,281.8500061035156,29486.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7107712626457214,1.0,0.0,0.0,4.053845882415772,4.053874969482422,1.0965483170366497e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7082.65966796875,0.0,2059.569091796875,1895.4371337890625,0.0,1696.7725830078125,1.0,1.0,0.0,3.0,1.0,0.0
17739060,297.1903381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7743835449219,0.7997484803199768,0.1529920697212219,0.1384256184101104,297.2332458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7767333984375,0.8741374611854553,0.2019439935684204,0.1919203251600265,297.2602844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.77789306640625,0.923771321773529,0.2362761050462722,0.165665864944458,297.2156677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7756652832031,0.8383171558380127,0.1774567812681198,0.1688149869441986,297.11822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7699890136719,0.6846203207969666,0.0952887088060379,0.4332345724105835,284.7764892578125,284.95001220703125,295.31231689453125,294.3268737792969,295.310546875,297.2241516113281,284.798095703125,1.0,0.2566181719303131,1.0,1.0,0.0,1.0,-1.317837119102478,1.3178356885910034,1.4608392575610196e-06,1.0009549856185913,0.7576954960823059,0.7576954960823059,0.0,34.176212310791016,25.0,35777.5625,-0.0,207.1453094482422,1.0,281.85552978515625,284.1631774902344,297.36541748046875,299.7933044433594,293.1499938964844,293.1499938964844,282.1499938964844,48099.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7229671478271484,1.0,0.0,0.0,3.676615715026856,3.6766438484191895,9.019652225106256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6331.7236328125,0.0,1729.5433349609375,1895.4371337890625,0.0,1796.503173828125,0.9319174289703368,1.0,0.0,3.0,1.0,0.0
17739120,297.1903381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7743835449219,0.7997484803199768,0.1529920697212219,0.1384256184101104,297.2332458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7767333984375,0.8741374611854553,0.2019439935684204,0.1919203251600265,297.2602844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.77789306640625,0.923771321773529,0.2362761050462722,0.165665864944458,297.2156677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7756652832031,0.8383171558380127,0.1774567812681198,0.1688149869441986,297.11822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7699890136719,0.6846203207969666,0.0952887088060379,0.4332345724105835,284.7764892578125,284.95001220703125,295.31231689453125,294.3268737792969,295.310546875,297.2241516113281,284.798095703125,1.0,0.2566181719303131,1.0,1.0,0.0,1.0,-1.317837119102478,1.3178356885910034,1.4608392575610196e-06,1.0009549856185913,0.7576954960823059,0.7576954960823059,0.0,34.176212310791016,25.0,35777.5625,-0.0,207.1453094482422,1.0,281.85552978515625,284.1631774902344,297.36541748046875,299.7933044433594,293.1499938964844,293.1499938964844,282.1499938964844,48099.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7229671478271484,1.0,0.0,0.0,3.676615715026856,3.6766438484191895,9.019652225106256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6331.7236328125,0.0,1729.5433349609375,1895.4371337890625,0.0,1796.503173828125,0.9319174289703368,1.0,0.0,3.0,1.0,0.0
17739180,297.1924743652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097961425781,0.8163171410560608,0.1537098735570907,0.1387065947055816,297.23211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088806152344,0.8929516077041626,0.2028756290674209,0.1924643665552139,297.2593078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084228515625,0.9465333819389344,0.2375637292861938,0.1662655919790268,297.21502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00927734375,0.8550989627838135,0.1782160103321075,0.1692214012145996,297.1187438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115051269531,0.6977664828300476,0.09493238478899,0.4305672347545624,285.00897216796875,284.95001220703125,295.3545837402344,294.3544921875,295.352783203125,297.2200012207031,285.00201416015625,1.0,0.253362089395523,1.0,1.0,0.0,1.0,-1.3168296813964844,1.3168281316757202,1.459002191950276e-06,1.0003061294555664,0.9070995450019836,0.9070995450019836,0.0,31.71247673034668,25.0,35734.72265625,0.0,201.26744079589844,1.0,282.1432189941406,284.3360900878906,297.3030700683594,299.6374206542969,293.1499938964844,293.1499938964844,281.8500061035156,30481.908203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7062302827835083,1.0,0.0,0.0,3.9011173248291016,3.901144504547119,1.0154798246730934e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7041.64697265625,0.0,1866.7484130859373,1895.4371337890625,0.0,1660.2640380859375,0.9694035053253174,1.0,0.0,3.0,1.0,0.0
17739240,297.1924743652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097961425781,0.8163171410560608,0.1537098735570907,0.1387065947055816,297.23211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088806152344,0.8929516077041626,0.2028756290674209,0.1924643665552139,297.2593078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084228515625,0.9465333819389344,0.2375637292861938,0.1662655919790268,297.21502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00927734375,0.8550989627838135,0.1782160103321075,0.1692214012145996,297.1187438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115051269531,0.6977664828300476,0.09493238478899,0.4305672347545624,285.00897216796875,284.95001220703125,295.3545837402344,294.3544921875,295.352783203125,297.2200012207031,285.00201416015625,1.0,0.253362089395523,1.0,1.0,0.0,1.0,-1.3168296813964844,1.3168281316757202,1.459002191950276e-06,1.0003061294555664,0.9070995450019836,0.9070995450019836,0.0,31.71247673034668,25.0,35734.72265625,0.0,201.26744079589844,1.0,282.1432189941406,284.3360900878906,297.3030700683594,299.6374206542969,293.1499938964844,293.1499938964844,281.8500061035156,30481.908203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7062302827835083,1.0,0.0,0.0,3.9011173248291016,3.901144504547119,1.0154798246730934e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7041.64697265625,0.0,1866.7484130859373,1895.4371337890625,0.0,1660.2640380859375,0.9694035053253174,1.0,0.0,3.0,1.0,0.0
17739300,297.1923522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.85943603515625,0.8239568471908569,0.1539674997329712,0.1390185058116912,297.2305603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8544921875,0.9020885229110718,0.2032442837953567,0.1928849220275879,297.25701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.852294921875,0.9569478034973145,0.2380347400903701,0.1666837930679321,297.2138977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8565979003906,0.8634254336357117,0.178517147898674,0.1695631891489029,297.1187438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722839355469,0.704084038734436,0.0947352424263954,0.4297138154506683,284.85504150390625,284.95001220703125,295.3760986328125,294.3684997558594,295.374267578125,297.2164306640625,284.8273010253906,1.0,0.2521032989025116,1.0,1.0,0.0,1.0,-1.3175978660583496,1.317596435546875,1.4606192735300283e-06,1.001039981842041,0.8033851981163025,0.8033851981163025,0.0,30.692964553833008,25.0,36355.12890625,0.0,199.2509307861328,1.0,281.8917236328125,284.145263671875,297.4027709960937,299.8768005371094,293.1499938964844,293.1499938964844,281.8500061035156,37559.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7141929864883423,1.0,0.0,0.0,3.8715877532958975,3.871615886688232,1.0001646160162636e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6791.9970703125,0.0,1885.6932373046875,1895.4371337890625,0.0,1724.510986328125,0.9633758068084716,1.0,0.0,3.0,1.0,0.0
17739360,297.19049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8519897460937,0.8294554948806763,0.1540540903806686,0.1391082555055618,297.22735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8544616699219,0.9091026186943054,0.2034414410591125,0.1930901110172271,297.252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85565185546875,0.9642736911773682,0.2382856756448745,0.1668802350759506,297.2113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8533630371094,0.8696925044059753,0.1786665320396423,0.1697180718183517,297.1178894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8467712402344,0.7084967494010925,0.0944542065262794,0.428430438041687,284.8541564941406,284.95001220703125,295.3977966308594,294.3826599121094,295.3959350585937,297.2088623046875,284.8740234375,1.0,0.2509954869747162,1.0,1.0,0.0,1.0,-1.3168339729309082,1.3168325424194336,1.4592272918889648e-06,1.0005489587783811,0.7632606625556946,0.7632606625556946,0.0,29.93779182434082,25.0,35862.74609375,0.0,197.29196166992188,1.0,281.85650634765625,284.2423400878906,297.4039611816406,299.8109741210937,293.1499938964844,293.1499938964844,282.1499938964844,45563.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.716248631477356,1.0,0.0,0.0,3.5739991664886475,3.574025869369507,8.523189762854599e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6360.783203125,0.0,1593.572998046875,1895.4371337890625,0.0,1741.2672119140625,0.909321427345276,1.0,0.0,3.0,1.0,0.0
17739420,297.1954040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0454406738281,0.8417224287986755,0.1550569236278534,0.1397434026002884,297.2279663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0444030761719,0.9252961277961732,0.204476848244667,0.1938410699367523,297.2532653808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0438842773437,0.9788450598716736,0.239638552069664,0.1676208525896072,297.2122497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0448608398437,0.8833401799201965,0.1795347779989242,0.1703293323516845,297.1195983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0476379394531,0.7175766825675964,0.0942155793309211,0.4266610443592071,285.0445251464844,284.95001220703125,295.4418334960937,294.4112854003906,295.43994140625,297.2075500488281,285.0362548828125,1.0,0.2492691576480865,1.0,1.0,0.0,1.0,-1.317994236946106,1.3179928064346311,1.461690544601879e-06,1.0016796588897705,0.9186628460884094,0.9186628460884094,0.0,28.5317440032959,25.0,35946.76171875,0.0,194.54249572753903,1.0,282.1429748535156,284.3665771484375,297.3736572265625,299.7161865234375,293.1499938964844,293.1499938964844,281.8500061035156,29061.154296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7033243179321289,1.0,0.0,0.0,3.8725314140319824,3.872558116912842,1.0006522188632516e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7071.3564453125,0.0,1819.425537109375,1895.4371337890625,0.0,1637.086181640625,0.9621616005897522,1.0,0.0,3.0,1.0,0.0
17739480,297.1954040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0454406738281,0.8417224287986755,0.1550569236278534,0.1397434026002884,297.2279663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0444030761719,0.9252961277961732,0.204476848244667,0.1938410699367523,297.2532653808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0438842773437,0.9788450598716736,0.239638552069664,0.1676208525896072,297.2122497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0448608398437,0.8833401799201965,0.1795347779989242,0.1703293323516845,297.1195983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0476379394531,0.7175766825675964,0.0942155793309211,0.4266610443592071,285.0445251464844,284.95001220703125,295.4418334960937,294.4112854003906,295.43994140625,297.2075500488281,285.0362548828125,1.0,0.2492691576480865,1.0,1.0,0.0,1.0,-1.317994236946106,1.3179928064346311,1.461690544601879e-06,1.0016796588897705,0.9186628460884094,0.9186628460884094,0.0,28.5317440032959,25.0,35946.76171875,0.0,194.54249572753903,1.0,282.1429748535156,284.3665771484375,297.3736572265625,299.7161865234375,293.1499938964844,293.1499938964844,281.8500061035156,29061.154296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7033243179321289,1.0,0.0,0.0,3.8725314140319824,3.872558116912842,1.0006522188632516e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7071.3564453125,0.0,1819.425537109375,1895.4371337890625,0.0,1637.086181640625,0.9621616005897522,1.0,0.0,3.0,1.0,0.0
