time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17739540,297.1944885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.85894775390625,0.8513992428779602,0.1555485129356384,0.1403375566005706,297.2233581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609313964844,0.9379091858863832,0.205005258321762,0.1944898813962936,297.2464599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8619384765625,0.9887064099311828,0.2402662932872772,0.1682149469852447,297.2086486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.86004638671875,0.8938893675804138,0.179964393377304,0.1708625853061676,297.1189270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8549194335937,0.7237894535064697,0.0937690734863281,0.4248943030834198,284.86065673828125,284.95001220703125,295.486572265625,294.4403076171875,295.48468017578125,297.1967468261719,284.8777770996094,1.0,0.2480532228946685,1.0,1.0,0.0,1.0,-1.3187212944030762,1.318719744682312,1.4633671980845977e-06,1.0025333166122437,0.7718135118484497,0.7718135118484497,0.0,27.561702728271484,25.0,36183.8984375,0.0,192.6168670654297,1.0,281.85601806640625,284.2350158691406,297.4757385253906,299.90509033203125,293.1499938964844,293.1499938964844,282.1499938964844,44247.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7162679433822632,1.0,0.0,0.0,3.6172051429748535,3.617232084274292,8.730509648557927e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6391.87841796875,0.0,1632.2901611328125,1895.4371337890625,0.0,1741.42529296875,0.9169400334358216,1.0,0.0,3.0,1.0,0.0
17739600,297.1944885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.85894775390625,0.8513992428779602,0.1555485129356384,0.1403375566005706,297.2233581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609313964844,0.9379091858863832,0.205005258321762,0.1944898813962936,297.2464599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8619384765625,0.9887064099311828,0.2402662932872772,0.1682149469852447,297.2086486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.86004638671875,0.8938893675804138,0.179964393377304,0.1708625853061676,297.1189270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8549194335937,0.7237894535064697,0.0937690734863281,0.4248943030834198,284.86065673828125,284.95001220703125,295.486572265625,294.4403076171875,295.48468017578125,297.1967468261719,284.8777770996094,1.0,0.2480532228946685,1.0,1.0,0.0,1.0,-1.3187212944030762,1.318719744682312,1.4633671980845977e-06,1.0025333166122437,0.7718135118484497,0.7718135118484497,0.0,27.561702728271484,25.0,36183.8984375,0.0,192.6168670654297,1.0,281.85601806640625,284.2350158691406,297.4757385253906,299.90509033203125,293.1499938964844,293.1499938964844,282.1499938964844,44247.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7162679433822632,1.0,0.0,0.0,3.6172051429748535,3.617232084274292,8.730509648557927e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6391.87841796875,0.0,1632.2901611328125,1895.4371337890625,0.0,1741.42529296875,0.9169400334358216,1.0,0.0,3.0,1.0,0.0
17739660,297.1995544433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.05206298828125,0.8604023456573486,0.156617984175682,0.1410602182149887,297.2237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.051025390625,0.948857307434082,0.2059687227010727,0.1951921135187149,297.2467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0505065917969,0.9966444373130798,0.2415039390325546,0.1688838005065918,297.2093811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0514831542969,0.9032990336418152,0.1807770729064941,0.1714421808719635,297.12042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0542907714844,0.728987455368042,0.0935229659080505,0.4232233762741089,285.0511779785156,284.95001220703125,295.53192138671875,294.4696044921875,295.5299987792969,297.1947631835937,285.0429077148437,1.0,0.2471705079078674,1.0,1.0,0.0,1.0,-1.3199220895767212,1.3199206590652466,1.4659322005172726e-06,1.0037153959274292,0.9308603405952454,0.9308603405952454,0.0,26.78569602966309,25.0,36248.19140625,0.0,191.28819274902344,1.0,282.1431884765625,284.3643798828125,297.4378662109375,299.8009033203125,293.1499938964844,293.1499938964844,281.8500061035156,28846.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7044602036476135,1.0,0.0,0.0,3.9093949794769287,3.9094221591949454,1.0197937854172778e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7112.22607421875,0.0,1864.1741943359373,1895.4371337890625,0.0,1646.128662109375,0.970322608947754,1.0,0.0,3.0,1.0,0.0
17739720,297.1995544433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.05206298828125,0.8604023456573486,0.156617984175682,0.1410602182149887,297.2237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.051025390625,0.948857307434082,0.2059687227010727,0.1951921135187149,297.2467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0505065917969,0.9966444373130798,0.2415039390325546,0.1688838005065918,297.2093811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0514831542969,0.9032990336418152,0.1807770729064941,0.1714421808719635,297.12042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0542907714844,0.728987455368042,0.0935229659080505,0.4232233762741089,285.0511779785156,284.95001220703125,295.53192138671875,294.4696044921875,295.5299987792969,297.1947631835937,285.0429077148437,1.0,0.2471705079078674,1.0,1.0,0.0,1.0,-1.3199220895767212,1.3199206590652466,1.4659322005172726e-06,1.0037153959274292,0.9308603405952454,0.9308603405952454,0.0,26.78569602966309,25.0,36248.19140625,0.0,191.28819274902344,1.0,282.1431884765625,284.3643798828125,297.4378662109375,299.8009033203125,293.1499938964844,293.1499938964844,281.8500061035156,28846.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7044602036476135,1.0,0.0,0.0,3.9093949794769287,3.9094221591949454,1.0197937854172778e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7112.22607421875,0.0,1864.1741943359373,1895.4371337890625,0.0,1646.128662109375,0.970322608947754,1.0,0.0,3.0,1.0,0.0
17739780,297.2128601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7886962890625,0.8695656061172485,0.1585532277822494,0.1423528045415878,297.2312316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7514343261719,0.9586925506591796,0.2076233476400375,0.196327343583107,297.26910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7417297363281,0.989932656288147,0.2449377924203872,0.1607816517353058,297.2164001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7673034667969,0.9126375317573548,0.1822062581777572,0.1724124550819397,297.1241760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.7336751222610474,0.0935146063566207,0.4224105477333069,284.7611083984375,284.95001220703125,295.5777893066406,294.4991455078125,295.5743713378906,297.21746826171875,284.7027587890625,1.0,0.2453303933143615,1.0,1.0,0.0,1.0,-1.3130643367767334,1.3130627870559692,1.4528378642353346e-06,0.9986430406570436,0.738037645816803,0.738037645816803,0.0,26.04614448547364,28.0,36531.78125,0.0,187.3227081298828,1.0,281.856201171875,284.06414794921875,297.5135803222656,299.90924072265625,293.1499938964844,293.1499938964844,282.1499938964844,32208.681640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7146727442741394,1.0,0.0,0.0,3.9425747394561768,3.942602872848511,1.03717763977329e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6399.9951171875,0.0,1933.8626708984373,1895.4371337890625,0.0,1728.41552734375,0.9774540662765504,1.0,0.0,3.0,1.0,0.0
17739840,297.2128601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7886962890625,0.8695656061172485,0.1585532277822494,0.1423528045415878,297.2312316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7514343261719,0.9586925506591796,0.2076233476400375,0.196327343583107,297.26910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7417297363281,0.989932656288147,0.2449377924203872,0.1607816517353058,297.2164001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7673034667969,0.9126375317573548,0.1822062581777572,0.1724124550819397,297.1241760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.7336751222610474,0.0935146063566207,0.4224105477333069,284.7611083984375,284.95001220703125,295.5777893066406,294.4991455078125,295.5743713378906,297.21746826171875,284.7027587890625,1.0,0.2453303933143615,1.0,1.0,0.0,1.0,-1.3130643367767334,1.3130627870559692,1.4528378642353346e-06,0.9986430406570436,0.738037645816803,0.738037645816803,0.0,26.04614448547364,28.0,36531.78125,0.0,187.3227081298828,1.0,281.856201171875,284.06414794921875,297.5135803222656,299.90924072265625,293.1499938964844,293.1499938964844,282.1499938964844,32208.681640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7146727442741394,1.0,0.0,0.0,3.9425747394561768,3.942602872848511,1.03717763977329e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6399.9951171875,0.0,1933.8626708984373,1895.4371337890625,0.0,1728.41552734375,0.9774540662765504,1.0,0.0,3.0,1.0,0.0
17739900,297.2078552246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365905761719,0.8705260157585144,0.1584538668394088,0.1428943276405334,297.2252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0464172363281,0.959409773349762,0.207540288567543,0.1968462765216827,297.27197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04931640625,0.9899885654449464,0.2459700554609298,0.160897821187973,297.2113647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.04205322265625,0.9133557677268982,0.1821271181106567,0.1728610396385193,297.12274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069885253906,0.7333393096923828,0.0932092517614364,0.421997606754303,285.0445251464844,284.95001220703125,295.60089111328125,294.51397705078125,295.5989074707031,297.2119140625,285.0959777832031,1.0,0.2456193417310714,1.0,1.0,0.0,1.0,-1.314755916595459,1.3147544860839844,1.4561089756170986e-06,0.9999477863311768,0.8911914229393005,0.8911914229393005,0.0,26.08617782592773,28.0,36026.50390625,0.0,187.9536895751953,1.0,282.10076904296875,284.4631042480469,297.4425354003906,299.71710205078125,293.1499938964844,293.1499938964844,282.1499938964844,35745.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7028304934501648,1.0,0.0,0.0,3.647229671478272,3.6472554206848153,8.876045285433065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6665.1162109375,0.0,1602.9532470703125,1895.4371337890625,0.0,1633.1619873046875,0.9280135035514832,1.0,0.0,3.0,1.0,0.0
17739960,297.2089233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0609436035156,0.8692668080329895,0.1589249223470688,0.1431908160448074,297.2242736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0588073730469,0.9577076435089112,0.2079265862703323,0.1971109509468078,297.2760925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.05810546875,0.990672528743744,0.2471502125263214,0.1623502075672149,297.21075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05975341796875,0.9116140604019164,0.1824570447206497,0.1730863749980926,297.1234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0664978027344,0.7315365076065063,0.0931010097265243,0.4213238656520843,285.0592346191406,284.95001220703125,295.6240539550781,294.52880859375,295.6220703125,297.214111328125,285.0449523925781,1.0,0.2461941093206405,1.0,1.0,0.0,1.0,-1.3166331052780151,1.3166316747665403,1.4598836060031315e-06,1.0015490055084229,0.9450445771217346,0.9450445771217346,0.0,26.29474639892578,31.0,36448.40625,0.0,189.0605010986328,1.0,282.1429748535156,284.3558654785156,297.4945068359375,299.85955810546875,293.1499938964844,293.1499938964844,281.8500061035156,28042.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.700772225856781,1.0,0.0,0.0,3.9466745853424072,3.946702003479004,1.0393358707005973e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7143.64697265625,0.0,1905.4881591796875,1895.4371337890625,0.0,1616.852783203125,0.9776309728622437,1.0,0.0,3.0,1.0,0.0
17740020,297.2050170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8562927246094,0.8633993268013,0.159282699227333,0.1436838805675506,297.21697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8579406738281,0.9501791000366212,0.2081332355737686,0.1974860876798629,297.2637634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.85870361328125,0.9933397173881532,0.2475231289863586,0.1679790318012237,297.20465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.857177734375,0.9043798446655272,0.1826143860816955,0.1733987927436828,297.12158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85272216796875,0.7252476811408997,0.0925837606191635,0.4195400774478912,284.8576354980469,284.95001220703125,295.67059326171875,294.5585632324219,295.66864013671875,297.19842529296875,284.8730163574219,1.0,0.2481316775083542,1.0,1.0,0.0,1.0,-1.3227394819259644,1.3227380514144895,1.4720978924742667e-06,1.0066379308700562,0.7890300750732422,0.7890300750732422,0.0,27.07352066040039,34.0,36864.90625,0.0,192.8954162597656,1.0,281.8554992675781,284.2076416015625,297.6062316894531,300.0742492675781,293.1499938964844,293.1499938964844,282.1499938964844,43277.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7165731191635132,1.0,0.0,0.0,3.728562116622925,3.72859001159668,9.276327546103856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6452.75390625,0.0,1754.397216796875,1895.4371337890625,0.0,1743.91845703125,0.9400069713592528,1.0,0.0,3.0,1.0,0.0
17740080,297.2050170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8562927246094,0.8633993268013,0.159282699227333,0.1436838805675506,297.21697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8579406738281,0.9501791000366212,0.2081332355737686,0.1974860876798629,297.2637634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.85870361328125,0.9933397173881532,0.2475231289863586,0.1679790318012237,297.20465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.857177734375,0.9043798446655272,0.1826143860816955,0.1733987927436828,297.12158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85272216796875,0.7252476811408997,0.0925837606191635,0.4195400774478912,284.8576354980469,284.95001220703125,295.67059326171875,294.5585632324219,295.66864013671875,297.19842529296875,284.8730163574219,1.0,0.2481316775083542,1.0,1.0,0.0,1.0,-1.3227394819259644,1.3227380514144895,1.4720978924742667e-06,1.0066379308700562,0.7890300750732422,0.7890300750732422,0.0,27.07352066040039,34.0,36864.90625,0.0,192.8954162597656,1.0,281.8554992675781,284.2076416015625,297.6062316894531,300.0742492675781,293.1499938964844,293.1499938964844,282.1499938964844,43277.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7165731191635132,1.0,0.0,0.0,3.728562116622925,3.72859001159668,9.276327546103856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6452.75390625,0.0,1754.397216796875,1895.4371337890625,0.0,1743.91845703125,0.9400069713592528,1.0,0.0,3.0,1.0,0.0
17740140,297.2094421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0644836425781,0.853786289691925,0.1604175567626953,0.1444957703351974,297.2166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0635070800781,0.9370898008346558,0.2089405357837677,0.198079839348793,297.2436828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.06298828125,0.9906978011131288,0.2469189167022705,0.1730054467916488,297.2046203613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.06396484375,0.8929868340492249,0.1832960844039917,0.1738995760679245,297.1222229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.06671142578125,0.7153657674789429,0.092285431921482,0.4179913401603699,285.0636901855469,284.95001220703125,295.71734619140625,294.5882568359375,295.7153625488281,297.18267822265625,285.05548095703125,1.0,0.2509126365184784,1.0,1.0,0.0,1.0,-1.3298320770263672,1.329830527305603,1.4863092019368196e-06,1.01248300075531,0.9609471559524536,0.9609471559524536,0.0,28.39830017089844,37.0,37019.9765625,0.0,198.2605133056641,1.0,282.14404296875,284.35528564453125,297.5673522949219,299.97784423828125,293.1499938964844,293.1499938964844,281.8500061035156,28727.888671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7069456577301025,1.0,0.0,0.0,4.010148525238037,4.010176658630371,1.0730357189459028e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7211.1376953125,0.0,1994.403564453125,1895.4371337890625,0.0,1665.9921875,0.9929026365280152,1.0,0.0,3.0,1.0,0.0
17740200,297.2094421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0644836425781,0.853786289691925,0.1604175567626953,0.1444957703351974,297.2166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0635070800781,0.9370898008346558,0.2089405357837677,0.198079839348793,297.2436828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.06298828125,0.9906978011131288,0.2469189167022705,0.1730054467916488,297.2046203613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.06396484375,0.8929868340492249,0.1832960844039917,0.1738995760679245,297.1222229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.06671142578125,0.7153657674789429,0.092285431921482,0.4179913401603699,285.0636901855469,284.95001220703125,295.71734619140625,294.5882568359375,295.7153625488281,297.18267822265625,285.05548095703125,1.0,0.2509126365184784,1.0,1.0,0.0,1.0,-1.3298320770263672,1.329830527305603,1.4863092019368196e-06,1.01248300075531,0.9609471559524536,0.9609471559524536,0.0,28.39830017089844,37.0,37019.9765625,0.0,198.2605133056641,1.0,282.14404296875,284.35528564453125,297.5673522949219,299.97784423828125,293.1499938964844,293.1499938964844,281.8500061035156,28727.888671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7069456577301025,1.0,0.0,0.0,4.010148525238037,4.010176658630371,1.0730357189459028e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7211.1376953125,0.0,1994.403564453125,1895.4371337890625,0.0,1665.9921875,0.9929026365280152,1.0,0.0,3.0,1.0,0.0
17740260,297.2084350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8515319824219,0.8371797204017639,0.1610768884420395,0.1453773826360702,297.2118225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8526306152344,0.913979172706604,0.2093026787042617,0.1987083405256271,297.22772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85321044921875,0.9708309769630432,0.2464908808469772,0.1727905720472335,297.2006225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8520812988281,0.8735349178314209,0.1835900694131851,0.174440711736679,297.12066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8495178222656,0.6979818940162659,0.0917795971035957,0.4165946543216705,284.8523864746094,284.95001220703125,295.7641296386719,294.6178894042969,295.7621765136719,297.1666564941406,284.86383056640625,1.0,0.2540055811405182,1.0,1.0,0.0,1.0,-1.3296600580215454,1.3296585083007812,1.4861908539387514e-06,1.0125892162322998,0.8032003045082092,0.8032003045082092,0.0,30.69136047363281,40.0,37405.27734375,0.0,203.49295043945312,1.0,281.855224609375,284.1789855957031,297.66168212890625,300.1697082519531,293.1499938964844,293.1499938964844,282.1499938964844,42509.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7214436531066895,1.0,0.0,0.0,3.832102298736572,3.832131147384644,9.798677638173103e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6493.07421875,0.0,1875.048095703125,1895.4371337890625,0.0,1783.915771484375,0.9615280032157898,1.0,0.0,3.0,1.0,0.0
17740320,297.2084350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8515319824219,0.8371797204017639,0.1610768884420395,0.1453773826360702,297.2118225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8526306152344,0.913979172706604,0.2093026787042617,0.1987083405256271,297.22772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85321044921875,0.9708309769630432,0.2464908808469772,0.1727905720472335,297.2006225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8520812988281,0.8735349178314209,0.1835900694131851,0.174440711736679,297.12066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8495178222656,0.6979818940162659,0.0917795971035957,0.4165946543216705,284.8523864746094,284.95001220703125,295.7641296386719,294.6178894042969,295.7621765136719,297.1666564941406,284.86383056640625,1.0,0.2540055811405182,1.0,1.0,0.0,1.0,-1.3296600580215454,1.3296585083007812,1.4861908539387514e-06,1.0125892162322998,0.8032003045082092,0.8032003045082092,0.0,30.69136047363281,40.0,37405.27734375,0.0,203.49295043945312,1.0,281.855224609375,284.1789855957031,297.66168212890625,300.1697082519531,293.1499938964844,293.1499938964844,282.1499938964844,42509.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7214436531066895,1.0,0.0,0.0,3.832102298736572,3.832131147384644,9.798677638173103e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6493.07421875,0.0,1875.048095703125,1895.4371337890625,0.0,1783.915771484375,0.9615280032157898,1.0,0.0,3.0,1.0,0.0
17740380,297.2137756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599365234375,0.8231889009475708,0.1623491793870926,0.1463674455881118,297.2122497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0592346191406,0.8954709768295288,0.2101209610700607,0.1993726193904876,297.2252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.058837890625,0.9511783123016356,0.2472076267004013,0.1730988919734954,297.2012023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0595703125,0.8569374084472656,0.1842829883098602,0.1750103533267974,297.1212463378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0615234375,0.6821752190589905,0.0914626270532608,0.4151731729507446,285.05938720703125,284.95001220703125,295.8109130859375,294.6473083496094,295.8089599609375,297.16241455078125,285.0533142089844,1.0,0.2573761940002441,1.0,1.0,0.0,1.0,-1.3309907913208008,1.3309892416000366,1.4889159274389383e-06,1.0137391090393066,0.9696559309959412,0.9696559309959412,0.0,33.05910110473633,43.0,37291.31640625,0.0,209.3285522460937,1.0,282.1443786621094,284.3447570800781,297.6170959472656,300.0479431152344,293.1499938964844,293.1499938964844,281.8500061035156,29086.369140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7098674774169922,1.0,0.0,0.0,4.054703235626221,4.054731845855713,1.097012159334554e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7244.412109375,0.0,2057.40869140625,1895.4371337890625,0.0,1689.4783935546875,1.0,1.0,0.0,3.0,1.0,0.0
17740440,297.2137756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599365234375,0.8231889009475708,0.1623491793870926,0.1463674455881118,297.2122497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0592346191406,0.8954709768295288,0.2101209610700607,0.1993726193904876,297.2252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.058837890625,0.9511783123016356,0.2472076267004013,0.1730988919734954,297.2012023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0595703125,0.8569374084472656,0.1842829883098602,0.1750103533267974,297.1212463378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0615234375,0.6821752190589905,0.0914626270532608,0.4151731729507446,285.05938720703125,284.95001220703125,295.8109130859375,294.6473083496094,295.8089599609375,297.16241455078125,285.0533142089844,1.0,0.2573761940002441,1.0,1.0,0.0,1.0,-1.3309907913208008,1.3309892416000366,1.4889159274389383e-06,1.0137391090393066,0.9696559309959412,0.9696559309959412,0.0,33.05910110473633,43.0,37291.31640625,0.0,209.3285522460937,1.0,282.1443786621094,284.3447570800781,297.6170959472656,300.0479431152344,293.1499938964844,293.1499938964844,281.8500061035156,29086.369140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7098674774169922,1.0,0.0,0.0,4.054703235626221,4.054731845855713,1.097012159334554e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7244.412109375,0.0,2057.40869140625,1895.4371337890625,0.0,1689.4783935546875,1.0,1.0,0.0,3.0,1.0,0.0
17740500,297.2152404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151306152344,0.81723552942276,0.1628983318805694,0.1470219641923904,297.21148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9108581542969,0.8877272009849548,0.2104416042566299,0.1998313963413238,297.2230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.9420828819274902,0.2474713027477264,0.1734285205602646,297.2006530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128723144531,0.849917471408844,0.1845545023679733,0.1754090338945388,297.1212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92987060546875,0.6752992868423462,0.0912796109914779,0.4147808253765106,284.9117431640625,284.95001220703125,295.8342590332031,294.6619567871094,295.8323059082031,297.1597900390625,284.88330078125,1.0,0.2591856718063354,1.0,1.0,0.0,1.0,-1.3327316045761108,1.332730054855347,1.4924364677426638e-06,1.0151896476745603,0.8879609704017639,0.8879609704017639,0.0,34.248870849609375,43.0,38060.4765625,0.0,212.6529083251953,1.0,281.8888854980469,284.1549072265625,297.7115783691406,300.2890014648437,293.1499938964844,293.1499938964844,281.8500061035156,32082.892578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7191206812858582,1.0,0.0,0.0,4.041100025177002,4.041129112243652,1.0896637832047418e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6988.4375,0.0,2063.7626953125,1895.4371337890625,0.0,1764.792724609375,1.0,1.0,0.0,3.0,1.0,0.0
17740560,297.2141418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.85382080078125,0.8099479675292969,0.1632048785686493,0.1474301815032959,297.2084655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8540954589844,0.8788483142852783,0.2105349004268646,0.2000582367181778,297.2178039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.85430908203125,0.9312279224395752,0.2474191635847091,0.1735176593065261,297.1981506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8539428710937,0.8419635891914368,0.1846298277378082,0.1756061464548111,297.1202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8541259765625,0.6676085591316223,0.0909999012947082,0.4139498472213745,284.8540344238281,284.95001220703125,295.8575744628906,294.6764831542969,295.8556213378906,297.1533203125,284.8597717285156,1.0,0.2610063850879669,1.0,1.0,0.0,1.0,-1.3328412771224976,1.3328397274017334,1.4926987432772876e-06,1.0153247117996216,0.8219938278198242,0.8219938278198242,0.0,35.61418914794922,46.0,37836.94140625,0.0,215.78909301757807,1.0,281.8551940917969,284.15753173828125,297.71563720703125,300.2486877441406,293.1499938964844,293.1499938964844,282.1499938964844,40468.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7229670882225037,1.0,0.0,0.0,3.9159352779388414,3.915964603424072,1.0232088243355977e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6528.25439453125,0.0,1965.7960205078125,1895.4371337890625,0.0,1796.5028076171875,0.9779363870620728,1.0,0.0,3.0,1.0,0.0
17740620,297.2200012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.06524658203125,0.7971311211585999,0.1645999103784561,0.148544892668724,297.2088317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0650634765625,0.8638383746147156,0.2113042324781417,0.2007009983062744,297.21649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0649719238281,0.9126325249671936,0.248134359717369,0.1739015132188797,297.198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0651550292969,0.8286045789718628,0.1853153556585312,0.1761872768402099,297.1212463378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0653381347656,0.6545957922935486,0.0907197818160057,0.4127569198608398,285.06512451171875,284.95001220703125,295.9039611816406,294.7053527832031,295.9020080566406,297.15093994140625,285.0643005371094,1.0,0.2647527158260345,1.0,1.0,0.0,1.0,-1.334674835205078,1.334673285484314,1.4963598005124368e-06,1.0167945623397827,0.9892428517341614,0.9892428517341614,0.0,38.28533935546875,49.0,37545.56640625,0.0,222.52540588378903,1.0,282.1446533203125,284.3529968261719,297.6739501953125,300.12139892578125,293.1499938964844,293.1499938964844,281.8500061035156,28222.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.711347222328186,1.0,0.0,0.0,4.060577392578125,4.060606002807617,1.100193003367167e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7272.0810546875,0.0,2058.225830078125,1895.4371337890625,0.0,1701.4281005859375,1.0,1.0,0.0,3.0,1.0,0.0
17740680,297.2200012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.06524658203125,0.7971311211585999,0.1645999103784561,0.148544892668724,297.2088317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0650634765625,0.8638383746147156,0.2113042324781417,0.2007009983062744,297.21649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0649719238281,0.9126325249671936,0.248134359717369,0.1739015132188797,297.198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0651550292969,0.8286045789718628,0.1853153556585312,0.1761872768402099,297.1212463378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0653381347656,0.6545957922935486,0.0907197818160057,0.4127569198608398,285.06512451171875,284.95001220703125,295.9039611816406,294.7053527832031,295.9020080566406,297.15093994140625,285.0643005371094,1.0,0.2647527158260345,1.0,1.0,0.0,1.0,-1.334674835205078,1.334673285484314,1.4963598005124368e-06,1.0167945623397827,0.9892428517341614,0.9892428517341614,0.0,38.28533935546875,49.0,37545.56640625,0.0,222.52540588378903,1.0,282.1446533203125,284.3529968261719,297.6739501953125,300.12139892578125,293.1499938964844,293.1499938964844,281.8500061035156,28222.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.711347222328186,1.0,0.0,0.0,4.060577392578125,4.060606002807617,1.100193003367167e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7272.0810546875,0.0,2058.225830078125,1895.4371337890625,0.0,1701.4281005859375,1.0,1.0,0.0,3.0,1.0,0.0
17740740,297.222412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8646240234375,0.7857407927513123,0.165740504860878,0.1498363614082336,297.2055969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642883300781,0.8506110906600952,0.2117310762405395,0.2013997435569763,297.21026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641662597656,0.8971706032752991,0.248357206583023,0.1743285804986953,297.1966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86444091796875,0.8165297508239746,0.1857075095176696,0.1768289804458618,297.12078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8667297363281,0.6432638168334961,0.0903129950165748,0.411822646856308,284.8643798828125,284.95001220703125,295.95001220703125,294.7337646484375,295.9480895996094,297.1453857421875,284.8634948730469,1.0,0.2686524987220764,1.0,1.0,0.0,1.0,-1.337227463722229,1.3372260332107544,1.5014735481599928e-06,1.0188482999801636,0.8558574318885803,0.8558574318885803,0.0,41.0542106628418,52.0,38334.9765625,0.0,229.7716064453125,1.0,281.8553161621094,284.1414489746094,297.7733764648437,300.3345947265625,293.1499938964844,293.1499938964844,282.1499938964844,37189.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.724346399307251,1.0,0.0,0.0,4.005209922790527,4.005239486694336,1.0703943189582787e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6573.15625,0.0,2057.2998046875,1895.4371337890625,0.0,1807.929931640625,0.9949809908866882,1.0,0.0,3.0,1.0,0.0
17740800,297.222412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8646240234375,0.7857407927513123,0.165740504860878,0.1498363614082336,297.2055969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642883300781,0.8506110906600952,0.2117310762405395,0.2013997435569763,297.21026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641662597656,0.8971706032752991,0.248357206583023,0.1743285804986953,297.1966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86444091796875,0.8165297508239746,0.1857075095176696,0.1768289804458618,297.12078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8667297363281,0.6432638168334961,0.0903129950165748,0.411822646856308,284.8643798828125,284.95001220703125,295.95001220703125,294.7337646484375,295.9480895996094,297.1453857421875,284.8634948730469,1.0,0.2686524987220764,1.0,1.0,0.0,1.0,-1.337227463722229,1.3372260332107544,1.5014735481599928e-06,1.0188482999801636,0.8558574318885803,0.8558574318885803,0.0,41.0542106628418,52.0,38334.9765625,0.0,229.7716064453125,1.0,281.8553161621094,284.1414489746094,297.7733764648437,300.3345947265625,293.1499938964844,293.1499938964844,282.1499938964844,37189.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.724346399307251,1.0,0.0,0.0,4.005209922790527,4.005239486694336,1.0703943189582787e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6573.15625,0.0,2057.2998046875,1895.4371337890625,0.0,1807.929931640625,0.9949809908866882,1.0,0.0,3.0,1.0,0.0
17740860,297.23358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0827941894531,0.7765650153160095,0.1677705496549606,0.1513897776603698,297.2094421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0832824707031,0.8396314382553101,0.2128060907125473,0.2021992951631546,297.21258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08355712890625,0.8843345046043396,0.2493343949317932,0.1748041808605194,297.200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0830383300781,0.805789053440094,0.186715230345726,0.1775885969400406,297.12530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0801086425781,0.6340580582618713,0.090389184653759,0.4116239249706268,285.0831604003906,284.95001220703125,295.9988098144531,294.7631530761719,295.9966735839844,297.1487121582031,285.0871887207031,1.0,0.2726342678070068,1.0,1.0,0.0,1.0,-1.3412916660308838,1.3412902355194092,1.5095246226337622e-06,1.0219944715499878,1.0,1.0,0.0,43.77070999145508,40.0,37897.12890625,0.0,237.50396728515625,1.0,282.1451721191406,284.37115478515625,297.7305908203125,300.1973876953125,293.1499938964844,293.1499938964844,281.8500061035156,27294.755859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7128850221633911,1.0,0.0,0.0,4.06449031829834,4.064518928527832,1.1023143997590523e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7312.07568359375,0.0,2055.841796875,1895.4371337890625,0.0,1713.8848876953125,1.0,1.0,0.0,3.0,1.0,0.0
17740920,297.23358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0827941894531,0.7765650153160095,0.1677705496549606,0.1513897776603698,297.2094421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0832824707031,0.8396314382553101,0.2128060907125473,0.2021992951631546,297.21258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08355712890625,0.8843345046043396,0.2493343949317932,0.1748041808605194,297.200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0830383300781,0.805789053440094,0.186715230345726,0.1775885969400406,297.12530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0801086425781,0.6340580582618713,0.090389184653759,0.4116239249706268,285.0831604003906,284.95001220703125,295.9988098144531,294.7631530761719,295.9966735839844,297.1487121582031,285.0871887207031,1.0,0.2726342678070068,1.0,1.0,0.0,1.0,-1.3412916660308838,1.3412902355194092,1.5095246226337622e-06,1.0219944715499878,1.0,1.0,0.0,43.77070999145508,40.0,37897.12890625,0.0,237.50396728515625,1.0,282.1451721191406,284.37115478515625,297.7305908203125,300.1973876953125,293.1499938964844,293.1499938964844,281.8500061035156,27294.755859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7128850221633911,1.0,0.0,0.0,4.06449031829834,4.064518928527832,1.1023143997590523e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7312.07568359375,0.0,2055.841796875,1895.4371337890625,0.0,1713.8848876953125,1.0,1.0,0.0,3.0,1.0,0.0
17740980,297.2454528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.7873396873474121,0.1700399965047836,0.1534652858972549,297.21514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89276123046875,0.8484905362129211,0.2141440212726593,0.2034725248813629,297.21533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89263916015625,0.8939138650894165,0.2504184544086456,0.1756254285573959,297.2073669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89288330078125,0.8147424459457397,0.1880182474851608,0.1788054406642913,297.1337585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951416015625,0.6404093503952026,0.0909335389733314,0.4135490953922272,284.892822265625,284.95001220703125,296.0533142089844,294.7947998046875,296.05096435546875,297.1541442871094,284.8921203613281,1.0,0.2713566124439239,1.0,1.0,0.0,1.0,-1.3500699996948242,1.35006844997406,1.5271677966666175e-06,1.0289572477340698,0.9078711271286012,0.9078711271286012,0.0,42.29927444458008,28.0,38926.53515625,0.0,237.49728393554688,1.0,281.8545837402344,284.1578674316406,297.8357849121094,300.4266357421875,293.1499938964844,293.1499938964844,281.54998779296875,32388.587890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7259160876274109,1.0,0.0,0.0,4.039588451385498,4.039617538452148,1.0888486485782778e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7429.90185546875,0.0,2064.239501953125,1895.4371337890625,0.0,1820.969482421875,1.0,1.0,0.0,3.0,1.0,0.0
17741040,297.2454528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.7873396873474121,0.1700399965047836,0.1534652858972549,297.21514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89276123046875,0.8484905362129211,0.2141440212726593,0.2034725248813629,297.21533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89263916015625,0.8939138650894165,0.2504184544086456,0.1756254285573959,297.2073669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89288330078125,0.8147424459457397,0.1880182474851608,0.1788054406642913,297.1337585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951416015625,0.6404093503952026,0.0909335389733314,0.4135490953922272,284.892822265625,284.95001220703125,296.0533142089844,294.7947998046875,296.05096435546875,297.1541442871094,284.8921203613281,1.0,0.2713566124439239,1.0,1.0,0.0,1.0,-1.3500699996948242,1.35006844997406,1.5271677966666175e-06,1.0289572477340698,0.9078711271286012,0.9078711271286012,0.0,42.29927444458008,28.0,38926.53515625,0.0,237.49728393554688,1.0,281.8545837402344,284.1578674316406,297.8357849121094,300.4266357421875,293.1499938964844,293.1499938964844,281.54998779296875,32388.587890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7259160876274109,1.0,0.0,0.0,4.039588451385498,4.039617538452148,1.0888486485782778e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7429.90185546875,0.0,2064.239501953125,1895.4371337890625,0.0,1820.969482421875,1.0,1.0,0.0,3.0,1.0,0.0
17741100,297.24957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.767578125,0.7982534170150757,0.1710516065359115,0.1543314605951309,297.2167358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7643737792969,0.8587194681167603,0.2147158533334732,0.2039628475904464,297.2147521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7626342773437,0.9050087928771972,0.2507746815681457,0.1758552193641662,297.2096252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7660827636719,0.8243429064750671,0.1886041760444641,0.1793011277914047,297.1381530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7816467285156,0.6481456756591797,0.091262899339199,0.4145760536193847,284.76519775390625,284.95001220703125,296.08258056640625,294.8113708496094,296.0801086425781,297.1549987792969,284.743408203125,1.0,0.2692809402942657,1.0,1.0,0.0,1.0,-1.3538023233413696,1.3538007736206057,1.5346921600212229e-06,1.0318982601165771,0.787665069103241,0.787665069103241,0.0,40.40231704711914,28.0,39588.9375,0.0,234.56298828125,1.0,281.59112548828125,283.9945678710937,297.8818664550781,300.588623046875,293.1499938964844,293.1499938964844,281.54998779296875,41270.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7345860004425049,1.0,0.0,0.0,3.942512035369873,3.9425415992736816,1.0371445569035131e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7120.43896484375,0.0,2007.020263671875,1895.4371337890625,0.0,1893.6500244140625,0.9805760383605956,1.0,0.0,3.0,1.0,0.0
17741160,297.2537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8134460449219,0.8127981424331665,0.1720937490463256,0.1551144421100616,297.218505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8165283203125,0.8733034729957581,0.2153095006942749,0.2043748944997787,297.2142944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8182983398437,0.9218978881835938,0.2511394917964935,0.1759943515062332,297.21197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8148498535156,0.8375164866447449,0.1892112046480178,0.179731011390686,297.1429138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8018798828125,0.659362256526947,0.0916549041867256,0.4156414568424225,284.8157043457031,284.95001220703125,296.1130676269531,294.8284606933594,296.1105041503906,297.15576171875,284.8445739746094,1.0,0.2664179503917694,1.0,1.0,0.0,1.0,-1.3571984767913818,1.3571969270706177,1.541545884720108e-06,1.03455913066864,0.7593895792961121,0.7593895792961121,0.0,37.92226028442383,25.0,39081.97265625,0.0,230.136459350586,1.0,281.55633544921875,284.15362548828125,297.8514709472656,300.46551513671875,293.1499938964844,293.1499938964844,281.8500061035156,48158.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7348779439926147,1.0,0.0,0.0,3.574902057647705,3.5749292373657227,8.527497357135871e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6652.58642578125,0.0,1613.5924072265625,1895.4371337890625,0.0,1896.1165771484373,0.913058578968048,1.0,0.0,3.0,1.0,0.0
17741220,297.2738037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0268249511719,0.8449133038520813,0.1754311323165893,0.1576205939054489,297.2323303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262145996094,0.908705472946167,0.217571273446083,0.2060352116823196,297.2269592285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02587890625,0.9619916677474976,0.2532258033752441,0.1770498603582382,297.2257385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02655029296875,0.8697347640991211,0.1913855075836181,0.1813385039567947,297.1575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0288391113281,0.6873458623886108,0.0930501073598861,0.4201922714710235,285.0263671875,284.95001220703125,296.1776733398437,294.8639221191406,296.1749267578125,297.1716613769531,285.0205993652344,1.0,0.2623538374900818,1.0,1.0,0.0,1.0,-1.3708549737930298,1.3708534240722656,1.5693559589635695e-06,1.0453076362609863,0.9133846759796144,0.9133846759796144,0.0,33.33662796020508,25.0,39557.9140625,0.0,224.66883850097656,1.0,281.8431701660156,284.2811584472656,297.8254699707031,300.3815002441406,293.1499938964844,293.1499938964844,281.54998779296875,29724.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7212740182876587,1.0,0.0,0.0,3.883901596069336,3.8839285373687744,1.0065369906442356e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7453.939453125,0.0,1838.9517822265625,1895.4371337890625,0.0,1782.5167236328125,0.965078055858612,1.0,0.0,3.0,1.0,0.0
17741280,297.2738037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0268249511719,0.8449133038520813,0.1754311323165893,0.1576205939054489,297.2323303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262145996094,0.908705472946167,0.217571273446083,0.2060352116823196,297.2269592285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02587890625,0.9619916677474976,0.2532258033752441,0.1770498603582382,297.2257385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02655029296875,0.8697347640991211,0.1913855075836181,0.1813385039567947,297.1575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0288391113281,0.6873458623886108,0.0930501073598861,0.4201922714710235,285.0263671875,284.95001220703125,296.1776733398437,294.8639221191406,296.1749267578125,297.1716613769531,285.0205993652344,1.0,0.2623538374900818,1.0,1.0,0.0,1.0,-1.3708549737930298,1.3708534240722656,1.5693559589635695e-06,1.0453076362609863,0.9133846759796144,0.9133846759796144,0.0,33.33662796020508,25.0,39557.9140625,0.0,224.66883850097656,1.0,281.8431701660156,284.2811584472656,297.8254699707031,300.3815002441406,293.1499938964844,293.1499938964844,281.54998779296875,29724.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7212740182876587,1.0,0.0,0.0,3.883901596069336,3.8839285373687744,1.0065369906442356e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7453.939453125,0.0,1838.9517822265625,1895.4371337890625,0.0,1782.5167236328125,0.965078055858612,1.0,0.0,3.0,1.0,0.0
17741340,297.2869567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780822753906,0.8788306713104248,0.1783417761325836,0.1602644771337509,297.2416076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797912597656,0.9483885169029236,0.2195620834827423,0.2079025208950042,297.2328491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808288574219,0.9939829707145692,0.2548073232173919,0.1781961619853973,297.2355041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787841796875,0.9038196206092834,0.1933395862579345,0.1831532567739486,297.1708068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8715209960937,0.7159140110015869,0.0944863259792327,0.4260656833648681,284.8793334960937,284.95001220703125,296.24664306640625,294.9010009765625,296.2437744140625,297.1820068359375,284.8974304199219,1.0,0.260037213563919,1.0,1.0,0.0,1.0,-1.3868765830993652,1.386875033378601,1.6024758906496572e-06,1.0579942464828491,0.7893463969230652,0.7893463969230652,0.0,29.87959289550781,25.0,40246.42578125,0.0,222.6309967041016,1.0,281.55596923828125,284.1745300292969,297.9370422363281,300.6025085449219,293.1499938964844,293.1499938964844,281.8500061035156,42618.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7340937256813049,1.0,0.0,0.0,3.6592800617218018,3.6593072414398193,8.934795232562465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6753.02685546875,0.0,1668.17578125,1895.4371337890625,0.0,1889.494140625,0.9255848526954652,1.0,0.0,3.0,1.0,0.0
