time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17741400,297.2869567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780822753906,0.8788306713104248,0.1783417761325836,0.1602644771337509,297.2416076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797912597656,0.9483885169029236,0.2195620834827423,0.2079025208950042,297.2328491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808288574219,0.9939829707145692,0.2548073232173919,0.1781961619853973,297.2355041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787841796875,0.9038196206092834,0.1933395862579345,0.1831532567739486,297.1708068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8715209960937,0.7159140110015869,0.0944863259792327,0.4260656833648681,284.8793334960937,284.95001220703125,296.24664306640625,294.9010009765625,296.2437744140625,297.1820068359375,284.8974304199219,1.0,0.260037213563919,1.0,1.0,0.0,1.0,-1.3868765830993652,1.386875033378601,1.6024758906496572e-06,1.0579942464828491,0.7893463969230652,0.7893463969230652,0.0,29.87959289550781,25.0,40246.42578125,0.0,222.6309967041016,1.0,281.55596923828125,284.1745300292969,297.9370422363281,300.6025085449219,293.1499938964844,293.1499938964844,281.8500061035156,42618.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7340937256813049,1.0,0.0,0.0,3.6592800617218018,3.6593072414398193,8.934795232562465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6753.02685546875,0.0,1668.17578125,1895.4371337890625,0.0,1889.494140625,0.9255848526954652,1.0,0.0,3.0,1.0,0.0
17741460,297.3052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0475769042969,0.8897857069969177,0.1819292306900024,0.163249671459198,297.2555847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0466003417969,0.9582014083862304,0.2221329808235168,0.2101146280765533,297.2711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04638671875,0.9960733652114868,0.259658545255661,0.1765274405479431,297.2492370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.04718017578125,0.9135774970054626,0.1958118826150894,0.1852941662073135,297.18572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516052246094,0.7238798141479492,0.0962618514895439,0.4334427714347839,285.04693603515625,284.95001220703125,296.3196105957031,294.939453125,296.31658935546875,297.2023010253906,285.0386657714844,1.0,0.2581622302532196,1.0,1.0,0.0,1.0,-1.3783366680145264,1.3783351182937622,1.5871515870458095e-06,1.053727388381958,0.9412961602211,0.9412961602211,0.0,29.2172908782959,28.0,40236.5078125,0.0,221.67433166503903,1.0,281.8433532714844,284.2770080566406,297.9207763671875,300.5334167480469,293.1499938964844,293.1499938964844,281.54998779296875,28973.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7253862023353577,1.0,0.0,0.0,3.967516183853149,3.967543840408325,1.050341893460427e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7549.09326171875,0.0,1940.12841796875,1895.4371337890625,0.0,1816.5634765625,0.983402669429779,1.0,0.0,3.0,1.0,0.0
17741520,297.3052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0475769042969,0.8897857069969177,0.1819292306900024,0.163249671459198,297.2555847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0466003417969,0.9582014083862304,0.2221329808235168,0.2101146280765533,297.2711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04638671875,0.9960733652114868,0.259658545255661,0.1765274405479431,297.2492370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.04718017578125,0.9135774970054626,0.1958118826150894,0.1852941662073135,297.18572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516052246094,0.7238798141479492,0.0962618514895439,0.4334427714347839,285.04693603515625,284.95001220703125,296.3196105957031,294.939453125,296.31658935546875,297.2023010253906,285.0386657714844,1.0,0.2581622302532196,1.0,1.0,0.0,1.0,-1.3783366680145264,1.3783351182937622,1.5871515870458095e-06,1.053727388381958,0.9412961602211,0.9412961602211,0.0,29.2172908782959,28.0,40236.5078125,0.0,221.67433166503903,1.0,281.8433532714844,284.2770080566406,297.9207763671875,300.5334167480469,293.1499938964844,293.1499938964844,281.54998779296875,28973.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7253862023353577,1.0,0.0,0.0,3.967516183853149,3.967543840408325,1.050341893460427e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7549.09326171875,0.0,1940.12841796875,1895.4371337890625,0.0,1816.5634765625,0.983402669429779,1.0,0.0,3.0,1.0,0.0
17741580,297.3157043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8712158203125,0.9177613258361816,0.1849612593650818,0.1660885512828827,297.2642517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724670410156,0.9831641912460328,0.2243576347827911,0.2122847586870193,297.31903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726501464844,0.989890992641449,0.2660461366176605,0.1606929004192352,297.2579040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8716735839844,0.9425533413887024,0.1979536712169647,0.1873730719089508,297.1978454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.86651611328125,0.7436105012893677,0.0979475677013397,0.4408890604972839,284.8720092773437,284.95001220703125,296.3960876464844,294.9791259765625,296.3929748535156,297.2255554199219,284.8868408203125,1.0,0.2587281763553619,1.0,1.0,0.0,1.0,-1.3994966745376587,1.399495005607605,1.6286545587718138e-06,1.0677493810653689,0.8060015439987183,0.8060015439987183,0.0,27.46288681030273,46.0,41066.22265625,0.0,221.9430389404297,1.0,281.55517578125,284.1360778808594,298.0203552246094,300.74334716796875,293.1499938964844,293.1499938964844,281.8500061035156,42005.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7389673590660095,1.0,0.0,0.0,3.7893574237823486,3.7893855571746826,9.581299309502356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6817.50732421875,0.0,1818.138427734375,1895.4371337890625,0.0,1930.7886962890625,0.9526872038841248,1.0,0.0,3.0,1.0,0.0
17741640,297.3157043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8712158203125,0.9177613258361816,0.1849612593650818,0.1660885512828827,297.2642517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724670410156,0.9831641912460328,0.2243576347827911,0.2122847586870193,297.31903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726501464844,0.989890992641449,0.2660461366176605,0.1606929004192352,297.2579040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8716735839844,0.9425533413887024,0.1979536712169647,0.1873730719089508,297.1978454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.86651611328125,0.7436105012893677,0.0979475677013397,0.4408890604972839,284.8720092773437,284.95001220703125,296.3960876464844,294.9791259765625,296.3929748535156,297.2255554199219,284.8868408203125,1.0,0.2587281763553619,1.0,1.0,0.0,1.0,-1.3994966745376587,1.399495005607605,1.6286545587718138e-06,1.0677493810653689,0.8060015439987183,0.8060015439987183,0.0,27.46288681030273,46.0,41066.22265625,0.0,221.9430389404297,1.0,281.55517578125,284.1360778808594,298.0203552246094,300.74334716796875,293.1499938964844,293.1499938964844,281.8500061035156,42005.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7389673590660095,1.0,0.0,0.0,3.7893574237823486,3.7893855571746826,9.581299309502356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6817.50732421875,0.0,1818.138427734375,1895.4371337890625,0.0,1930.7886962890625,0.9526872038841248,1.0,0.0,3.0,1.0,0.0
17741700,297.3231506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0529479980469,0.9155712723731996,0.1867397278547287,0.1675036698579788,297.2700500488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.05584716796875,0.980393648147583,0.2256503403186798,0.2133635133504867,297.34112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0562744140625,0.9914366006851196,0.2692908346652984,0.1640416085720062,297.2637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05401611328125,0.9392867088317872,0.1992139965295791,0.1884299665689468,297.2044982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370788574219,0.7422590851783752,0.0989030823111534,0.444846361875534,285.05487060546875,284.95001220703125,296.435546875,294.99932861328125,296.4324035644531,297.240966796875,285.0798034667969,1.0,0.2619432806968689,1.0,1.0,0.0,1.0,-1.413999319076538,1.4139976501464844,1.6592515521551832e-06,1.0791298151016235,0.9292292594909668,0.9292292594909668,0.0,28.118078231811523,46.0,41115.7890625,0.0,228.8758087158203,1.0,281.8056030273437,284.3233337402344,297.9658508300781,300.56988525390625,293.1499938964844,293.1499938964844,281.8500061035156,32014.013671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7315102219581604,1.0,0.0,0.0,3.8900680541992174,3.890095472335816,1.0097355698235333e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7135.4296875,0.0,1864.9749755859373,1895.4371337890625,0.0,1867.7401123046875,0.9723230600357056,1.0,0.0,3.0,1.0,0.0
17741760,297.3329162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0941162109375,0.9065865874290466,0.1887963414192199,0.1692990064620971,297.2779846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0939636230469,0.9711465835571288,0.2271875739097595,0.2147706598043441,297.3503112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.09393310546875,0.9947164058685304,0.2714098393917084,0.1724666953086853,297.271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.09405517578125,0.9284314513206482,0.2006916552782058,0.1897902339696884,297.2121276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0943908691406,0.7361927032470703,0.0999953597784042,0.4497041702270508,285.0940246582031,284.95001220703125,296.4757080078125,295.019775390625,296.4725646972656,297.2527770996094,285.09344482421875,1.0,0.2668876945972442,1.0,1.0,0.0,1.0,-1.435416340827942,1.4354146718978882,1.705254135231371e-06,1.0960675477981567,1.0,1.0,0.0,29.57975578308105,49.0,41857.6796875,0.0,240.9116973876953,1.0,281.8443298339844,284.3052673339844,298.0059509277344,300.69219970703125,293.1499938964844,293.1499938964844,281.54998779296875,27769.341796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7306969165802002,1.0,0.0,0.0,4.062441349029541,4.062469959259033,1.1012032246071612e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7703.0185546875,0.0,2056.999267578125,1895.4371337890625,0.0,1860.911865234375,1.0,1.0,0.0,3.0,1.0,0.0
17741820,297.34393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397888183594,0.8937882781028748,0.1922401189804077,0.1726610213518142,297.2875061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9400329589844,0.9552541375160216,0.2297830879688263,0.2174504399299621,297.3292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.940185546875,0.9982470870018004,0.2718494832515716,0.1859418451786041,297.2811889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398498535156,0.9117321968078612,0.2032204717397689,0.1923923790454864,297.22412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9391784667969,0.7272709012031555,0.1020049527287483,0.4593571722507477,284.9399719238281,284.95001220703125,296.5580139160156,295.06121826171875,296.5548400878906,297.24713134765625,284.9439697265625,1.0,0.2750714123249054,1.0,1.0,0.0,1.0,-1.4735618829727173,1.473560094833374,1.789397060747433e-06,1.1263870000839231,0.9291772842407228,0.9291772842407228,0.0,32.22556686401367,52.0,43635.13671875,0.0,263.2781677246094,1.0,281.55450439453125,284.1312561035156,298.1249084472656,300.9857177734375,293.1499938964844,293.1499938964844,281.25,31388.990234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.748416543006897,1.0,0.0,0.0,4.044522762298584,4.044551372528076,1.0915101711361783e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7901.8193359375,0.0,2062.666259765625,1895.4371337890625,0.0,2011.7679443359373,1.0,1.0,0.0,3.0,1.0,0.0
17741880,297.34393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397888183594,0.8937882781028748,0.1922401189804077,0.1726610213518142,297.2875061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9400329589844,0.9552541375160216,0.2297830879688263,0.2174504399299621,297.3292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.940185546875,0.9982470870018004,0.2718494832515716,0.1859418451786041,297.2811889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398498535156,0.9117321968078612,0.2032204717397689,0.1923923790454864,297.22412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9391784667969,0.7272709012031555,0.1020049527287483,0.4593571722507477,284.9399719238281,284.95001220703125,296.5580139160156,295.06121826171875,296.5548400878906,297.24713134765625,284.9439697265625,1.0,0.2750714123249054,1.0,1.0,0.0,1.0,-1.4735618829727173,1.473560094833374,1.789397060747433e-06,1.1263870000839231,0.9291772842407228,0.9291772842407228,0.0,32.22556686401367,52.0,43635.13671875,0.0,263.2781677246094,1.0,281.55450439453125,284.1312561035156,298.1249084472656,300.9857177734375,293.1499938964844,293.1499938964844,281.25,31388.990234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.748416543006897,1.0,0.0,0.0,4.044522762298584,4.044551372528076,1.0915101711361783e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7901.8193359375,0.0,2062.666259765625,1895.4371337890625,0.0,2011.7679443359373,1.0,1.0,0.0,3.0,1.0,0.0
17741940,297.3489990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8423767089844,0.8714662790298462,0.1952141672372818,0.1755123883485794,297.2922668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8437805175781,0.9266729950904846,0.2320099920034408,0.2197354733943939,297.2897644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8448791503906,0.9790871739387512,0.2701047360897064,0.1894447207450866,297.286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8428039550781,0.8869290947914124,0.2054114788770675,0.1946424096822738,297.23358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83563232421875,0.7110337615013123,0.1039037927985191,0.4685781300067901,284.8434753417969,284.95001220703125,296.642578125,295.10321044921875,296.639404296875,297.2389221191406,284.8617553710937,1.0,0.2829125821590423,1.0,1.0,0.0,1.0,-1.4977424144744873,1.497740626335144,1.8440621261106567e-06,1.14556086063385,0.8040617108345032,0.8040617108345032,0.0,36.080543518066406,55.0,44646.51171875,0.0,283.5586242675781,1.0,281.25543212890625,284.052734375,298.1552429199219,301.10382080078125,293.1499938964844,293.1499938964844,281.54998779296875,43075.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7627072334289551,1.0,0.0,0.0,3.79866886138916,3.798697471618652,9.62844524110551e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7113.58642578125,0.0,1837.912841796875,1895.4371337890625,0.0,2136.35986328125,0.9561182856559752,1.0,0.0,3.0,1.0,0.0
17742000,297.3489990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8423767089844,0.8714662790298462,0.1952141672372818,0.1755123883485794,297.2922668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8437805175781,0.9266729950904846,0.2320099920034408,0.2197354733943939,297.2897644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8448791503906,0.9790871739387512,0.2701047360897064,0.1894447207450866,297.286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8428039550781,0.8869290947914124,0.2054114788770675,0.1946424096822738,297.23358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83563232421875,0.7110337615013123,0.1039037927985191,0.4685781300067901,284.8434753417969,284.95001220703125,296.642578125,295.10321044921875,296.639404296875,297.2389221191406,284.8617553710937,1.0,0.2829125821590423,1.0,1.0,0.0,1.0,-1.4977424144744873,1.497740626335144,1.8440621261106567e-06,1.14556086063385,0.8040617108345032,0.8040617108345032,0.0,36.080543518066406,55.0,44646.51171875,0.0,283.5586242675781,1.0,281.25543212890625,284.052734375,298.1552429199219,301.10382080078125,293.1499938964844,293.1499938964844,281.54998779296875,43075.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7627072334289551,1.0,0.0,0.0,3.79866886138916,3.798697471618652,9.62844524110551e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7113.58642578125,0.0,1837.912841796875,1895.4371337890625,0.0,2136.35986328125,0.9561182856559752,1.0,0.0,3.0,1.0,0.0
17742060,297.3641662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.055419921875,0.8562408685684204,0.1992638260126114,0.1789634227752685,297.3051452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0551452636719,0.9058486223220824,0.2351110130548477,0.222523421049118,297.2841186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.054931640625,0.9565801620483398,0.271276444196701,0.1898128539323806,297.29864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0553283691406,0.8693908452987671,0.2083758562803268,0.1973313838243484,297.2459411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0567626953125,0.6984827518463135,0.1062123775482177,0.4789361655712127,285.05517578125,284.95001220703125,296.72900390625,295.1456298828125,296.7257995605469,297.2490539550781,285.0527648925781,1.0,0.2903154492378235,1.0,1.0,0.0,1.0,-1.5213050842285156,1.5213031768798828,1.898235154840222e-06,1.1641275882720947,0.9749783277511596,0.9749783277511596,0.0,39.73381423950195,58.0,45213.7421875,0.0,303.66119384765625,1.0,281.5443420410156,284.2066345214844,298.1325988769531,301.0337219238281,293.1499938964844,293.1499938964844,281.25,28832.693359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7545216679573059,1.0,0.0,0.0,4.058051586151123,4.058080196380615,1.0988246685883496e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8038.49462890625,0.0,2059.862548828125,1895.4371337890625,0.0,2064.6962890625,1.0,1.0,0.0,3.0,1.0,0.0
17742120,297.3641662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.055419921875,0.8562408685684204,0.1992638260126114,0.1789634227752685,297.3051452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0551452636719,0.9058486223220824,0.2351110130548477,0.222523421049118,297.2841186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.054931640625,0.9565801620483398,0.271276444196701,0.1898128539323806,297.29864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0553283691406,0.8693908452987671,0.2083758562803268,0.1973313838243484,297.2459411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0567626953125,0.6984827518463135,0.1062123775482177,0.4789361655712127,285.05517578125,284.95001220703125,296.72900390625,295.1456298828125,296.7257995605469,297.2490539550781,285.0527648925781,1.0,0.2903154492378235,1.0,1.0,0.0,1.0,-1.5213050842285156,1.5213031768798828,1.898235154840222e-06,1.1641275882720947,0.9749783277511596,0.9749783277511596,0.0,39.73381423950195,58.0,45213.7421875,0.0,303.66119384765625,1.0,281.5443420410156,284.2066345214844,298.1325988769531,301.0337219238281,293.1499938964844,293.1499938964844,281.25,28832.693359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7545216679573059,1.0,0.0,0.0,4.058051586151123,4.058080196380615,1.0988246685883496e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8038.49462890625,0.0,2059.862548828125,1895.4371337890625,0.0,2064.6962890625,1.0,1.0,0.0,3.0,1.0,0.0
17742180,297.3724060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89422607421875,0.8455600142478943,0.202821746468544,0.1824775636196136,297.3133239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944091796875,0.8918020725250244,0.2379133552312851,0.2254432290792465,297.2828674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89453125,0.9383136630058287,0.2728508114814758,0.1910463720560073,297.30670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.894287109375,0.8567525148391724,0.2110813558101654,0.2001434117555618,297.25567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936767578125,0.6895701885223389,0.1084182113409042,0.4897097051143646,284.8943786621094,284.95001220703125,296.8168029785156,295.188232421875,296.8135986328125,297.25738525390625,284.897705078125,1.0,0.2975702285766601,1.0,1.0,0.0,1.0,-1.54682195186615,1.5468199253082275,1.9581113974709297e-06,1.184292197227478,0.8688913583755493,0.8688913583755493,0.0,43.16291809082031,61.0,46663.86328125,0.0,324.6939697265625,1.0,281.2553100585937,284.03277587890625,298.237060546875,301.29229736328125,293.1499938964844,293.1499938964844,281.54998779296875,36575.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7690474390983582,1.0,0.0,0.0,4.0115838050842285,4.011613368988037,1.0738039009083875e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7287.88427734375,0.0,2060.85546875,1895.4371337890625,0.0,2192.3837890625,0.9968900680541992,1.0,0.0,3.0,1.0,0.0
17742240,297.3724060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89422607421875,0.8455600142478943,0.202821746468544,0.1824775636196136,297.3133239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944091796875,0.8918020725250244,0.2379133552312851,0.2254432290792465,297.2828674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89453125,0.9383136630058287,0.2728508114814758,0.1910463720560073,297.30670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.894287109375,0.8567525148391724,0.2110813558101654,0.2001434117555618,297.25567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936767578125,0.6895701885223389,0.1084182113409042,0.4897097051143646,284.8943786621094,284.95001220703125,296.8168029785156,295.188232421875,296.8135986328125,297.25738525390625,284.897705078125,1.0,0.2975702285766601,1.0,1.0,0.0,1.0,-1.54682195186615,1.5468199253082275,1.9581113974709297e-06,1.184292197227478,0.8688913583755493,0.8688913583755493,0.0,43.16291809082031,61.0,46663.86328125,0.0,324.6939697265625,1.0,281.2553100585937,284.03277587890625,298.237060546875,301.29229736328125,293.1499938964844,293.1499938964844,281.54998779296875,36575.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7690474390983582,1.0,0.0,0.0,4.0115838050842285,4.011613368988037,1.0738039009083875e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7287.88427734375,0.0,2060.85546875,1895.4371337890625,0.0,2192.3837890625,0.9968900680541992,1.0,0.0,3.0,1.0,0.0
17742300,297.3778686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0596008300781,0.8407098054885864,0.2047652751207351,0.1841120719909668,297.3184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0618896484375,0.8854124546051025,0.2394523173570633,0.2268163412809372,297.2856140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0635070800781,0.929765522480011,0.2739602327346802,0.1917034238576889,297.3116149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0602111816406,0.8510778546333313,0.2125550806522369,0.2014713436365127,297.2607727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0453796386719,0.6855367422103882,0.1095880940556526,0.4949265420436859,285.0614624023437,284.95001220703125,296.861083984375,295.2095642089844,296.85791015625,297.2629089355469,285.0863647460937,1.0,0.3011042177677154,1.0,1.0,0.0,1.0,-1.559076905250549,1.5590749979019165,1.9872511529683834e-06,1.1939374208450315,0.984360933303833,0.984360933303833,0.0,44.88507461547852,61.0,46348.75390625,0.0,335.2241516113281,1.0,281.51007080078125,284.2308044433594,298.191162109375,301.1201477050781,293.1499938964844,293.1499938964844,281.54998779296875,30413.537109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7635740637779236,1.0,0.0,0.0,4.0480828285217285,4.048111438751221,1.093432615562051e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7609.66748046875,0.0,2059.41845703125,1895.4371337890625,0.0,2143.993408203125,1.0,1.0,0.0,3.0,1.0,0.0
17742360,297.3867492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.14849853515625,0.8379347324371338,0.2070797234773636,0.186097577214241,297.3264465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1491394042969,0.8812214732170105,0.2413011342287063,0.2284864038228988,297.2924194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.14959716796875,0.9239366054534912,0.2754870355129242,0.1926823556423187,297.31903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1486511230469,0.8474277257919312,0.2143068015575409,0.2030629813671112,297.2671813964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1445007324219,0.6832417845726013,0.1109172627329826,0.5008111596107483,285.1490173339844,284.95001220703125,296.90557861328125,295.2308349609375,296.90240478515625,297.2726135253906,285.1571350097656,1.0,0.3046633005142212,1.0,1.0,0.0,1.0,-1.573614239692688,1.5736122131347656,2.022181888605701e-06,1.2053842544555664,1.0,1.0,0.0,46.39121627807617,64.0,46754.5703125,0.0,346.475341796875,1.0,281.5447998046875,284.28875732421875,298.22235107421875,301.2151794433594,293.1499938964844,293.1499938964844,281.25,27228.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7628857493400574,1.0,0.0,0.0,4.064805507659912,4.064833641052246,1.1024851573893102e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8197.748046875,0.0,2055.720703125,1895.4371337890625,0.0,2137.93115234375,1.0,1.0,0.0,3.0,1.0,0.0
17742420,297.39654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00555419921875,0.8327897191047668,0.2110862135887146,0.189998984336853,297.3367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057373046875,0.8735250234603882,0.2445943057537078,0.2318453341722488,297.299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.005859375,0.9132208228111268,0.2779770493507385,0.194640964269638,297.328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.005615234375,0.8407783508300781,0.2174549400806427,0.2062694728374481,297.2772521972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047912597656,0.6791906356811523,0.1134283989667892,0.5128361582756042,285.00567626953125,284.95001220703125,296.9949035644531,295.2733154296875,296.9917907714844,297.2848815917969,285.0080261230469,1.0,0.3117823898792267,1.0,1.0,0.0,1.0,-1.6029696464538574,1.602967619895935,2.0939794467267347e-06,1.2285631895065308,1.0,1.0,0.0,49.45286560058594,67.0,48491.46484375,0.0,369.8256530761719,1.0,281.2565612792969,284.1076965332031,298.323974609375,301.4877014160156,293.1499938964844,293.1499938964844,280.95001220703125,27240.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7775740623474121,1.0,0.0,0.0,4.0647478103637695,4.064775943756104,1.1024538935089367e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8424.9970703125,0.0,2055.742919921875,1895.4371337890625,0.0,2268.38671875,1.0,1.0,0.0,3.0,1.0,0.0
17742480,297.39654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00555419921875,0.8327897191047668,0.2110862135887146,0.189998984336853,297.3367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057373046875,0.8735250234603882,0.2445943057537078,0.2318453341722488,297.299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.005859375,0.9132208228111268,0.2779770493507385,0.194640964269638,297.328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.005615234375,0.8407783508300781,0.2174549400806427,0.2062694728374481,297.2772521972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047912597656,0.6791906356811523,0.1134283989667892,0.5128361582756042,285.00567626953125,284.95001220703125,296.9949035644531,295.2733154296875,296.9917907714844,297.2848815917969,285.0080261230469,1.0,0.3117823898792267,1.0,1.0,0.0,1.0,-1.6029696464538574,1.602967619895935,2.0939794467267347e-06,1.2285631895065308,1.0,1.0,0.0,49.45286560058594,67.0,48491.46484375,0.0,369.8256530761719,1.0,281.2565612792969,284.1076965332031,298.323974609375,301.4877014160156,293.1499938964844,293.1499938964844,280.95001220703125,27240.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7775740623474121,1.0,0.0,0.0,4.0647478103637695,4.064775943756104,1.1024538935089367e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8424.9970703125,0.0,2055.742919921875,1895.4371337890625,0.0,2268.38671875,1.0,1.0,0.0,3.0,1.0,0.0
17742540,297.3977355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8485107421875,0.8257421255111694,0.2143369019031524,0.1931516975164413,297.3403625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.84869384765625,0.8642681837081909,0.2473306506872177,0.2346447259187698,297.29833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.84881591796875,0.9013214111328124,0.2797994315624237,0.1960800886154174,297.3325500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8485412597656,0.8327128887176514,0.2200989425182342,0.2089748680591583,297.2835693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8477478027344,0.6737390160560608,0.1156826242804527,0.5237370133399963,284.8486633300781,284.95001220703125,297.0843811035156,295.3154296875,297.081298828125,297.28814697265625,284.8519287109375,1.0,0.3186812400817871,1.0,1.0,0.0,1.0,-1.6281816959381104,1.6281795501708984,2.1568669126281748e-06,1.2484272718429563,0.8768116235733032,0.8768116235733032,0.0,52.88456726074219,70.0,50051.98046875,0.0,392.7255859375,1.0,280.9557189941406,283.92657470703125,298.3616638183594,301.6381225585937,293.1499938964844,293.1499938964844,281.25,35436.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7900307178497314,1.0,0.0,0.0,4.024346351623535,4.024375915527344,1.0806472801050404e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7605.6962890625,0.0,2068.7353515625,1895.4371337890625,0.0,2380.64990234375,1.0,1.0,0.0,3.0,1.0,0.0
17742600,297.3977355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8485107421875,0.8257421255111694,0.2143369019031524,0.1931516975164413,297.3403625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.84869384765625,0.8642681837081909,0.2473306506872177,0.2346447259187698,297.29833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.84881591796875,0.9013214111328124,0.2797994315624237,0.1960800886154174,297.3325500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8485412597656,0.8327128887176514,0.2200989425182342,0.2089748680591583,297.2835693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8477478027344,0.6737390160560608,0.1156826242804527,0.5237370133399963,284.8486633300781,284.95001220703125,297.0843811035156,295.3154296875,297.081298828125,297.28814697265625,284.8519287109375,1.0,0.3186812400817871,1.0,1.0,0.0,1.0,-1.6281816959381104,1.6281795501708984,2.1568669126281748e-06,1.2484272718429563,0.8768116235733032,0.8768116235733032,0.0,52.88456726074219,70.0,50051.98046875,0.0,392.7255859375,1.0,280.9557189941406,283.92657470703125,298.3616638183594,301.6381225585937,293.1499938964844,293.1499938964844,281.25,35436.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7900307178497314,1.0,0.0,0.0,4.024346351623535,4.024375915527344,1.0806472801050404e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7605.6962890625,0.0,2068.7353515625,1895.4371337890625,0.0,2380.64990234375,1.0,1.0,0.0,3.0,1.0,0.0
17742660,297.40875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1059875488281,0.821320116519928,0.2185736298561096,0.1966866850852966,297.3514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1065368652344,0.8579590916633606,0.2508486807346344,0.2377590835094452,297.3080749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.10693359375,0.8931968808174133,0.2826462090015411,0.1978570520877838,297.3427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1060791015625,0.8272358179092407,0.2234345823526382,0.2119515538215637,297.2929382324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1023254394531,0.6705403327941895,0.1183173954486846,0.5353071093559265,285.1064758300781,284.95001220703125,297.17352294921875,295.3570251464844,297.1705322265625,297.3006286621094,285.11431884765625,1.0,0.325470358133316,1.0,1.0,0.0,1.0,-1.655758261680603,1.6557559967041016,2.226884134870488e-06,1.270055890083313,1.0,1.0,0.0,56.00347137451172,73.0,50114.96484375,0.0,416.7311096191406,1.0,281.244873046875,284.185791015625,298.3426818847656,301.5429077148437,293.1499938964844,293.1499938964844,280.95001220703125,27259.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7824532985687256,1.0,0.0,0.0,4.064661026000977,4.064689636230469,1.1024070545317954e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8563.6533203125,0.0,2055.778564453125,1895.4371337890625,0.0,2312.19482421875,1.0,1.0,0.0,3.0,1.0,0.0
17742720,297.40875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1059875488281,0.821320116519928,0.2185736298561096,0.1966866850852966,297.3514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1065368652344,0.8579590916633606,0.2508486807346344,0.2377590835094452,297.3080749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.10693359375,0.8931968808174133,0.2826462090015411,0.1978570520877838,297.3427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1060791015625,0.8272358179092407,0.2234345823526382,0.2119515538215637,297.2929382324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1023254394531,0.6705403327941895,0.1183173954486846,0.5353071093559265,285.1064758300781,284.95001220703125,297.17352294921875,295.3570251464844,297.1705322265625,297.3006286621094,285.11431884765625,1.0,0.325470358133316,1.0,1.0,0.0,1.0,-1.655758261680603,1.6557559967041016,2.226884134870488e-06,1.270055890083313,1.0,1.0,0.0,56.00347137451172,73.0,50114.96484375,0.0,416.7311096191406,1.0,281.244873046875,284.185791015625,298.3426818847656,301.5429077148437,293.1499938964844,293.1499938964844,280.95001220703125,27259.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7824532985687256,1.0,0.0,0.0,4.064661026000977,4.064689636230469,1.1024070545317954e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8563.6533203125,0.0,2055.778564453125,1895.4371337890625,0.0,2312.19482421875,1.0,1.0,0.0,3.0,1.0,0.0
17742780,297.4161682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9683837890625,0.8187983632087708,0.2226189821958542,0.2006137371063232,297.3606262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.968505859375,0.8538140654563904,0.2543437480926513,0.241290733218193,297.3145446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686279296875,0.8873672485351562,0.2853198945522308,0.1999423056840896,297.3513488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9683837890625,0.8236748576164246,0.2267561852931976,0.2153055071830749,297.30145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9675598144531,0.6691147089004517,0.1209970712661743,0.5480389595031738,284.968505859375,284.95001220703125,297.2619323730469,295.39794921875,297.259033203125,297.3109741210937,284.970947265625,1.0,0.3323603868484497,1.0,1.0,0.0,1.0,-1.6865323781967163,1.6865299940109253,2.3067625534167746e-06,1.29426109790802,0.9941932559013368,0.9941932559013368,0.0,58.92702865600586,76.0,51918.35546875,0.0,442.7759399414063,1.0,280.9563903808594,284.0096130371094,298.4418334960937,301.8166198730469,293.1499938964844,293.1499938964844,280.6499938964844,27501.884765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7955549955368042,1.0,0.0,0.0,4.063486099243164,4.063514709472656,1.101769726119528e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8815.984375,0.0,2056.19677734375,1895.4371337890625,0.0,2430.85693359375,1.0,1.0,0.0,3.0,1.0,0.0
17742840,297.4161682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9683837890625,0.8187983632087708,0.2226189821958542,0.2006137371063232,297.3606262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.968505859375,0.8538140654563904,0.2543437480926513,0.241290733218193,297.3145446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686279296875,0.8873672485351562,0.2853198945522308,0.1999423056840896,297.3513488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9683837890625,0.8236748576164246,0.2267561852931976,0.2153055071830749,297.30145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9675598144531,0.6691147089004517,0.1209970712661743,0.5480389595031738,284.968505859375,284.95001220703125,297.2619323730469,295.39794921875,297.259033203125,297.3109741210937,284.970947265625,1.0,0.3323603868484497,1.0,1.0,0.0,1.0,-1.6865323781967163,1.6865299940109253,2.3067625534167746e-06,1.29426109790802,0.9941932559013368,0.9941932559013368,0.0,58.92702865600586,76.0,51918.35546875,0.0,442.7759399414063,1.0,280.9563903808594,284.0096130371094,298.4418334960937,301.8166198730469,293.1499938964844,293.1499938964844,280.6499938964844,27501.884765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7955549955368042,1.0,0.0,0.0,4.063486099243164,4.063514709472656,1.101769726119528e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8815.984375,0.0,2056.19677734375,1895.4371337890625,0.0,2430.85693359375,1.0,1.0,0.0,3.0,1.0,0.0
17742900,297.4165954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8475952148437,0.8167393207550049,0.224349245429039,0.2023007422685623,297.36279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8463134765625,0.8510957360267639,0.2558901906013489,0.2428656816482544,297.3148803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8453674316406,0.8836976885795593,0.286396861076355,0.200790137052536,297.3534240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.847412109375,0.8212690949440002,0.2282350361347198,0.2168117314577102,297.3043518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.85699462890625,0.6678323745727539,0.1222433894872665,0.5540245175361633,284.846435546875,284.95001220703125,297.3057556152344,295.4181213378906,297.3028564453125,297.3129577636719,284.8306579589844,1.0,0.335752010345459,1.0,1.0,0.0,1.0,-1.7004623413085938,1.7004600763320925,2.3434663489751983e-06,1.305192947387695,0.9035171866416932,0.9035171866416932,0.0,60.542137145996094,76.0,53176.078125,0.0,455.6903991699219,1.0,280.6904602050781,283.8428955078125,298.4879455566406,302.01422119140625,293.1499938964844,293.1499938964844,280.6499938964844,30846.080078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8039780855178833,1.0,0.0,0.0,4.047192096710205,4.047221183776856,1.092951606551651e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8515.4248046875,0.0,2061.7958984375,1895.4371337890625,0.0,2507.8515625,1.0,1.0,0.0,3.0,1.0,0.0
17742960,297.4154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8282165527344,0.8141809701919556,0.2259185463190078,0.2037964463233947,297.36358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8285522460937,0.8479956984519958,0.2573174238204956,0.2442953139543533,297.3138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8288269042969,0.8795957565307617,0.2873373627662658,0.2015060186386108,297.354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8282470703125,0.8184682130813599,0.2296041697263717,0.2181860953569412,297.30645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8262939453125,0.666191041469574,0.123426541686058,0.5596767663955688,284.8285217285156,284.95001220703125,297.3492126464844,295.43804931640625,297.34637451171875,297.3131103515625,284.8358154296875,1.0,0.3390790820121765,1.0,1.0,0.0,1.0,-1.7132714986801147,1.7132691144943235,2.377516011620173e-06,1.3152309656143188,0.8499539494514465,0.8499539494514465,0.0,62.25279235839844,64.0,53392.49609375,0.0,468.3910217285156,1.0,280.65545654296875,283.8542175292969,298.4794921875,301.9652709960937,293.1499938964844,293.1499938964844,280.95001220703125,38061.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8068356513977051,1.0,0.0,0.0,3.980465888977051,3.9804954528808594,1.057209601640352e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7938.0595703125,0.0,2031.2635498046875,1895.4371337890625,0.0,2534.083984375,0.9907179474830629,1.0,0.0,3.0,1.0,0.0
17743020,297.42559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0771789550781,0.8254207372665405,0.2302971184253692,0.2072735577821731,297.3749084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0775451660156,0.8590244054794312,0.2611565589904785,0.2475166469812393,297.3241882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.07781982421875,0.890392005443573,0.2904470562934875,0.2033281922340393,297.3645324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0772399902344,0.8288874626159668,0.2332240343093872,0.2212340384721756,297.3152770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.07470703125,0.677370011806488,0.1262966692447662,0.5713528394699097,285.0775146484375,284.95001220703125,297.43487548828125,295.4771423339844,297.43212890625,297.3251037597656,285.08367919921875,1.0,0.3404834568500519,1.0,1.0,0.0,1.0,-1.7411770820617676,1.741174578666687,2.452626404192415e-06,1.337006688117981,1.0,1.0,0.0,60.644004821777344,52.0,53604.62890625,0.0,480.83984375,1.0,280.9451599121094,284.0915832519531,298.4652709960937,301.8826904296875,293.1499938964844,293.1499938964844,280.6499938964844,27259.892578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7998611330986023,1.0,0.0,0.0,4.066186428070068,4.066214561462402,1.1032344673367334e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8975.728515625,0.0,2057.865966796875,1895.4371337890625,0.0,2470.1552734375,1.0,1.0,0.0,3.0,1.0,0.0
17743080,297.42559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0771789550781,0.8254207372665405,0.2302971184253692,0.2072735577821731,297.3749084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0775451660156,0.8590244054794312,0.2611565589904785,0.2475166469812393,297.3241882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.07781982421875,0.890392005443573,0.2904470562934875,0.2033281922340393,297.3645324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0772399902344,0.8288874626159668,0.2332240343093872,0.2212340384721756,297.3152770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.07470703125,0.677370011806488,0.1262966692447662,0.5713528394699097,285.0775146484375,284.95001220703125,297.43487548828125,295.4771423339844,297.43212890625,297.3251037597656,285.08367919921875,1.0,0.3404834568500519,1.0,1.0,0.0,1.0,-1.7411770820617676,1.741174578666687,2.452626404192415e-06,1.337006688117981,1.0,1.0,0.0,60.644004821777344,52.0,53604.62890625,0.0,480.83984375,1.0,280.9451599121094,284.0915832519531,298.4652709960937,301.8826904296875,293.1499938964844,293.1499938964844,280.6499938964844,27259.892578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7998611330986023,1.0,0.0,0.0,4.066186428070068,4.066214561462402,1.1032344673367334e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8975.728515625,0.0,2057.865966796875,1895.4371337890625,0.0,2470.1552734375,1.0,1.0,0.0,3.0,1.0,0.0
17743140,297.4313049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9384765625,0.8508943319320679,0.2343825250864029,0.2109369337558746,297.3837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9386291503906,0.8863031268119812,0.2649140655994415,0.2509738504886627,297.3305358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.938720703125,0.9190831780433656,0.2933080494403839,0.2053038030862808,297.3727722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9385070800781,0.8538145422935486,0.2367829829454422,0.2244889140129089,297.32330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9378356933594,0.7019411325454712,0.1292080730199813,0.5835749506950378,284.9385986328125,284.95001220703125,297.5185241699219,295.51513671875,297.5158996582031,297.334228515625,284.9414367675781,1.0,0.3387413620948791,1.0,1.0,0.0,1.0,-1.7706844806671145,1.7706819772720337,2.5335580176033545e-06,1.359996318817139,0.9560961127281188,0.9560961127281188,0.0,55.40032577514648,40.0,55377.046875,0.0,483.6624450683594,1.0,280.6544494628906,283.9183044433594,298.55743408203125,302.1506042480469,293.1499938964844,293.1499938964844,280.3500061035156,29533.228515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8123708963394165,1.0,0.0,0.0,4.053619384765625,4.053647994995117,1.0964257626255858e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9234.205078125,0.0,2059.64599609375,1895.4371337890625,0.0,2585.043701171875,1.0,1.0,0.0,3.0,1.0,0.0
17743200,297.4313049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9384765625,0.8508943319320679,0.2343825250864029,0.2109369337558746,297.3837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9386291503906,0.8863031268119812,0.2649140655994415,0.2509738504886627,297.3305358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.938720703125,0.9190831780433656,0.2933080494403839,0.2053038030862808,297.3727722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9385070800781,0.8538145422935486,0.2367829829454422,0.2244889140129089,297.32330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9378356933594,0.7019411325454712,0.1292080730199813,0.5835749506950378,284.9385986328125,284.95001220703125,297.5185241699219,295.51513671875,297.5158996582031,297.334228515625,284.9414367675781,1.0,0.3387413620948791,1.0,1.0,0.0,1.0,-1.7706844806671145,1.7706819772720337,2.5335580176033545e-06,1.359996318817139,0.9560961127281188,0.9560961127281188,0.0,55.40032577514648,40.0,55377.046875,0.0,483.6624450683594,1.0,280.6544494628906,283.9183044433594,298.55743408203125,302.1506042480469,293.1499938964844,293.1499938964844,280.3500061035156,29533.228515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8123708963394165,1.0,0.0,0.0,4.053619384765625,4.053647994995117,1.0964257626255858e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9234.205078125,0.0,2059.64599609375,1895.4371337890625,0.0,2585.043701171875,1.0,1.0,0.0,3.0,1.0,0.0
