time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17743260,297.4270935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7159423828125,0.8886176347732544,0.2375318855047226,0.2137089818716049,297.3850402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7164001464844,0.9282858967781068,0.2680130302906036,0.2537813484668731,297.3280944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7167358398437,0.9626481533050536,0.2953585088253021,0.2066684812307357,297.37408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7159729003906,0.891467273235321,0.2397486865520477,0.2271568328142166,297.3272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7140808105469,0.7334330081939697,0.1318105161190033,0.5943059325218201,284.71636962890625,284.95001220703125,297.5997314453125,295.55181884765625,297.5204772949219,297.3340759277344,284.7284240722656,1.0,0.3345102667808532,0.8955672979354858,0.8955672979354858,0.4000000059604645,1.0,-1.7951133251190186,1.2442989349365234,0.5508144497871399,0.8301204442977905,0.7174579501152039,0.7174579501152039,0.0,48.58953857421875,28.0,49995.99609375,0.0,477.3525390625,1.0,280.35546875,283.6552429199219,298.5470275878906,302.0162658691406,293.1499938964844,293.1499938964844,280.6499938964844,52872.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8167471885681152,1.0,0.0,0.0,3.6026806831359863,3.6027090549468994,8.660537105242838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7654.18408203125,0.0,1679.6136474609375,1895.4371337890625,0.0,2625.461181640625,0.916644811630249,1.0,0.0,3.0,1.0,0.0
17743320,297.4270935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7159423828125,0.8886176347732544,0.2375318855047226,0.2137089818716049,297.3850402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7164001464844,0.9282858967781068,0.2680130302906036,0.2537813484668731,297.3280944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7167358398437,0.9626481533050536,0.2953585088253021,0.2066684812307357,297.37408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7159729003906,0.891467273235321,0.2397486865520477,0.2271568328142166,297.3272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7140808105469,0.7334330081939697,0.1318105161190033,0.5943059325218201,284.71636962890625,284.95001220703125,297.5997314453125,295.55181884765625,297.5204772949219,297.3340759277344,284.7284240722656,1.0,0.3345102667808532,0.8955672979354858,0.8955672979354858,0.4000000059604645,1.0,-1.7951133251190186,1.2442989349365234,0.5508144497871399,0.8301204442977905,0.7174579501152039,0.7174579501152039,0.0,48.58953857421875,28.0,49995.99609375,0.0,477.3525390625,1.0,280.35546875,283.6552429199219,298.5470275878906,302.0162658691406,293.1499938964844,293.1499938964844,280.6499938964844,52872.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8167471885681152,1.0,0.0,0.0,3.6026806831359863,3.6027090549468994,8.660537105242838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7654.18408203125,0.0,1679.6136474609375,1895.4371337890625,0.0,2625.461181640625,0.916644811630249,1.0,0.0,3.0,1.0,0.0
17743380,297.4302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8505554199219,0.8312838077545166,0.2413581162691116,0.2174323797225952,297.3923034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8517761230469,0.863240659236908,0.2717171013355255,0.2575908899307251,297.3406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8526916503906,0.8910620808601379,0.2988478541374206,0.208947479724884,297.3793334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.85064697265625,0.8333455324172974,0.2431176453828811,0.2307960540056228,297.3309631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.844482421875,0.6869616508483887,0.1344438940286636,0.6094814538955688,284.8516845703125,284.95001220703125,297.6780700683594,295.58709716796875,297.4889831542969,297.33758544921875,284.8551025390625,1.0,0.3232035338878631,0.7911346554756165,0.7911346554756165,0.800000011920929,1.0,-1.6274068355560305,0.7206238508224487,0.9067829251289368,0.3718891143798828,0.7168439030647278,0.7168439030647278,0.0,60.816871643066406,25.0,40962.9765625,0.0,464.34423828125,1.0,280.6401672363281,283.76861572265625,298.39288330078125,301.2674865722656,293.1499938964844,293.1499938964844,280.95001220703125,46869.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7724405527114868,1.0,0.0,0.0,3.236656427383423,3.236680269241333,6.99015004101966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6997.58837890625,0.0,1258.554443359375,1895.4371337890625,0.0,2222.541259765625,0.8379784822463989,1.0,0.0,3.0,1.0,0.0
17743440,297.4302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8505554199219,0.8312838077545166,0.2413581162691116,0.2174323797225952,297.3923034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8517761230469,0.863240659236908,0.2717171013355255,0.2575908899307251,297.3406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8526916503906,0.8910620808601379,0.2988478541374206,0.208947479724884,297.3793334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.85064697265625,0.8333455324172974,0.2431176453828811,0.2307960540056228,297.3309631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.844482421875,0.6869616508483887,0.1344438940286636,0.6094814538955688,284.8516845703125,284.95001220703125,297.6780700683594,295.58709716796875,297.4889831542969,297.33758544921875,284.8551025390625,1.0,0.3232035338878631,0.7911346554756165,0.7911346554756165,0.800000011920929,1.0,-1.6274068355560305,0.7206238508224487,0.9067829251289368,0.3718891143798828,0.7168439030647278,0.7168439030647278,0.0,60.816871643066406,25.0,40962.9765625,0.0,464.34423828125,1.0,280.6401672363281,283.76861572265625,298.39288330078125,301.2674865722656,293.1499938964844,293.1499938964844,280.95001220703125,46869.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7724405527114868,1.0,0.0,0.0,3.236656427383423,3.236680269241333,6.99015004101966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6997.58837890625,0.0,1258.554443359375,1895.4371337890625,0.0,2222.541259765625,0.8379784822463989,1.0,0.0,3.0,1.0,0.0
17743500,297.4353942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.004638671875,0.9744503498077391,0.2436407655477523,0.2185093462467193,297.4079284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052185058594,0.998146653175354,0.2747917473316192,0.2510157823562622,297.3771667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00518798828125,0.998146653175354,0.3036345243453979,0.1853993982076645,297.3858947753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00469970703125,0.9765122532844543,0.2452226132154464,0.2316728234291076,297.3382263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970703125,0.7994455099105835,0.1363071352243423,0.611548125743866,285.0051574707031,284.95001220703125,297.71600341796875,295.6041564941406,297.5091857910156,297.35186767578125,285.011962890625,1.0,0.3251430690288543,0.7389183044433594,0.7389183044433594,1.0,1.0,-1.8042106628417969,0.7802335619926453,1.0239771604537964,0.3662957549095154,0.8083462119102478,0.8083462119102478,0.0,38.59700775146485,25.0,42107.8125,0.0,450.3601684570313,1.0,280.8855285644531,283.92266845703125,298.3695068359375,301.04022216796875,293.1499938964844,293.1499938964844,280.95001220703125,33892.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7462949156761169,1.0,0.0,0.0,3.3192272186279297,3.319249629974365,7.351353588092024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7267.9931640625,0.0,1249.0623779296875,1895.4371337890625,0.0,1993.4837646484373,0.8490899205207825,1.0,0.0,3.0,1.0,0.0
17743560,297.4410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.9818547964096068,0.2460049539804458,0.2204743921756744,297.4264831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.9974014163017272,0.2782404124736786,0.2462524175643921,297.4200744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.9974014163017272,0.3092831671237945,0.1818811893463134,297.3924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.9835359454154968,0.24735988676548,0.233546182513237,297.3428649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.8071543574333191,0.1379548609256744,0.6189480423927307,284.9468688964844,284.95001220703125,297.7530822753906,295.6208190917969,297.533447265625,297.3664855957031,284.9455871582031,1.0,0.3219926059246063,0.7494322061538696,0.7494322061538696,1.0,1.0,-1.786513090133667,0.7727784514427185,1.0137346982955933,0.3628678917884826,0.7795146107673645,0.7795146107673645,0.0,37.667518615722656,45.0,41629.015625,0.0,441.8882446289063,1.0,280.9383544921875,283.8568420410156,298.4498596191406,301.1397399902344,293.1499938964844,293.1499938964844,281.25,34588.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7320340871810913,1.0,0.0,0.0,3.4054203033447266,3.4054436683654785,7.738107683508133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6931.380859375,0.0,1337.6614990234375,1895.4371337890625,0.0,1872.1436767578125,0.8613423705101013,1.0,0.0,3.0,1.0,0.0
17743620,297.4560241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0383605957031,0.98935866355896,0.2511865496635437,0.2248655259609222,297.4761657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0382995605469,0.9970065951347352,0.2867946624755859,0.2440294772386551,297.50201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0382995605469,0.9970065951347352,0.3210583925247192,0.1802393347024917,297.408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0383605957031,0.9904616475105286,0.2520854473114013,0.2377848476171493,297.35308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404663085937,0.8155736327171326,0.141432985663414,0.6342015266418457,285.0382080078125,284.95001220703125,297.82440185546875,295.6528625488281,297.5999755859375,297.42694091796875,285.03466796875,1.0,0.3257962167263031,0.7704599499702454,0.7704599499702454,1.0,1.0,-1.806130290031433,0.7863836884498596,1.0197465419769287,0.3713418841361999,0.8942395448684692,0.8942395448684692,0.0,37.8365478515625,65.0,41717.515625,0.0,455.6104736328125,1.0,281.2406921386719,283.92529296875,298.5760498046875,301.240234375,293.1499938964844,293.1499938964844,281.54998779296875,27927.529296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7135986089706421,1.0,0.0,0.0,3.721428632736206,3.721453666687012,9.240866347681732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6951.54833984375,0.0,1628.80224609375,1895.4371337890625,0.0,1719.6785888671875,0.9270629286766052,1.0,0.0,3.0,1.0,0.0
17743680,297.4560241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0383605957031,0.98935866355896,0.2511865496635437,0.2248655259609222,297.4761657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0382995605469,0.9970065951347352,0.2867946624755859,0.2440294772386551,297.50201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0382995605469,0.9970065951347352,0.3210583925247192,0.1802393347024917,297.408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0383605957031,0.9904616475105286,0.2520854473114013,0.2377848476171493,297.35308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404663085937,0.8155736327171326,0.141432985663414,0.6342015266418457,285.0382080078125,284.95001220703125,297.82440185546875,295.6528625488281,297.5999755859375,297.42694091796875,285.03466796875,1.0,0.3257962167263031,0.7704599499702454,0.7704599499702454,1.0,1.0,-1.806130290031433,0.7863836884498596,1.0197465419769287,0.3713418841361999,0.8942395448684692,0.8942395448684692,0.0,37.8365478515625,65.0,41717.515625,0.0,455.6104736328125,1.0,281.2406921386719,283.92529296875,298.5760498046875,301.240234375,293.1499938964844,293.1499938964844,281.54998779296875,27927.529296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7135986089706421,1.0,0.0,0.0,3.721428632736206,3.721453666687012,9.240866347681732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6951.54833984375,0.0,1628.80224609375,1895.4371337890625,0.0,1719.6785888671875,0.9270629286766052,1.0,0.0,3.0,1.0,0.0
17743740,297.4615783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1840515136719,0.984278678894043,0.2556141912937164,0.2291180491447448,297.50653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.18408203125,0.9986754059791564,0.2940426468849182,0.2550835907459259,297.54034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.18408203125,0.9986754059791564,0.3294604420661926,0.1884038746356964,297.41912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1840515136719,0.9851763844490052,0.2563935220241546,0.2420499324798584,297.36480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1835632324219,0.8126192688941956,0.1451914608478546,0.650926947593689,285.18408203125,284.95001220703125,297.8915405273437,295.68310546875,297.6540832519531,297.4688720703125,285.18524169921875,1.0,0.3380089700222015,0.7914877533912659,0.7914877533912659,1.0,1.0,-1.87228000164032,0.8214951753616333,1.0507848262786863,0.3909611701965332,1.0,1.0,0.0,40.586875915527344,85.0,42595.2578125,0.0,503.7059631347656,1.0,281.54400634765625,284.050537109375,298.6805419921875,301.39288330078125,293.1499938964844,293.1499938964844,281.25,27140.599609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.710739016532898,1.0,0.0,0.0,4.060667991638184,4.060696125030518,1.1002418887073873e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7899.6533203125,0.0,2049.346923828125,1895.4371337890625,0.0,1696.512451171875,1.0,1.0,0.0,3.0,1.0,0.0
17743800,297.4615783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1840515136719,0.984278678894043,0.2556141912937164,0.2291180491447448,297.50653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.18408203125,0.9986754059791564,0.2940426468849182,0.2550835907459259,297.54034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.18408203125,0.9986754059791564,0.3294604420661926,0.1884038746356964,297.41912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1840515136719,0.9851763844490052,0.2563935220241546,0.2420499324798584,297.36480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1835632324219,0.8126192688941956,0.1451914608478546,0.650926947593689,285.18408203125,284.95001220703125,297.8915405273437,295.68310546875,297.6540832519531,297.4688720703125,285.18524169921875,1.0,0.3380089700222015,0.7914877533912659,0.7914877533912659,1.0,1.0,-1.87228000164032,0.8214951753616333,1.0507848262786863,0.3909611701965332,1.0,1.0,0.0,40.586875915527344,85.0,42595.2578125,0.0,503.7059631347656,1.0,281.54400634765625,284.050537109375,298.6805419921875,301.39288330078125,293.1499938964844,293.1499938964844,281.25,27140.599609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.710739016532898,1.0,0.0,0.0,4.060667991638184,4.060696125030518,1.1002418887073873e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7899.6533203125,0.0,2049.346923828125,1895.4371337890625,0.0,1696.512451171875,1.0,1.0,0.0,3.0,1.0,0.0
17743860,297.4593505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0787658691406,0.9663979411125184,0.2593501806259155,0.2328822463750839,297.4881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0790100097656,0.9990000128746032,0.2967503070831299,0.2765973210334778,297.5170593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0790100097656,0.9990000128746032,0.3321077227592468,0.2042938470840454,297.4245300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.07879638671875,0.9675007462501526,0.2603580057621002,0.2460777759552002,297.3729858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0765991210937,0.7990856170654297,0.1487459987401962,0.6678100228309631,285.0791320800781,284.95001220703125,297.9541320800781,295.7113952636719,297.6692199707031,297.4452819824219,285.0880432128906,1.0,0.3571258187294006,0.7910192608833313,0.7910192608833313,1.0,1.0,-1.973283529281616,0.8697575330734253,1.103525996208191,0.4164081513881683,1.0,1.0,0.0,45.86935424804688,105.0,45379.65625,0.0,584.3900756835938,1.0,281.2541809082031,283.9143371582031,298.80731201171875,301.7581481933594,293.1499938964844,293.1499938964844,280.95001220703125,27240.814453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7354809641838074,1.0,0.0,0.0,4.064747333526611,4.064775943756104,1.1024538935089367e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8193.470703125,0.0,2055.742919921875,1895.4371337890625,0.0,1901.214599609375,1.0,1.0,0.0,3.0,1.0,0.0
17743920,297.4593505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0787658691406,0.9663979411125184,0.2593501806259155,0.2328822463750839,297.4881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0790100097656,0.9990000128746032,0.2967503070831299,0.2765973210334778,297.5170593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0790100097656,0.9990000128746032,0.3321077227592468,0.2042938470840454,297.4245300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.07879638671875,0.9675007462501526,0.2603580057621002,0.2460777759552002,297.3729858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0765991210937,0.7990856170654297,0.1487459987401962,0.6678100228309631,285.0791320800781,284.95001220703125,297.9541320800781,295.7113952636719,297.6692199707031,297.4452819824219,285.0880432128906,1.0,0.3571258187294006,0.7910192608833313,0.7910192608833313,1.0,1.0,-1.973283529281616,0.8697575330734253,1.103525996208191,0.4164081513881683,1.0,1.0,0.0,45.86935424804688,105.0,45379.65625,0.0,584.3900756835938,1.0,281.2541809082031,283.9143371582031,298.80731201171875,301.7581481933594,293.1499938964844,293.1499938964844,280.95001220703125,27240.814453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7354809641838074,1.0,0.0,0.0,4.064747333526611,4.064775943756104,1.1024538935089367e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8193.470703125,0.0,2055.742919921875,1895.4371337890625,0.0,1901.214599609375,1.0,1.0,0.0,3.0,1.0,0.0
17743980,297.4530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9701232910156,0.8811743259429932,0.2626322209835052,0.2364009618759155,297.45953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9701538085937,0.9220351576805116,0.2981237769126892,0.2827730774879455,297.4320373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9701538085937,0.957602858543396,0.3281428515911102,0.2308056205511093,297.4253845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9701232910156,0.8825494050979614,0.2639294266700744,0.2500828504562378,297.37506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9700622558594,0.7371144890785217,0.1517878025770187,0.6847885847091675,284.9701538085937,284.95001220703125,298.0116882324219,295.73760986328125,297.6683654785156,297.39703369140625,284.9710388183594,1.0,0.3784158229827881,0.7905508279800415,0.7905508279800415,1.0,1.0,-2.022334098815918,0.8928059339523315,1.1295281648635864,0.4301230609416961,0.9999073147773744,0.9999073147773744,0.0,61.72178649902344,125.0,47642.19140625,0.0,682.0582275390625,1.0,280.9571533203125,283.7590026855469,298.8299865722656,301.9622497558594,293.1499938964844,293.1499938964844,280.6499938964844,27331.392578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7570728063583374,1.0,0.0,0.0,4.064310073852539,4.064338684082031,1.102216515391774e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8449.16796875,0.0,2055.900634765625,1895.4371337890625,0.0,2086.94775390625,1.0,1.0,0.0,3.0,1.0,0.0
17744040,297.4530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9701232910156,0.8811743259429932,0.2626322209835052,0.2364009618759155,297.45953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9701538085937,0.9220351576805116,0.2981237769126892,0.2827730774879455,297.4320373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9701538085937,0.957602858543396,0.3281428515911102,0.2308056205511093,297.4253845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9701232910156,0.8825494050979614,0.2639294266700744,0.2500828504562378,297.37506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9700622558594,0.7371144890785217,0.1517878025770187,0.6847885847091675,284.9701538085937,284.95001220703125,298.0116882324219,295.73760986328125,297.6683654785156,297.39703369140625,284.9710388183594,1.0,0.3784158229827881,0.7905508279800415,0.7905508279800415,1.0,1.0,-2.022334098815918,0.8928059339523315,1.1295281648635864,0.4301230609416961,0.9999073147773744,0.9999073147773744,0.0,61.72178649902344,125.0,47642.19140625,0.0,682.0582275390625,1.0,280.9571533203125,283.7590026855469,298.8299865722656,301.9622497558594,293.1499938964844,293.1499938964844,280.6499938964844,27331.392578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7570728063583374,1.0,0.0,0.0,4.064310073852539,4.064338684082031,1.102216515391774e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8449.16796875,0.0,2055.900634765625,1895.4371337890625,0.0,2086.94775390625,1.0,1.0,0.0,3.0,1.0,0.0
17744100,297.4474792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8401794433594,0.8489159941673279,0.2640087008476257,0.2380993366241455,297.4492492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8392333984375,0.8848222494125366,0.2990731596946716,0.2839550077915191,297.39892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.838623046875,0.9135467410087584,0.3266731202602386,0.2297602891921997,297.4239196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.84014892578125,0.8503466844558716,0.2655310332775116,0.2520453631877899,297.37451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8465881347656,0.7126353979110718,0.15315842628479,0.6929755210876465,284.8391418457031,284.95001220703125,298.0384521484375,295.7499389648437,297.6750183105469,297.38720703125,284.8273010253906,1.0,0.3890408277511596,0.7903165817260742,0.7903165817260742,1.0,1.0,-2.036726474761963,0.8996498584747314,1.137076735496521,0.4337822198867798,0.901098906993866,0.901098906993866,0.0,71.54485321044922,125.0,48936.12109375,0.0,727.7498779296875,1.0,280.6905517578125,283.5932312011719,298.8536682128906,302.1334533691406,293.1499938964844,293.1499938964844,280.6499938964844,31074.728515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7681372761726379,1.0,0.0,0.0,4.046068668365479,4.046097755432129,1.0923449735855684e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8148.9951171875,0.0,2062.163818359375,1895.4371337890625,0.0,2184.315185546875,1.0,1.0,0.0,3.0,1.0,0.0
17744160,297.4405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8243103027344,0.8245842456817627,0.2652130126953125,0.2395753860473632,297.44061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8246154785156,0.8572759032249451,0.3001196980476379,0.2852477729320526,297.3759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8247985839844,0.8819020986557007,0.325989305973053,0.2292705476284027,297.4213256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8243408203125,0.8261719942092896,0.2670102119445801,0.2538505792617798,297.3729858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.82281494140625,0.6909767389297485,0.1544299572706222,0.7006365656852722,284.8246459960937,284.95001220703125,298.06378173828125,295.7616882324219,297.6825256347656,297.3802185058594,284.83038330078125,1.0,0.3996142148971557,0.7893882989883423,0.7893882989883423,1.0,1.0,-2.050831794738769,0.906251072883606,1.144580602645874,0.4372535347938537,0.8483728170394897,0.8483728170394897,0.0,81.62313079833984,128.0,49108.78515625,0.0,774.7144775390625,1.0,280.6553039550781,283.5995483398437,298.82403564453125,302.0619506835937,293.1499938964844,293.1499938964844,280.95001220703125,38179.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7724292278289795,1.0,0.0,0.0,3.977672815322876,3.977702379226685,1.0557264431554358e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7588.345703125,0.0,2028.4986572265625,1895.4371337890625,0.0,2222.440673828125,0.9902224540710448,1.0,0.0,3.0,1.0,0.0
17744220,297.4415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05126953125,0.7995200157165527,0.2689761221408844,0.2430590242147445,297.43975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0515441894531,0.8312075138092041,0.3036929666996002,0.2886847853660583,297.3639831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516662597656,0.8515142202377319,0.3276022970676422,0.2301336377859115,297.4263000488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0513000488281,0.8014638423919678,0.2709375917911529,0.2577724754810333,297.37554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0497436523437,0.6699265241622925,0.1575068682432174,0.7160791158676147,285.05157470703125,284.95001220703125,298.11004638671875,295.7834167480469,297.70361328125,297.38043212890625,285.0558166503906,1.0,0.415104478597641,0.7875316143035889,0.7875316143035889,1.0,1.0,-2.0834295749664307,0.9215527176856996,1.1618767976760864,0.4452526569366455,1.0,1.0,0.0,95.68025207519533,116.0,48992.75,0.0,852.8809204101562,1.0,280.9449157714844,283.822509765625,298.7720947265625,301.9218139648437,293.1499938964844,293.1499938964844,280.6499938964844,27492.982421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7651607394218445,1.0,0.0,0.0,4.063796043395996,4.063824653625488,1.1019377552656806e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8549.04296875,0.0,2056.545654296875,1895.4371337890625,0.0,2157.98828125,1.0,1.0,0.0,3.0,1.0,0.0
17744280,297.4415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05126953125,0.7995200157165527,0.2689761221408844,0.2430590242147445,297.43975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0515441894531,0.8312075138092041,0.3036929666996002,0.2886847853660583,297.3639831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516662597656,0.8515142202377319,0.3276022970676422,0.2301336377859115,297.4263000488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0513000488281,0.8014638423919678,0.2709375917911529,0.2577724754810333,297.37554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0497436523437,0.6699265241622925,0.1575068682432174,0.7160791158676147,285.05157470703125,284.95001220703125,298.11004638671875,295.7834167480469,297.70361328125,297.38043212890625,285.0558166503906,1.0,0.415104478597641,0.7875316143035889,0.7875316143035889,1.0,1.0,-2.0834295749664307,0.9215527176856996,1.1618767976760864,0.4452526569366455,1.0,1.0,0.0,95.68025207519533,116.0,48992.75,0.0,852.8809204101562,1.0,280.9449157714844,283.822509765625,298.7720947265625,301.9218139648437,293.1499938964844,293.1499938964844,280.6499938964844,27492.982421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7651607394218445,1.0,0.0,0.0,4.063796043395996,4.063824653625488,1.1019377552656806e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8549.04296875,0.0,2056.545654296875,1895.4371337890625,0.0,2157.98828125,1.0,1.0,0.0,3.0,1.0,0.0
17744340,297.4364318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.7956042885780334,0.2721671164035797,0.2463486194610595,297.4393920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.8273505568504333,0.3073367178440094,0.2923984229564667,297.3594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.8459932208061218,0.3298631012439728,0.2318658679723739,297.4289855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.7979377508163452,0.2747181057929992,0.2616402208805084,297.3771667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.6681825518608093,0.1605351567268371,0.7307676076889038,284.9050598144531,284.95001220703125,298.1499938964844,295.8027648925781,297.72216796875,297.3812255859375,284.9067687988281,1.0,0.4224088191986084,0.7856749296188354,0.7856749296188354,1.0,1.0,-2.1162123680114746,0.9369143843650818,1.1792980432510376,0.4534172117710113,0.9160016775131226,0.9160016775131226,0.0,100.40792846679688,104.0,50569.375,0.0,899.9147338867188,1.0,280.6546325683594,283.6451110839844,298.84637451171875,302.1546325683594,293.1499938964844,293.1499938964844,280.3500061035156,32181.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7779973149299622,1.0,0.0,0.0,4.040611267089844,4.040640354156494,1.0894001434280651e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8761.8408203125,0.0,2063.917236328125,1895.4371337890625,0.0,2272.177978515625,1.0,1.0,0.0,3.0,1.0,0.0
17744400,297.4364318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.7956042885780334,0.2721671164035797,0.2463486194610595,297.4393920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.8273505568504333,0.3073367178440094,0.2923984229564667,297.3594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.8459932208061218,0.3298631012439728,0.2318658679723739,297.4289855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.7979377508163452,0.2747181057929992,0.2616402208805084,297.3771667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.6681825518608093,0.1605351567268371,0.7307676076889038,284.9050598144531,284.95001220703125,298.1499938964844,295.8027648925781,297.72216796875,297.3812255859375,284.9067687988281,1.0,0.4224088191986084,0.7856749296188354,0.7856749296188354,1.0,1.0,-2.1162123680114746,0.9369143843650818,1.1792980432510376,0.4534172117710113,0.9160016775131226,0.9160016775131226,0.0,100.40792846679688,104.0,50569.375,0.0,899.9147338867188,1.0,280.6546325683594,283.6451110839844,298.84637451171875,302.1546325683594,293.1499938964844,293.1499938964844,280.3500061035156,32181.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7779973149299622,1.0,0.0,0.0,4.040611267089844,4.040640354156494,1.0894001434280651e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8761.8408203125,0.0,2063.917236328125,1895.4371337890625,0.0,2272.177978515625,1.0,1.0,0.0,3.0,1.0,0.0
17744460,297.4228820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.86492919921875,0.8009806275367737,0.2744230628013611,0.2484342753887176,297.43310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656005859375,0.8327854871749878,0.3103668689727783,0.2952964901924133,297.3514099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8659362792969,0.8505265712738037,0.331697404384613,0.2331345528364181,297.4246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.864990234375,0.8041314482688904,0.2778219878673553,0.2646299004554748,297.3731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86065673828125,0.674492359161377,0.1630132645368576,0.7422171235084534,284.86572265625,284.95001220703125,298.17987060546875,295.81842041015625,297.73291015625,297.3759765625,284.87451171875,1.0,0.4244309961795807,0.784500241279602,0.784500241279602,1.0,1.0,-2.141069173812866,0.9486021995544434,1.1924669742584229,0.4596369862556457,0.8124185800552368,0.8124185800552368,0.0,99.50910949707033,92.0,51277.67578125,0.0,920.0966796875,1.0,280.355712890625,283.6039733886719,298.8479919433594,302.2149353027344,293.1499938964844,293.1499938964844,280.6499938964844,41746.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7873507738113403,1.0,0.0,0.0,3.768982410430908,3.769010543823242,9.478541755925108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7826.8046875,0.0,1791.270263671875,1895.4371337890625,0.0,2356.382568359375,0.950049102306366,1.0,0.0,3.0,1.0,0.0
17744520,297.4228820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.86492919921875,0.8009806275367737,0.2744230628013611,0.2484342753887176,297.43310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656005859375,0.8327854871749878,0.3103668689727783,0.2952964901924133,297.3514099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8659362792969,0.8505265712738037,0.331697404384613,0.2331345528364181,297.4246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.864990234375,0.8041314482688904,0.2778219878673553,0.2646299004554748,297.3731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86065673828125,0.674492359161377,0.1630132645368576,0.7422171235084534,284.86572265625,284.95001220703125,298.17987060546875,295.81842041015625,297.73291015625,297.3759765625,284.87451171875,1.0,0.4244309961795807,0.784500241279602,0.784500241279602,1.0,1.0,-2.141069173812866,0.9486021995544434,1.1924669742584229,0.4596369862556457,0.8124185800552368,0.8124185800552368,0.0,99.50910949707033,92.0,51277.67578125,0.0,920.0966796875,1.0,280.355712890625,283.6039733886719,298.8479919433594,302.2149353027344,293.1499938964844,293.1499938964844,280.6499938964844,41746.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7873507738113403,1.0,0.0,0.0,3.768982410430908,3.769010543823242,9.478541755925108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7826.8046875,0.0,1791.270263671875,1895.4371337890625,0.0,2356.382568359375,0.950049102306366,1.0,0.0,3.0,1.0,0.0
17744580,297.419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029296875,0.8152800798416138,0.2775764465332031,0.2508353292942047,297.43414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00274658203125,0.8470432758331299,0.3140532672405243,0.2983672022819519,297.3538513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0026550292969,0.8646864295005798,0.3344901204109192,0.2347434163093567,297.42596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029296875,0.818703293800354,0.2814283668994903,0.267659842967987,297.3707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041809082031,0.6883398294448853,0.1655894964933395,0.7524411082267761,285.0027160644531,284.95001220703125,298.1967163085937,295.8294677734375,297.7408142089844,297.3759765625,284.99981689453125,1.0,0.423118531703949,0.7833255529403687,0.7833255529403687,1.0,1.0,-2.165489673614502,0.9600958228111268,1.20539391040802,0.4657068848609924,0.9199674129486084,0.9199674129486084,0.0,94.37789916992188,80.0,51389.765625,0.0,924.6246337890624,1.0,280.6444091796875,283.71783447265625,298.81207275390625,302.1109619140625,293.1499938964844,293.1499938964844,280.3500061035156,31262.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7791330218315125,1.0,0.0,0.0,3.999592304229736,3.9996206760406494,1.06739389593713e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8826.341796875,0.0,2001.141357421875,1895.4371337890625,0.0,2282.359619140625,0.9916194081306458,1.0,0.0,3.0,1.0,0.0
17744640,297.419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029296875,0.8152800798416138,0.2775764465332031,0.2508353292942047,297.43414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00274658203125,0.8470432758331299,0.3140532672405243,0.2983672022819519,297.3538513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0026550292969,0.8646864295005798,0.3344901204109192,0.2347434163093567,297.42596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029296875,0.818703293800354,0.2814283668994903,0.267659842967987,297.3707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041809082031,0.6883398294448853,0.1655894964933395,0.7524411082267761,285.0027160644531,284.95001220703125,298.1967163085937,295.8294677734375,297.7408142089844,297.3759765625,284.99981689453125,1.0,0.423118531703949,0.7833255529403687,0.7833255529403687,1.0,1.0,-2.165489673614502,0.9600958228111268,1.20539391040802,0.4657068848609924,0.9199674129486084,0.9199674129486084,0.0,94.37789916992188,80.0,51389.765625,0.0,924.6246337890624,1.0,280.6444091796875,283.71783447265625,298.81207275390625,302.1109619140625,293.1499938964844,293.1499938964844,280.3500061035156,31262.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7791330218315125,1.0,0.0,0.0,3.999592304229736,3.9996206760406494,1.06739389593713e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8826.341796875,0.0,2001.141357421875,1895.4371337890625,0.0,2282.359619140625,0.9916194081306458,1.0,0.0,3.0,1.0,0.0
17744700,297.4141540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8580322265625,0.8244042992591858,0.2787222564220428,0.2519599497318268,297.4314880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8573608398437,0.8569510579109192,0.3155960440635681,0.2998566329479217,297.3511047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8570556640625,0.8746728301048279,0.335515558719635,0.2355131208896637,297.4236145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8579406738281,0.8280423283576965,0.2829464077949524,0.2691126465797424,297.3674621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8627624511719,0.697504997253418,0.166668951511383,0.7571187615394592,284.85723876953125,284.95001220703125,298.2005310058594,295.8333435058594,297.7412109375,297.37335205078125,284.8509216308594,1.0,0.4216229617595672,0.7827381491661072,0.7827381491661072,1.0,1.0,-2.176921129226685,0.9654527306556702,1.2114684581756592,0.468609094619751,0.8184480667114258,0.8184480667114258,0.0,90.86644744873048,80.0,52261.21484375,0.0,922.6323852539062,1.0,280.3901062011719,283.5549621582031,298.8812561035156,302.34967041015625,293.1499938964844,293.1499938964844,280.3500061035156,38420.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7875334620475769,1.0,0.0,0.0,3.949295520782471,3.9493248462677,1.0407168247184018e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8483.697265625,0.0,1992.89208984375,1895.4371337890625,0.0,2358.034912109375,0.981573760509491,1.0,0.0,3.0,1.0,0.0
17744760,297.406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.8340308666229248,0.2796880602836609,0.2526896297931671,297.427490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.8678972721099854,0.3169845938682556,0.3010276854038238,297.3470153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.8856166005134583,0.3363852500915527,0.2360084354877472,297.419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.8381021618843079,0.2843151688575744,0.2702687978744507,297.3631286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.7072555422782898,0.1676211208105087,0.7607923746109009,284.90777587890625,284.95001220703125,298.2014465332031,295.8362121582031,297.7393798828125,297.3690490722656,284.9129943847656,1.0,0.4196024239063263,0.7821469306945801,0.7821469306945801,1.0,1.0,-2.1856019496917725,0.9694944024086,1.2161076068878174,0.4707818627357483,0.8268892765045166,0.8268892765045166,0.0,87.11659240722656,68.0,52144.8359375,0.0,917.0603637695312,1.0,280.3557434082031,283.6215209960937,298.8669128417969,302.28155517578125,293.1499938964844,293.1499938964844,280.6499938964844,39767.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7900609970092773,1.0,0.0,0.0,3.8143935203552246,3.814421653747559,9.708323887025472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7912.900390625,0.0,1831.51806640625,1895.4371337890625,0.0,2380.924560546875,0.9580760598182678,1.0,0.0,3.0,1.0,0.0
17744820,297.40283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257263183594,0.8618799448013306,0.2825194299221039,0.2546707987785339,297.4270324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254821777344,0.899073600769043,0.3204493522644043,0.3037470579147339,297.3481140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.025390625,0.9176884293556212,0.3389876782894134,0.237390398979187,297.419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02569580078125,0.8668853640556335,0.2876572608947754,0.2728942334651947,297.3583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02716064453125,0.73147052526474,0.1698371171951294,0.7685650587081909,285.02545166015625,284.95001220703125,298.1949768066406,295.83892822265625,297.7357788085937,297.3671569824219,285.0222473144531,1.0,0.4146333336830139,0.7809644341468811,0.7809644341468811,1.0,1.0,-2.2053937911987305,0.9787586331367492,1.2266350984573364,0.4756827354431152,0.9420236349105836,0.9420236349105836,0.0,78.01799774169922,56.0,52126.296875,0.0,902.091552734375,1.0,280.64459228515625,283.72418212890625,298.828125,302.17803955078125,293.1499938964844,293.1499938964844,280.3500061035156,30516.236328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7836024761199951,1.0,0.0,0.0,4.047954559326172,4.047983646392822,1.0933634939647163e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8915.9892578125,0.0,2060.0966796875,1895.4371337890625,0.0,2322.54443359375,1.0,1.0,0.0,3.0,1.0,0.0
17744880,297.40283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257263183594,0.8618799448013306,0.2825194299221039,0.2546707987785339,297.4270324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254821777344,0.899073600769043,0.3204493522644043,0.3037470579147339,297.3481140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.025390625,0.9176884293556212,0.3389876782894134,0.237390398979187,297.419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02569580078125,0.8668853640556335,0.2876572608947754,0.2728942334651947,297.3583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02716064453125,0.73147052526474,0.1698371171951294,0.7685650587081909,285.02545166015625,284.95001220703125,298.1949768066406,295.83892822265625,297.7357788085937,297.3671569824219,285.0222473144531,1.0,0.4146333336830139,0.7809644341468811,0.7809644341468811,1.0,1.0,-2.2053937911987305,0.9787586331367492,1.2266350984573364,0.4756827354431152,0.9420236349105836,0.9420236349105836,0.0,78.01799774169922,56.0,52126.296875,0.0,902.091552734375,1.0,280.64459228515625,283.72418212890625,298.828125,302.17803955078125,293.1499938964844,293.1499938964844,280.3500061035156,30516.236328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7836024761199951,1.0,0.0,0.0,4.047954559326172,4.047983646392822,1.0933634939647163e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8915.9892578125,0.0,2060.0966796875,1895.4371337890625,0.0,2322.54443359375,1.0,1.0,0.0,3.0,1.0,0.0
17744940,297.38885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.9011269807815552,0.2843126654624939,0.2561708986759186,297.41900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.945214569568634,0.3231540322303772,0.3061177432537079,297.3399353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.9634946584701538,0.3406785130500793,0.2384609431028366,297.4115905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.9074498414993286,0.290303111076355,0.2751926481723785,297.3495483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963317871094,0.7633026242256165,0.1715857833623886,0.7751656174659729,284.8991394042969,284.95001220703125,298.1781921386719,295.8379211425781,297.723876953125,297.3587341308594,284.905029296875,1.0,0.4086801707744598,0.7797819375991821,0.7797819375991821,1.0,1.0,-2.222023725509644,0.9864949584007264,1.2355287075042725,0.4798045754432678,0.8378846049308777,0.8378846049308777,0.0,68.21876525878906,44.0,52898.62890625,0.0,881.1095581054688,1.0,280.3551025390625,283.5982360839844,298.8725280761719,302.3408508300781,293.1499938964844,293.1499938964844,280.6499938964844,39478.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7950883507728577,1.0,0.0,0.0,3.893855810165405,3.893884658813477,1.0117030342371436e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7974.36962890625,0.0,1929.358154296875,1895.4371337890625,0.0,2426.60693359375,0.9745227098464966,1.0,0.0,3.0,1.0,0.0
17745000,297.38885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.9011269807815552,0.2843126654624939,0.2561708986759186,297.41900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.945214569568634,0.3231540322303772,0.3061177432537079,297.3399353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.9634946584701538,0.3406785130500793,0.2384609431028366,297.4115905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.9074498414993286,0.290303111076355,0.2751926481723785,297.3495483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963317871094,0.7633026242256165,0.1715857833623886,0.7751656174659729,284.8991394042969,284.95001220703125,298.1781921386719,295.8379211425781,297.723876953125,297.3587341308594,284.905029296875,1.0,0.4086801707744598,0.7797819375991821,0.7797819375991821,1.0,1.0,-2.222023725509644,0.9864949584007264,1.2355287075042725,0.4798045754432678,0.8378846049308777,0.8378846049308777,0.0,68.21876525878906,44.0,52898.62890625,0.0,881.1095581054688,1.0,280.3551025390625,283.5982360839844,298.8725280761719,302.3408508300781,293.1499938964844,293.1499938964844,280.6499938964844,39478.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7950883507728577,1.0,0.0,0.0,3.893855810165405,3.893884658813477,1.0117030342371436e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7974.36962890625,0.0,1929.358154296875,1895.4371337890625,0.0,2426.60693359375,0.9745227098464966,1.0,0.0,3.0,1.0,0.0
17745060,297.3838195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390930175781,0.9365971684455872,0.2868226170539856,0.2579908668994903,297.4181823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390319824219,0.9792821407318116,0.3264683485031128,0.3087506592273712,297.3451843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390319824219,0.9931210279464722,0.3435830473899841,0.239850178360939,297.4093322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390625,0.9444987773895264,0.2933842837810516,0.2777217030525207,297.3436889648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0393981933594,0.7908506393432617,0.1735196411609649,0.7824070453643799,285.0390319824219,284.95001220703125,298.15203857421875,295.8334045410156,297.7103271484375,297.3558044433594,285.0352478027344,1.0,0.4008729755878448,0.7786346673965454,0.7786346673965454,1.0,1.0,-2.206164836883545,0.9777015447616576,1.2284631729125977,0.4794990718364715,0.9682384133338928,0.9682384133338928,0.0,61.68426132202149,47.0,52181.5390625,0.0,854.6454467773438,1.0,280.644775390625,283.72998046875,298.8208312988281,302.20263671875,293.1499938964844,293.1499938964844,280.3500061035156,29206.572265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7883118391036987,1.0,0.0,0.0,4.056034564971924,4.056063175201416,1.0977325928251958e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8938.10546875,0.0,2060.221923828125,1895.4371337890625,0.0,2365.078369140625,1.0,1.0,0.0,3.0,1.0,0.0
