time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17745120,297.3838195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390930175781,0.9365971684455872,0.2868226170539856,0.2579908668994903,297.4181823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390319824219,0.9792821407318116,0.3264683485031128,0.3087506592273712,297.3451843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390319824219,0.9931210279464722,0.3435830473899841,0.239850178360939,297.4093322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390625,0.9444987773895264,0.2933842837810516,0.2777217030525207,297.3436889648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0393981933594,0.7908506393432617,0.1735196411609649,0.7824070453643799,285.0390319824219,284.95001220703125,298.15203857421875,295.8334045410156,297.7103271484375,297.3558044433594,285.0352478027344,1.0,0.4008729755878448,0.7786346673965454,0.7786346673965454,1.0,1.0,-2.206164836883545,0.9777015447616576,1.2284631729125977,0.4794990718364715,0.9682384133338928,0.9682384133338928,0.0,61.68426132202149,47.0,52181.5390625,0.0,854.6454467773438,1.0,280.644775390625,283.72998046875,298.8208312988281,302.20263671875,293.1499938964844,293.1499938964844,280.3500061035156,29206.572265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7883118391036987,1.0,0.0,0.0,4.056034564971924,4.056063175201416,1.0977325928251958e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8938.10546875,0.0,2060.221923828125,1895.4371337890625,0.0,2365.078369140625,1.0,1.0,0.0,3.0,1.0,0.0
17745180,297.3687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8637084960937,0.9770044088363647,0.2882774472236633,0.2593733072280884,297.4222412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86395263671875,0.9990000128746032,0.3302561640739441,0.297784149646759,297.3824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86395263671875,0.9990000128746032,0.349828839302063,0.2199423462152481,297.4003295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.86376953125,0.9841504096984864,0.2957694232463836,0.2799484431743622,297.3343811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8619689941406,0.8236902952194214,0.1750371009111404,0.7886813282966614,284.86407470703125,284.95001220703125,298.11737060546875,295.82568359375,297.6947021484375,297.3549499511719,284.8700866699219,1.0,0.3975408673286438,0.7774873971939087,0.7774873971939087,1.0,1.0,-2.2155823707580566,0.9829596281051636,1.2326228618621826,0.4776841998100281,0.8285117149353027,0.8285117149353027,0.0,55.64775848388672,67.0,52607.04296875,0.0,827.50244140625,1.0,280.35546875,283.5659484863281,298.85076904296875,302.3202514648437,293.1499938964844,293.1499938964844,280.6499938964844,40284.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7977238297462463,1.0,0.0,0.0,3.908614635467529,3.90864372253418,1.0193867865382344e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7936.1337890625,0.0,1954.8250732421875,1895.4371337890625,0.0,2450.633056640625,0.9773516654968262,1.0,0.0,3.0,1.0,0.0
17745240,297.3687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8637084960937,0.9770044088363647,0.2882774472236633,0.2593733072280884,297.4222412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86395263671875,0.9990000128746032,0.3302561640739441,0.297784149646759,297.3824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86395263671875,0.9990000128746032,0.349828839302063,0.2199423462152481,297.4003295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.86376953125,0.9841504096984864,0.2957694232463836,0.2799484431743622,297.3343811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8619689941406,0.8236902952194214,0.1750371009111404,0.7886813282966614,284.86407470703125,284.95001220703125,298.11737060546875,295.82568359375,297.6947021484375,297.3549499511719,284.8700866699219,1.0,0.3975408673286438,0.7774873971939087,0.7774873971939087,1.0,1.0,-2.2155823707580566,0.9829596281051636,1.2326228618621826,0.4776841998100281,0.8285117149353027,0.8285117149353027,0.0,55.64775848388672,67.0,52607.04296875,0.0,827.50244140625,1.0,280.35546875,283.5659484863281,298.85076904296875,302.3202514648437,293.1499938964844,293.1499938964844,280.6499938964844,40284.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7977238297462463,1.0,0.0,0.0,3.908614635467529,3.90864372253418,1.0193867865382344e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7936.1337890625,0.0,1954.8250732421875,1895.4371337890625,0.0,2450.633056640625,0.9773516654968262,1.0,0.0,3.0,1.0,0.0
17745300,297.36480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186462402344,0.977604329586029,0.2892697751522064,0.2600188851356506,297.4320678710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190734863281,0.9990000128746032,0.3329426348209381,0.2979258000850677,297.404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190734863281,0.9990000128746032,0.3534459471702575,0.2200469821691513,297.3978881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.018798828125,0.9851090908050536,0.2971141934394836,0.2810447812080383,297.3308410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145568847656,0.8246087431907654,0.1758550703525543,0.7918875217437744,285.0193176269531,284.95001220703125,298.0971069335937,295.8206787109375,297.68896484375,297.3605651855469,285.0255432128906,1.0,0.3990520238876343,0.7769137620925903,0.7769137620925903,1.0,1.0,-2.2217938899993896,0.9858986735343932,1.2358951568603516,0.4788635671138763,0.9284044504165648,0.9284044504165648,0.0,55.833892822265625,67.0,52033.7421875,0.0,834.0209350585938,1.0,280.60791015625,283.72686767578125,298.7812805175781,302.08953857421875,293.1499938964844,293.1499938964844,280.6499938964844,32734.845703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7901971340179443,1.0,0.0,0.0,3.981999397277832,3.982028007507324,1.0580243952063029e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8282.6953125,0.0,1989.8291015625,1895.4371337890625,0.0,2382.1591796875,0.9922930002212524,1.0,0.0,3.0,1.0,0.0
17745360,297.3632202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230407714844,0.9745108485221864,0.2904733121395111,0.2610786259174347,297.4388427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231628417969,0.9990000128746032,0.3354003429412842,0.3022256791591644,297.4199523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231628417969,0.9990000128746032,0.3565992414951324,0.223222866654396,297.397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230712890625,0.9824792742729188,0.2986195385456085,0.2824501395225525,297.3285217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02252197265625,0.8222631216049194,0.1767730116844177,0.7960030436515808,285.023193359375,284.95001220703125,298.0750732421875,295.8149719238281,297.6833190917969,297.36773681640625,285.02593994140625,1.0,0.402594655752182,0.7765627503395081,0.7765627503395081,1.0,1.0,-2.2386634349823,0.9939563274383544,1.2447069883346558,0.4829740822315216,0.9551052451133728,0.9551052451133728,0.0,57.00138092041016,87.0,52237.64453125,0.0,854.3941650390625,1.0,280.6445007324219,283.7227478027344,298.7909545898437,302.1513366699219,293.1499938964844,293.1499938964844,280.3500061035156,30115.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7882696390151978,1.0,0.0,0.0,4.05147647857666,4.051505565643311,1.0952668390018516e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8910.919921875,0.0,2061.56640625,1895.4371337890625,0.0,2364.69677734375,1.0,1.0,0.0,3.0,1.0,0.0
17745420,297.3507995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.953829824924469,0.291926771402359,0.2627728581428528,297.4212341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.996676743030548,0.337320864200592,0.31959930062294,297.4071960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.9990000128746032,0.3587915897369385,0.239373579621315,297.3896789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.9637916088104248,0.300993412733078,0.2850159406661987,297.32037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.8064826726913452,0.1782131940126419,0.8037266731262207,284.9078369140625,284.95001220703125,298.026123046875,295.8015441894531,297.655517578125,297.3561096191406,284.9134521484375,1.0,0.4148497581481933,0.7758607268333435,0.7758607268333435,1.0,1.0,-2.293829202651977,1.0203202962875366,1.2735090255737305,0.4969166219234466,0.8689687848091125,0.8689687848091125,0.0,62.27179336547852,107.0,54003.51953125,0.0,928.4741821289062,1.0,280.3547058105469,283.5826721191406,298.8387451171875,302.3577575683594,293.1499938964844,293.1499938964844,280.6499938964844,36992.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7996518611907959,1.0,0.0,0.0,3.9930050373077393,3.9930343627929688,1.0638808589646942e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8065.57177734375,0.0,2039.288818359375,1895.4371337890625,0.0,2468.24267578125,0.994134485721588,1.0,0.0,3.0,1.0,0.0
17745480,297.3507995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.953829824924469,0.291926771402359,0.2627728581428528,297.4212341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.996676743030548,0.337320864200592,0.31959930062294,297.4071960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.9990000128746032,0.3587915897369385,0.239373579621315,297.3896789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.9637916088104248,0.300993412733078,0.2850159406661987,297.32037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.8064826726913452,0.1782131940126419,0.8037266731262207,284.9078369140625,284.95001220703125,298.026123046875,295.8015441894531,297.655517578125,297.3561096191406,284.9134521484375,1.0,0.4148497581481933,0.7758607268333435,0.7758607268333435,1.0,1.0,-2.293829202651977,1.0203202962875366,1.2735090255737305,0.4969166219234466,0.8689687848091125,0.8689687848091125,0.0,62.27179336547852,107.0,54003.51953125,0.0,928.4741821289062,1.0,280.3547058105469,283.5826721191406,298.8387451171875,302.3577575683594,293.1499938964844,293.1499938964844,280.6499938964844,36992.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7996518611907959,1.0,0.0,0.0,3.9930050373077393,3.9930343627929688,1.0638808589646942e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8065.57177734375,0.0,2039.288818359375,1895.4371337890625,0.0,2468.24267578125,0.994134485721588,1.0,0.0,3.0,1.0,0.0
17745540,297.3468933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1241149902344,0.8923082947731018,0.2940641343593597,0.2649056315422058,297.4039611816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1242980957031,0.9402825236320496,0.3389803469181061,0.3212853074073791,297.3542175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1243591308594,0.9588574171066284,0.3566599488258362,0.2502433061599731,297.3877258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1241455078125,0.9021278619766236,0.3038232624530792,0.2879877686500549,297.3150329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1231994628906,0.7596196532249451,0.1798273622989654,0.8128755688667297,285.12432861328125,284.95001220703125,297.97137451171875,295.78564453125,297.62127685546875,297.33770751953125,285.1270446777344,1.0,0.430286556482315,0.775158703327179,0.775158703327179,1.0,1.0,-2.3260421752929688,1.0356277227401731,1.290414571762085,0.5051431059837341,1.0,1.0,0.0,76.03036499023438,127.0,53746.62890625,0.0,1015.7203369140624,1.0,280.64501953125,283.8008728027344,298.7841491699219,302.2379455566406,293.1499938964844,293.1499938964844,280.3500061035156,27244.974609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7956345677375793,1.0,0.0,0.0,4.065742492675781,4.065771102905273,1.1029935649276013e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9079.1923828125,0.0,2057.1357421875,1895.4371337890625,0.0,2431.58203125,1.0,1.0,0.0,3.0,1.0,0.0
17745600,297.3468933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1241149902344,0.8923082947731018,0.2940641343593597,0.2649056315422058,297.4039611816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1242980957031,0.9402825236320496,0.3389803469181061,0.3212853074073791,297.3542175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1243591308594,0.9588574171066284,0.3566599488258362,0.2502433061599731,297.3877258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1241455078125,0.9021278619766236,0.3038232624530792,0.2879877686500549,297.3150329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1231994628906,0.7596196532249451,0.1798273622989654,0.8128755688667297,285.12432861328125,284.95001220703125,297.97137451171875,295.78564453125,297.62127685546875,297.33770751953125,285.1270446777344,1.0,0.430286556482315,0.775158703327179,0.775158703327179,1.0,1.0,-2.3260421752929688,1.0356277227401731,1.290414571762085,0.5051431059837341,1.0,1.0,0.0,76.03036499023438,127.0,53746.62890625,0.0,1015.7203369140624,1.0,280.64501953125,283.8008728027344,298.7841491699219,302.2379455566406,293.1499938964844,293.1499938964844,280.3500061035156,27244.974609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7956345677375793,1.0,0.0,0.0,4.065742492675781,4.065771102905273,1.1029935649276013e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9079.1923828125,0.0,2057.1357421875,1895.4371337890625,0.0,2431.58203125,1.0,1.0,0.0,3.0,1.0,0.0
17745660,297.3324279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.843956708908081,0.2951100766658783,0.2668910324573517,297.3887023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.8843925595283508,0.3406619429588318,0.323722779750824,297.3208312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.8980532884597778,0.3558556735515594,0.2500292658805847,297.37945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.8534402251243591,0.3060087561607361,0.2910009026527405,297.3057556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.7215206027030945,0.1809865981340408,0.8221926093101501,284.9503173828125,284.95001220703125,297.9117126464844,295.767578125,297.587158203125,297.32403564453125,284.9502258300781,1.0,0.4466055631637573,0.7731469869613647,0.7731469869613647,1.0,1.0,-2.3454179763793945,1.0445033311843872,1.3009145259857178,0.5097876787185669,0.9687537550926208,0.9687537550926208,0.0,93.72673034667967,145.0,55147.30078125,0.0,1107.1983642578125,1.0,280.3541564941406,283.602783203125,298.8129577636719,302.4217529296875,293.1499938964844,293.1499938964844,280.04998779296875,28660.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8086230158805847,1.0,0.0,0.0,4.057868003845215,4.057896614074707,1.0987251926053432e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9290.291015625,0.0,2058.182861328125,1895.4371337890625,0.0,2550.518310546875,1.0,1.0,0.0,3.0,1.0,0.0
17745720,297.3324279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.843956708908081,0.2951100766658783,0.2668910324573517,297.3887023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.8843925595283508,0.3406619429588318,0.323722779750824,297.3208312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.8980532884597778,0.3558556735515594,0.2500292658805847,297.37945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.8534402251243591,0.3060087561607361,0.2910009026527405,297.3057556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.7215206027030945,0.1809865981340408,0.8221926093101501,284.9503173828125,284.95001220703125,297.9117126464844,295.767578125,297.587158203125,297.32403564453125,284.9502258300781,1.0,0.4466055631637573,0.7731469869613647,0.7731469869613647,1.0,1.0,-2.3454179763793945,1.0445033311843872,1.3009145259857178,0.5097876787185669,0.9687537550926208,0.9687537550926208,0.0,93.72673034667967,145.0,55147.30078125,0.0,1107.1983642578125,1.0,280.3541564941406,283.602783203125,298.8129577636719,302.4217529296875,293.1499938964844,293.1499938964844,280.04998779296875,28660.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8086230158805847,1.0,0.0,0.0,4.057868003845215,4.057896614074707,1.0987251926053432e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9290.291015625,0.0,2058.182861328125,1895.4371337890625,0.0,2550.518310546875,1.0,1.0,0.0,3.0,1.0,0.0
17745780,297.308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8336181640625,0.808742105960846,0.2950327396392822,0.2676554024219513,297.369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.83428955078125,0.8463461399078369,0.3417043387889862,0.3255216181278229,297.29498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.83447265625,0.8572924137115479,0.3553932309150696,0.2501738369464874,297.36383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.83380126953125,0.8190020322799683,0.3073355257511139,0.2931124866008758,297.291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8305358886719,0.6899276375770569,0.1814672946929931,0.8283762335777283,284.8343811035156,284.95001220703125,297.8480834960937,295.74755859375,297.5484924316406,297.3054504394531,284.84326171875,1.0,0.4624609351158142,0.7711352109909058,0.7711352109909058,1.0,1.0,-2.358639478683472,1.0504361391067505,1.3082032203674316,0.512690544128418,0.8233364224433899,0.8233364224433899,0.0,112.55662536621094,133.0,55735.96484375,0.0,1197.4620361328125,1.0,280.0552673339844,283.48931884765625,298.7788391113281,302.44403076171875,293.1499938964844,293.1499938964844,280.3500061035156,41005.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8178573846817017,1.0,0.0,0.0,3.869769334793091,3.869798183441162,9.992253353630076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8249.548828125,0.0,1910.7301025390625,1895.4371337890625,0.0,2635.730712890625,0.9699124693870544,1.0,0.0,3.0,1.0,0.0
17745840,297.308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8336181640625,0.808742105960846,0.2950327396392822,0.2676554024219513,297.369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.83428955078125,0.8463461399078369,0.3417043387889862,0.3255216181278229,297.29498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.83447265625,0.8572924137115479,0.3553932309150696,0.2501738369464874,297.36383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.83380126953125,0.8190020322799683,0.3073355257511139,0.2931124866008758,297.291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8305358886719,0.6899276375770569,0.1814672946929931,0.8283762335777283,284.8343811035156,284.95001220703125,297.8480834960937,295.74755859375,297.5484924316406,297.3054504394531,284.84326171875,1.0,0.4624609351158142,0.7711352109909058,0.7711352109909058,1.0,1.0,-2.358639478683472,1.0504361391067505,1.3082032203674316,0.512690544128418,0.8233364224433899,0.8233364224433899,0.0,112.55662536621094,133.0,55735.96484375,0.0,1197.4620361328125,1.0,280.0552673339844,283.48931884765625,298.7788391113281,302.44403076171875,293.1499938964844,293.1499938964844,280.3500061035156,41005.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8178573846817017,1.0,0.0,0.0,3.869769334793091,3.869798183441162,9.992253353630076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8249.548828125,0.0,1910.7301025390625,1895.4371337890625,0.0,2635.730712890625,0.9699124693870544,1.0,0.0,3.0,1.0,0.0
17745900,297.3037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881896972656,0.8006716370582581,0.2955322265625,0.2679953873157501,297.3647155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887390136719,0.8388295769691467,0.3426540195941925,0.3263662159442901,297.29052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888610839844,0.8490281105041504,0.3558697402477264,0.2503990530967712,297.3602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883728027344,0.8118221163749695,0.3083339035511017,0.2940393090248108,297.2860412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98504638671875,0.6830395460128784,0.1818694025278091,0.8305253982543945,284.98883056640625,284.95001220703125,297.8150634765625,295.7369079589844,297.5312805175781,297.3009033203125,284.9929504394531,1.0,0.4662496745586395,0.7701293230056763,0.7701293230056763,1.0,1.0,-2.3640267848968506,1.052819013595581,1.3112077713012695,0.5137898325920105,0.9141721725463868,0.9141721725463868,0.0,117.56558227539062,133.0,55227.62890625,0.0,1223.799072265625,1.0,280.3072204589844,283.64410400390625,298.70440673828125,302.2128601074219,293.1499938964844,293.1499938964844,280.3500061035156,33023.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8110036253929138,1.0,0.0,0.0,3.9513967037200928,3.9514248371124254,1.0418243618914858e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8614.685546875,0.0,1951.943603515625,1895.4371337890625,0.0,2572.438720703125,0.9853423237800598,1.0,0.0,3.0,1.0,0.0
17745960,297.3008117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9732971191406,0.7982189655303955,0.2962218225002289,0.2686495780944824,297.3623962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.97314453125,0.8367176651954651,0.3437857031822204,0.3274609446525574,297.2889099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9731140136719,0.8464908599853516,0.3566016554832458,0.2509114146232605,297.3583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9732360839844,0.8098129034042358,0.3094851076602936,0.2951625883579254,297.2825012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9739990234375,0.6810099482536316,0.1823848783969879,0.8330358266830444,284.9731140136719,284.95001220703125,297.7813720703125,295.7258605957031,297.5151062011719,297.2987976074219,284.9716491699219,1.0,0.4684708714485168,0.7693973779678345,0.7693973779678345,1.0,1.0,-2.371107578277588,1.056067943572998,1.3150397539138794,0.5153847932815552,0.915123164653778,0.915123164653778,0.0,119.6517105102539,121.0,55391.44140625,0.0,1240.4208984375,1.0,280.3444519042969,283.62066650390625,298.7076721191406,302.2711181640625,293.1499938964844,293.1499938964844,280.04998779296875,32420.408203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8096246719360352,1.0,0.0,0.0,4.040981292724609,4.04101037979126,1.0895997775151043e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9274.3759765625,0.0,2066.397216796875,1895.4371337890625,0.0,2559.737060546875,1.0,1.0,0.0,3.0,1.0,0.0
17746020,297.2872009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.7999274730682373,0.2967554032802582,0.2692715525627136,297.35205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.839074432849884,0.345429927110672,0.3291163444519043,297.2793273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.8482348918914795,0.3573896288871765,0.251541405916214,297.3492736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970947265625,0.8123928308486938,0.3112034797668457,0.2968841195106506,297.2728576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949279785156,0.6829432249069214,0.183086946606636,0.8364149928092957,284.8974304199219,284.95001220703125,297.7124938964844,295.70281982421875,297.4789733886719,297.2891540527344,284.9012145996094,1.0,0.4691059291362762,0.7679334878921509,0.7679334878921509,1.0,1.0,-2.380733013153076,1.06037437915802,1.3203586339950562,0.5174829959869385,0.8230879902839661,0.8230879902839661,0.0,119.2974624633789,109.0,55767.26953125,0.0,1250.21923828125,1.0,280.0554504394531,283.5448913574219,298.7239074707031,302.3759155273437,293.1499938964844,293.1499938964844,280.3500061035156,40398.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.818212628364563,1.0,0.0,0.0,3.81872296333313,3.818751335144043,9.730375722938334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8263.2333984375,0.0,1841.81884765625,1895.4371337890625,0.0,2639.0185546875,0.95933735370636,1.0,0.0,3.0,1.0,0.0
17746080,297.2872009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.7999274730682373,0.2967554032802582,0.2692715525627136,297.35205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.839074432849884,0.345429927110672,0.3291163444519043,297.2793273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.8482348918914795,0.3573896288871765,0.251541405916214,297.3492736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970947265625,0.8123928308486938,0.3112034797668457,0.2968841195106506,297.2728576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949279785156,0.6829432249069214,0.183086946606636,0.8364149928092957,284.8974304199219,284.95001220703125,297.7124938964844,295.70281982421875,297.4789733886719,297.2891540527344,284.9012145996094,1.0,0.4691059291362762,0.7679334878921509,0.7679334878921509,1.0,1.0,-2.380733013153076,1.06037437915802,1.3203586339950562,0.5174829959869385,0.8230879902839661,0.8230879902839661,0.0,119.2974624633789,109.0,55767.26953125,0.0,1250.21923828125,1.0,280.0554504394531,283.5448913574219,298.7239074707031,302.3759155273437,293.1499938964844,293.1499938964844,280.3500061035156,40398.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.818212628364563,1.0,0.0,0.0,3.81872296333313,3.818751335144043,9.730375722938334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8263.2333984375,0.0,1841.81884765625,1895.4371337890625,0.0,2639.0185546875,0.95933735370636,1.0,0.0,3.0,1.0,0.0
17746140,297.2845764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999694824219,0.8103006482124329,0.2982203662395477,0.2701643705368042,297.35028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997253417969,0.8498912453651428,0.347804993391037,0.3309493362903595,297.28009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996643066406,0.8588069081306458,0.359100341796875,0.2524058818817138,297.3477478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998779296875,0.8229753375053406,0.3135671615600586,0.298726350069046,297.26873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010986328125,0.692463755607605,0.1842202246189117,0.8398880362510681,284.99969482421875,284.95001220703125,297.6423034667969,295.6787109375,297.4468688964844,297.2876892089844,284.99688720703125,1.0,0.4664511382579803,0.7664695978164673,0.7664695978164673,1.0,1.0,-2.3914270401000977,1.0652095079421997,1.326217532157898,0.5197569131851196,0.9159616231918336,0.9159616231918336,0.0,114.0908660888672,97.0,55454.02734375,0.0,1241.5736083984375,1.0,280.3443298339844,283.645263671875,298.66278076171875,302.2276916503906,293.1499938964844,293.1499938964844,280.04998779296875,31899.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.810897707939148,1.0,0.0,0.0,4.0178751945495605,4.017904281616211,1.0771748293336714e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9272.6435546875,0.0,2030.84375,1895.4371337890625,0.0,2571.46240234375,0.996228277683258,1.0,0.0,3.0,1.0,0.0
17746200,297.2845764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999694824219,0.8103006482124329,0.2982203662395477,0.2701643705368042,297.35028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997253417969,0.8498912453651428,0.347804993391037,0.3309493362903595,297.28009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996643066406,0.8588069081306458,0.359100341796875,0.2524058818817138,297.3477478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998779296875,0.8229753375053406,0.3135671615600586,0.298726350069046,297.26873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010986328125,0.692463755607605,0.1842202246189117,0.8398880362510681,284.99969482421875,284.95001220703125,297.6423034667969,295.6787109375,297.4468688964844,297.2876892089844,284.99688720703125,1.0,0.4664511382579803,0.7664695978164673,0.7664695978164673,1.0,1.0,-2.3914270401000977,1.0652095079421997,1.326217532157898,0.5197569131851196,0.9159616231918336,0.9159616231918336,0.0,114.0908660888672,97.0,55454.02734375,0.0,1241.5736083984375,1.0,280.3443298339844,283.645263671875,298.66278076171875,302.2276916503906,293.1499938964844,293.1499938964844,280.04998779296875,31899.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.810897707939148,1.0,0.0,0.0,4.0178751945495605,4.017904281616211,1.0771748293336714e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9272.6435546875,0.0,2030.84375,1895.4371337890625,0.0,2571.46240234375,0.996228277683258,1.0,0.0,3.0,1.0,0.0
17746260,297.2733459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.8245257139205933,0.2987901568412781,0.270583838224411,297.3419494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.8661266565322876,0.3495007753372192,0.332411378622055,297.272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.874851405620575,0.3600047826766968,0.2529542446136474,297.3402099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.8380534648895264,0.315310001373291,0.3002206981182098,297.2618103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.7064411044120789,0.185024157166481,0.8424941301345825,284.9090270996094,284.95001220703125,297.5717468261719,295.65380859375,297.4111328125,297.2801513671875,284.91162109375,1.0,0.461744099855423,0.7650464177131653,0.7650464177131653,1.0,1.0,-2.399277448654175,1.0686593055725098,1.3306182622909546,0.5214064121246338,0.8247724771499634,0.8247724771499634,0.0,106.55374908447266,85.0,55857.05859375,0.0,1219.973876953125,1.0,280.0555419921875,283.5541687011719,298.6773681640625,302.3354187011719,293.1499938964844,293.1499938964844,280.3500061035156,39907.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8201045393943787,1.0,0.0,0.0,3.815917730331421,3.815945863723755,9.71608415056835e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8266.7685546875,0.0,1834.49853515625,1895.4371337890625,0.0,2656.537841796875,0.958424150943756,1.0,0.0,3.0,1.0,0.0
17746320,297.2733459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.8245257139205933,0.2987901568412781,0.270583838224411,297.3419494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.8661266565322876,0.3495007753372192,0.332411378622055,297.272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.874851405620575,0.3600047826766968,0.2529542446136474,297.3402099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.8380534648895264,0.315310001373291,0.3002206981182098,297.2618103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.7064411044120789,0.185024157166481,0.8424941301345825,284.9090270996094,284.95001220703125,297.5717468261719,295.65380859375,297.4111328125,297.2801513671875,284.91162109375,1.0,0.461744099855423,0.7650464177131653,0.7650464177131653,1.0,1.0,-2.399277448654175,1.0686593055725098,1.3306182622909546,0.5214064121246338,0.8247724771499634,0.8247724771499634,0.0,106.55374908447266,85.0,55857.05859375,0.0,1219.973876953125,1.0,280.0555419921875,283.5541687011719,298.6773681640625,302.3354187011719,293.1499938964844,293.1499938964844,280.3500061035156,39907.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8201045393943787,1.0,0.0,0.0,3.815917730331421,3.815945863723755,9.71608415056835e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8266.7685546875,0.0,1834.49853515625,1895.4371337890625,0.0,2656.537841796875,0.958424150943756,1.0,0.0,3.0,1.0,0.0
17746380,297.2723999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.004638671875,0.8452222943305969,0.3002519905567169,0.2713207602500915,297.3413391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043334960937,0.890388548374176,0.3518658578395843,0.3340775072574615,297.27447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042724609375,0.898948073387146,0.3617327213287353,0.2537187933921814,297.3395690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045166015625,0.8604391813278198,0.3176509439945221,0.3018817007541656,297.259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059509277344,0.7251541018486023,0.1862062513828277,0.8454398512840271,285.0043029785156,284.95001220703125,297.5017395019531,295.62847900390625,297.3797912597656,297.2799987792969,285.0009155273437,1.0,0.4557920098304748,0.7636232376098633,0.7636232376098633,1.0,1.0,-2.4086124897003174,1.072836995124817,1.335775375366211,0.5233412981033325,0.9177900552749634,0.9177900552749634,0.0,97.03121185302734,73.0,55530.0,0.0,1191.7984619140625,1.0,280.3445739746094,283.6490478515625,298.61334228515625,302.1837463378906,293.1499938964844,293.1499938964844,280.04998779296875,31730.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8129832148551941,1.0,0.0,0.0,4.019773006439209,4.019801616668701,1.0781925539049553e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9272.6162109375,0.0,2032.00634765625,1895.4371337890625,0.0,2590.6923828125,0.9963327646255492,1.0,0.0,3.0,1.0,0.0
17746440,297.2723999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.004638671875,0.8452222943305969,0.3002519905567169,0.2713207602500915,297.3413391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043334960937,0.890388548374176,0.3518658578395843,0.3340775072574615,297.27447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042724609375,0.898948073387146,0.3617327213287353,0.2537187933921814,297.3395690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045166015625,0.8604391813278198,0.3176509439945221,0.3018817007541656,297.259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059509277344,0.7251541018486023,0.1862062513828277,0.8454398512840271,285.0043029785156,284.95001220703125,297.5017395019531,295.62847900390625,297.3797912597656,297.2799987792969,285.0009155273437,1.0,0.4557920098304748,0.7636232376098633,0.7636232376098633,1.0,1.0,-2.4086124897003174,1.072836995124817,1.335775375366211,0.5233412981033325,0.9177900552749634,0.9177900552749634,0.0,97.03121185302734,73.0,55530.0,0.0,1191.7984619140625,1.0,280.3445739746094,283.6490478515625,298.61334228515625,302.1837463378906,293.1499938964844,293.1499938964844,280.04998779296875,31730.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8129832148551941,1.0,0.0,0.0,4.019773006439209,4.019801616668701,1.0781925539049553e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9272.6162109375,0.0,2032.00634765625,1895.4371337890625,0.0,2590.6923828125,0.9963327646255492,1.0,0.0,3.0,1.0,0.0
17746500,297.2677307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8572998046875,0.8582780957221985,0.3005706965923309,0.2716443836688995,297.3378601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8566589355469,0.9054296016693116,0.3527395129203796,0.3348851799964905,297.2713928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8565673828125,0.914431929588318,0.3622215390205383,0.2540751993656158,297.3363952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8570556640625,0.8746070861816406,0.3185418248176574,0.3026887476444244,297.2569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.860595703125,0.7359695434570312,0.1866491585969925,0.8469312787055969,284.8565979003906,284.95001220703125,297.4671936035156,295.6157531738281,297.3627319335937,297.27716064453125,284.8528747558594,1.0,0.4525295197963714,0.7629116177558899,0.7629116177558899,1.0,1.0,-2.4131650924682617,1.0748529434204102,1.3383121490478516,0.5243464112281799,0.8139525055885315,0.8139525055885315,0.0,91.93515014648438,73.0,56205.5703125,0.0,1176.11181640625,1.0,280.08990478515625,283.49151611328125,298.65875244140625,302.38946533203125,293.1499938964844,293.1499938964844,280.04998779296875,39357.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.820538341999054,1.0,0.0,0.0,3.949056625366211,3.94908618927002,1.0405908597022062e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8882.5107421875,0.0,2000.16064453125,1895.4371337890625,0.0,2660.5576171875,0.9820584058761596,1.0,0.0,3.0,1.0,0.0
17746560,297.26251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.8725144267082214,0.300803005695343,0.2716322541236877,297.333740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.922982931137085,0.353520929813385,0.3354075849056244,297.2676086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.9322728514671326,0.3626168072223663,0.2541850209236145,297.3325500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.8900260925292969,0.319344162940979,0.3032348155975342,297.2538757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.7476744651794434,0.1870230734348297,0.847664475440979,284.909423828125,284.95001220703125,297.4331359863281,295.60302734375,297.3453369140625,297.273193359375,284.9120483398437,1.0,0.449013888835907,0.7621979117393494,0.7621979117393494,1.0,1.0,-2.415447950363159,1.0757840871810913,1.339663863182068,0.5247390270233154,0.8254453539848328,0.8254453539848328,0.0,86.9083023071289,61.0,55934.02734375,0.0,1158.051025390625,1.0,280.05572509765625,283.5545349121094,298.6268005371094,302.2899475097656,293.1499938964844,293.1499938964844,280.3500061035156,39841.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8222156763076782,1.0,0.0,0.0,3.820682048797608,3.820710182189941,9.7403619747638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8265.2275390625,0.0,1839.8917236328125,1895.4371337890625,0.0,2676.1083984375,0.9594160914421082,1.0,0.0,3.0,1.0,0.0
17746620,297.2626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029602050781,0.9141709804534912,0.3022413849830627,0.2722983360290527,297.3337097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027770996094,0.9704331755638124,0.3558408319950104,0.3369761407375335,297.26971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027770996094,0.9777236580848694,0.3643153607845306,0.2548898756504059,297.33233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028991699219,0.9360312819480896,0.3216324150562286,0.3047904372215271,297.2525329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.003662109375,0.7818746566772461,0.1881998479366302,0.8503276705741882,285.0027770996094,284.95001220703125,297.36688232421875,295.5777893066406,297.3159484863281,297.27362060546875,285.0010681152344,1.0,0.4417332708835602,0.7607704997062683,0.7607704997062683,1.0,1.0,-2.4240427017211914,1.0795886516571045,1.3444541692733765,0.5264966487884521,0.9172648191452026,0.9172648191452026,0.0,75.8145523071289,64.0,55580.7734375,0.0,1122.093505859375,1.0,280.34381103515625,283.6503601074219,298.56317138671875,302.1362609863281,293.1499938964844,293.1499938964844,280.04998779296875,31960.744140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.815104603767395,1.0,0.0,0.0,4.019194602966309,4.019223690032959,1.0778824162116507e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9263.2490234375,0.0,2033.125732421875,1895.4371337890625,0.0,2610.2783203125,0.9967854619026184,1.0,0.0,3.0,1.0,0.0
17746680,297.2626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029602050781,0.9141709804534912,0.3022413849830627,0.2722983360290527,297.3337097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027770996094,0.9704331755638124,0.3558408319950104,0.3369761407375335,297.26971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027770996094,0.9777236580848694,0.3643153607845306,0.2548898756504059,297.33233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028991699219,0.9360312819480896,0.3216324150562286,0.3047904372215271,297.2525329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.003662109375,0.7818746566772461,0.1881998479366302,0.8503276705741882,285.0027770996094,284.95001220703125,297.36688232421875,295.5777893066406,297.3159484863281,297.27362060546875,285.0010681152344,1.0,0.4417332708835602,0.7607704997062683,0.7607704997062683,1.0,1.0,-2.4240427017211914,1.0795886516571045,1.3444541692733765,0.5264966487884521,0.9172648191452026,0.9172648191452026,0.0,75.8145523071289,64.0,55580.7734375,0.0,1122.093505859375,1.0,280.34381103515625,283.6503601074219,298.56317138671875,302.1362609863281,293.1499938964844,293.1499938964844,280.04998779296875,31960.744140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.815104603767395,1.0,0.0,0.0,4.019194602966309,4.019223690032959,1.0778824162116507e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9263.2490234375,0.0,2033.125732421875,1895.4371337890625,0.0,2610.2783203125,0.9967854619026184,1.0,0.0,3.0,1.0,0.0
17746740,297.25360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.9444616436958312,0.3027510344982147,0.2727473080158233,297.326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103088378906,0.9950300455093384,0.3574353158473968,0.3384324312210083,297.26318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91033935546875,0.9990000128746032,0.3651731610298157,0.2548342943191528,297.3255615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101257324219,0.9663803577423096,0.3232569098472595,0.3062627017498016,297.2474365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.908447265625,0.8053608536720276,0.1889859139919281,0.8533076047897339,284.91033935546875,284.95001220703125,297.3038330078125,295.5531311035156,297.2841491699219,297.26715087890625,284.91278076171875,1.0,0.4389195442199707,0.7593430876731873,0.7593430876731873,1.0,1.0,-2.4316508769989014,1.0828816890716553,1.348769187927246,0.5281388163566589,0.8270769715309143,0.8270769715309143,0.0,70.30663299560547,82.0,56030.07421875,0.0,1107.8919677734375,1.0,280.05548095703125,283.5545349121094,298.5767517089844,302.2445373535156,293.1499938964844,293.1499938964844,280.3500061035156,39781.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8242266178131104,1.0,0.0,0.0,3.8273870944976807,3.827415227890015,9.774578302312875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8265.8203125,0.0,1847.7459716796875,1895.4371337890625,0.0,2694.76953125,0.9608064889907836,1.0,0.0,3.0,1.0,0.0
17746800,297.25360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.9444616436958312,0.3027510344982147,0.2727473080158233,297.326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103088378906,0.9950300455093384,0.3574353158473968,0.3384324312210083,297.26318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91033935546875,0.9990000128746032,0.3651731610298157,0.2548342943191528,297.3255615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101257324219,0.9663803577423096,0.3232569098472595,0.3062627017498016,297.2474365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.908447265625,0.8053608536720276,0.1889859139919281,0.8533076047897339,284.91033935546875,284.95001220703125,297.3038330078125,295.5531311035156,297.2841491699219,297.26715087890625,284.91278076171875,1.0,0.4389195442199707,0.7593430876731873,0.7593430876731873,1.0,1.0,-2.4316508769989014,1.0828816890716553,1.348769187927246,0.5281388163566589,0.8270769715309143,0.8270769715309143,0.0,70.30663299560547,82.0,56030.07421875,0.0,1107.8919677734375,1.0,280.05548095703125,283.5545349121094,298.5767517089844,302.2445373535156,293.1499938964844,293.1499938964844,280.3500061035156,39781.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8242266178131104,1.0,0.0,0.0,3.8273870944976807,3.827415227890015,9.774578302312875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8265.8203125,0.0,1847.7459716796875,1895.4371337890625,0.0,2694.76953125,0.9608064889907836,1.0,0.0,3.0,1.0,0.0
17746860,297.2537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096130371094,0.9329675436019896,0.3040778040885925,0.2738368809223175,297.3262634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093078613281,0.9872254729270936,0.3596504628658294,0.3404485285282135,297.2655334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00927734375,0.992551326751709,0.3668461143970489,0.2565754354000091,297.3251037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094909667969,0.9566044211387634,0.3254309296607971,0.3082582056522369,297.2459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108337402344,0.7970655560493469,0.1900687217712402,0.8581857085227966,285.00927734375,284.95001220703125,297.2449645996094,295.5293884277344,297.25799560546875,297.2674560546875,285.0061340332031,1.0,0.4435384273529053,0.7579045295715332,0.7579045295715332,1.0,1.0,-2.445693254470825,1.0892963409423828,1.356397032737732,0.5312283039093018,0.9243330955505372,0.9243330955505372,0.0,73.12118530273438,100.0,55791.10546875,0.0,1135.575439453125,1.0,280.3446655273437,283.65234375,298.5144348144531,302.0972900390625,293.1499938964844,293.1499938964844,280.04998779296875,31528.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8171094059944153,1.0,0.0,0.0,4.034605026245117,4.034634113311768,1.086163820218644e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9283.2421875,0.0,2050.364501953125,1895.4371337890625,0.0,2628.81103515625,0.9997092485427856,1.0,0.0,3.0,1.0,0.0
17746920,297.2537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096130371094,0.9329675436019896,0.3040778040885925,0.2738368809223175,297.3262634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093078613281,0.9872254729270936,0.3596504628658294,0.3404485285282135,297.2655334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00927734375,0.992551326751709,0.3668461143970489,0.2565754354000091,297.3251037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094909667969,0.9566044211387634,0.3254309296607971,0.3082582056522369,297.2459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108337402344,0.7970655560493469,0.1900687217712402,0.8581857085227966,285.00927734375,284.95001220703125,297.2449645996094,295.5293884277344,297.25799560546875,297.2674560546875,285.0061340332031,1.0,0.4435384273529053,0.7579045295715332,0.7579045295715332,1.0,1.0,-2.445693254470825,1.0892963409423828,1.356397032737732,0.5312283039093018,0.9243330955505372,0.9243330955505372,0.0,73.12118530273438,100.0,55791.10546875,0.0,1135.575439453125,1.0,280.3446655273437,283.65234375,298.5144348144531,302.0972900390625,293.1499938964844,293.1499938964844,280.04998779296875,31528.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8171094059944153,1.0,0.0,0.0,4.034605026245117,4.034634113311768,1.086163820218644e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9283.2421875,0.0,2050.364501953125,1895.4371337890625,0.0,2628.81103515625,0.9997092485427856,1.0,0.0,3.0,1.0,0.0
