time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17746980,297.2435302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.895208477973938,0.3043588697910309,0.2746665477752685,297.3179626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098815917969,0.9532522559165956,0.3610455691814422,0.3423259556293487,297.2569274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.909912109375,0.9593804478645324,0.3674430847167969,0.257423460483551,297.317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.9179455637931824,0.3268462121486664,0.3101410567760467,297.23974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.7680538296699524,0.1906568706035614,0.8631492257118225,284.9098815917969,284.95001220703125,297.19110107421875,295.5069274902344,297.22955322265625,297.2597351074219,284.9129638671875,1.0,0.4523695111274719,0.7564660310745239,0.7564660310745239,1.0,1.0,-2.4581899642944336,1.094917058944702,1.3632729053497314,0.5341174602508545,0.8324010372161865,0.8324010372161865,0.0,82.35253143310547,118.0,56365.2109375,0.0,1188.6260986328125,1.0,280.05535888671875,283.5499267578125,298.5331420898437,302.2192077636719,293.1499938964844,293.1499938964844,280.3500061035156,39536.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.826782763004303,1.0,0.0,0.0,3.854198694229126,3.854227066040039,9.912004088619142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8287.9853515625,0.0,1879.386962890625,1895.4371337890625,0.0,2718.51708984375,0.9662612080574036,1.0,0.0,3.0,1.0,0.0
17747040,297.2435302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.895208477973938,0.3043588697910309,0.2746665477752685,297.3179626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098815917969,0.9532522559165956,0.3610455691814422,0.3423259556293487,297.2569274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.909912109375,0.9593804478645324,0.3674430847167969,0.257423460483551,297.317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.9179455637931824,0.3268462121486664,0.3101410567760467,297.23974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.7680538296699524,0.1906568706035614,0.8631492257118225,284.9098815917969,284.95001220703125,297.19110107421875,295.5069274902344,297.22955322265625,297.2597351074219,284.9129638671875,1.0,0.4523695111274719,0.7564660310745239,0.7564660310745239,1.0,1.0,-2.4581899642944336,1.094917058944702,1.3632729053497314,0.5341174602508545,0.8324010372161865,0.8324010372161865,0.0,82.35253143310547,118.0,56365.2109375,0.0,1188.6260986328125,1.0,280.05535888671875,283.5499267578125,298.5331420898437,302.2192077636719,293.1499938964844,293.1499938964844,280.3500061035156,39536.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.826782763004303,1.0,0.0,0.0,3.854198694229126,3.854227066040039,9.912004088619142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8287.9853515625,0.0,1879.386962890625,1895.4371337890625,0.0,2718.51708984375,0.9662612080574036,1.0,0.0,3.0,1.0,0.0
17747100,297.2425231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0354919433594,0.8765468001365662,0.3048495948314667,0.2751201391220093,297.3168029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360412597656,0.9316834211349488,0.3619942963123321,0.3432829678058624,297.2564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360717773437,0.9378129839897156,0.3680711984634399,0.2578799128532409,297.3157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357360839844,0.898155152797699,0.3277734816074371,0.3110955655574798,297.2379455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328369140625,0.7529236078262329,0.191048264503479,0.8656032681465149,285.0360717773437,284.95001220703125,297.1663513183594,295.49627685546875,297.21783447265625,297.2585144042969,285.0394592285156,1.0,0.4577740728855133,0.7557467818260193,0.7557467818260193,1.0,1.0,-2.464524030685425,1.0977792739868164,1.3667446374893188,0.5355217456817627,0.9233054518699646,0.9233054518699646,0.0,88.37139892578125,118.0,55853.01171875,0.0,1221.345458984375,1.0,280.30712890625,283.6839904785156,298.4676208496094,302.0081481933594,293.1499938964844,293.1499938964844,280.3500061035156,32263.197265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8208553194999695,1.0,0.0,0.0,3.949549436569214,3.949577569961548,1.0408505204395624e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8637.25390625,0.0,1943.375244140625,1895.4371337890625,0.0,2663.4951171875,0.984392523765564,1.0,0.0,3.0,1.0,0.0
17747160,297.2424011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146789550781,0.8599526286125183,0.3054253160953522,0.275879293680191,297.3165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144958496094,0.9116523861885072,0.3630253076553345,0.3444997668266296,297.2569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01446533203125,0.9172207713127136,0.3687957525253296,0.2585664093494415,297.3153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145874023437,0.8810632824897766,0.328774631023407,0.3122851848602295,297.2367553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01544189453125,0.7396075129508972,0.1914889067411422,0.8687351942062378,285.01446533203125,284.95001220703125,297.1431884765625,295.486083984375,297.2073974609375,297.25848388671875,285.0131530761719,1.0,0.4637360572814941,0.7549168467521667,0.7549168467521667,1.0,1.0,-2.4729132652282715,1.1015915870666504,1.3713217973709106,0.5374559760093689,0.934966802597046,0.934966802597046,0.0,94.86804962158205,136.0,56074.421875,0.0,1258.7159423828125,1.0,280.34454345703125,283.65533447265625,298.4728698730469,302.0744934082031,293.1499938964844,293.1499938964844,280.04998779296875,31081.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.820058286190033,1.0,0.0,0.0,4.047374725341797,4.047403812408447,1.0930501730399556e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9302.0244140625,0.0,2063.998291015625,1895.4371337890625,0.0,2656.109375,1.0,1.0,0.0,3.0,1.0,0.0
17747220,297.2313537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.8288680911064148,0.3054847717285156,0.2767448425292969,297.30731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.876581609249115,0.3642058670520782,0.3464213013648987,297.2477722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.8807789087295532,0.3692287504673004,0.2594883441925049,297.3063049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.8487334251403809,0.3299644887447357,0.3142003118991852,297.2293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.7139389514923096,0.1918425858020782,0.8737808465957642,284.9029846191406,284.95001220703125,297.10211181640625,295.46728515625,297.1841735839844,297.2498474121094,284.90728759765625,1.0,0.4764997959136963,0.7532570362091064,0.7532570362091064,1.0,1.0,-2.485738039016724,1.1072872877120972,1.378450870513916,0.5404015183448792,0.8385974168777466,0.8385974168777466,0.0,110.0730972290039,139.0,56765.26953125,0.0,1338.65576171875,1.0,280.05517578125,283.5380859375,298.4950866699219,302.2061767578125,293.1499938964844,293.1499938964844,280.3500061035156,39369.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8298540115356445,1.0,0.0,0.0,3.8924269676208496,3.892455816268921,1.0109605454999835e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8314.669921875,0.0,1926.652587890625,1895.4371337890625,0.0,2747.086669921875,0.9742730855941772,1.0,0.0,3.0,1.0,0.0
17747280,297.2313537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.8288680911064148,0.3054847717285156,0.2767448425292969,297.30731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.876581609249115,0.3642058670520782,0.3464213013648987,297.2477722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.8807789087295532,0.3692287504673004,0.2594883441925049,297.3063049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.8487334251403809,0.3299644887447357,0.3142003118991852,297.2293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.7139389514923096,0.1918425858020782,0.8737808465957642,284.9029846191406,284.95001220703125,297.10211181640625,295.46728515625,297.1841735839844,297.2498474121094,284.90728759765625,1.0,0.4764997959136963,0.7532570362091064,0.7532570362091064,1.0,1.0,-2.485738039016724,1.1072872877120972,1.378450870513916,0.5404015183448792,0.8385974168777466,0.8385974168777466,0.0,110.0730972290039,139.0,56765.26953125,0.0,1338.65576171875,1.0,280.05517578125,283.5380859375,298.4950866699219,302.2061767578125,293.1499938964844,293.1499938964844,280.3500061035156,39369.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8298540115356445,1.0,0.0,0.0,3.8924269676208496,3.892455816268921,1.0109605454999835e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8314.669921875,0.0,1926.652587890625,1895.4371337890625,0.0,2747.086669921875,0.9742730855941772,1.0,0.0,3.0,1.0,0.0
17747340,297.2300720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0247802734375,0.8121737241744995,0.3063763976097107,0.2776892781257629,297.305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248413085937,0.8584305047988892,0.3660003542900085,0.3483141362667084,297.2474670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248413085937,0.8619125485420227,0.3704274594783783,0.2604431807994842,297.303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248107910156,0.8322357535362244,0.3316987156867981,0.3160565495491028,297.2257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.024658203125,0.6983940005302429,0.1924725472927093,0.8779997229576111,285.0248413085937,284.95001220703125,297.0688171386719,295.45086669921875,297.1681213378906,297.247802734375,285.0259094238281,1.0,0.4852218329906463,0.7515972256660461,0.7515972256660461,1.0,1.0,-2.4975900650024414,1.1125236749649048,1.3850665092468262,0.5430163741111755,0.9522655010223388,0.9522655010223388,0.0,120.6638641357422,142.0,56307.26171875,0.0,1398.5233154296875,1.0,280.3446960449219,283.6644592285156,298.436279296875,302.0533142089844,293.1499938964844,293.1499938964844,280.04998779296875,30210.923828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8228976726531982,1.0,0.0,0.0,4.051507472991943,4.051536083221436,1.095283437280159e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9318.9365234375,0.0,2062.398681640625,1895.4371337890625,0.0,2682.43505859375,1.0,1.0,0.0,3.0,1.0,0.0
17747400,297.2300720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0247802734375,0.8121737241744995,0.3063763976097107,0.2776892781257629,297.305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248413085937,0.8584305047988892,0.3660003542900085,0.3483141362667084,297.2474670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248413085937,0.8619125485420227,0.3704274594783783,0.2604431807994842,297.303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248107910156,0.8322357535362244,0.3316987156867981,0.3160565495491028,297.2257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.024658203125,0.6983940005302429,0.1924725472927093,0.8779997229576111,285.0248413085937,284.95001220703125,297.0688171386719,295.45086669921875,297.1681213378906,297.247802734375,285.0259094238281,1.0,0.4852218329906463,0.7515972256660461,0.7515972256660461,1.0,1.0,-2.4975900650024414,1.1125236749649048,1.3850665092468262,0.5430163741111755,0.9522655010223388,0.9522655010223388,0.0,120.6638641357422,142.0,56307.26171875,0.0,1398.5233154296875,1.0,280.3446960449219,283.6644592285156,298.436279296875,302.0533142089844,293.1499938964844,293.1499938964844,280.04998779296875,30210.923828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8228976726531982,1.0,0.0,0.0,4.051507472991943,4.051536083221436,1.095283437280159e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9318.9365234375,0.0,2062.398681640625,1895.4371337890625,0.0,2682.43505859375,1.0,1.0,0.0,3.0,1.0,0.0
17747460,297.2199401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88885498046875,0.800488293170929,0.3063762187957763,0.2782391607761383,297.2966003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893127441406,0.8472108840942383,0.3670865297317505,0.3498685657978058,297.2388610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88934326171875,0.8500544428825378,0.3708005249500274,0.2611225843429565,297.2953491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890686035156,0.8219011425971985,0.3327855467796325,0.3175935447216034,297.2186584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872985839844,0.688176155090332,0.1927229166030883,0.8811867237091064,284.88934326171875,284.95001220703125,297.04412841796875,295.43719482421875,297.15252685546875,297.23974609375,284.8941650390625,1.0,0.4917519986629486,0.749846875667572,0.749846875667572,1.0,1.0,-2.506617546081543,1.116347312927246,1.3902702331542969,0.5449941158294678,0.8437528610229492,0.8437528610229492,0.0,128.5198974609375,130.0,57086.671875,0.0,1443.587158203125,1.0,280.054931640625,283.5194091796875,298.46453857421875,302.1971435546875,293.1499938964844,293.1499938964844,280.3500061035156,39007.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8323854804039001,1.0,0.0,0.0,3.933013439178467,3.933042526245117,1.0321531362933456e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8333.736328125,0.0,1976.2869873046875,1895.4371337890625,0.0,2770.663330078125,0.982278287410736,1.0,0.0,3.0,1.0,0.0
17747520,297.2199401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88885498046875,0.800488293170929,0.3063762187957763,0.2782391607761383,297.2966003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893127441406,0.8472108840942383,0.3670865297317505,0.3498685657978058,297.2388610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88934326171875,0.8500544428825378,0.3708005249500274,0.2611225843429565,297.2953491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890686035156,0.8219011425971985,0.3327855467796325,0.3175935447216034,297.2186584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872985839844,0.688176155090332,0.1927229166030883,0.8811867237091064,284.88934326171875,284.95001220703125,297.04412841796875,295.43719482421875,297.15252685546875,297.23974609375,284.8941650390625,1.0,0.4917519986629486,0.749846875667572,0.749846875667572,1.0,1.0,-2.506617546081543,1.116347312927246,1.3902702331542969,0.5449941158294678,0.8437528610229492,0.8437528610229492,0.0,128.5198974609375,130.0,57086.671875,0.0,1443.587158203125,1.0,280.054931640625,283.5194091796875,298.46453857421875,302.1971435546875,293.1499938964844,293.1499938964844,280.3500061035156,39007.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8323854804039001,1.0,0.0,0.0,3.933013439178467,3.933042526245117,1.0321531362933456e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8333.736328125,0.0,1976.2869873046875,1895.4371337890625,0.0,2770.663330078125,0.982278287410736,1.0,0.0,3.0,1.0,0.0
17747580,297.22003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.033447265625,0.8013613820075989,0.3072612285614013,0.2787325978279114,297.2955627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335388183594,0.8486684560775757,0.3688280880451202,0.3512544631958008,297.2394104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335388183594,0.8510648012161255,0.3719724416732788,0.2617170512676239,297.2937927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0334777832031,0.8233484029769897,0.3344625234603882,0.3189408481121063,297.2159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0330505371094,0.689056396484375,0.1933125406503677,0.8831077218055725,285.0335388183594,284.95001220703125,297.0290222167969,295.42657470703125,297.1449890136719,297.2384033203125,285.03466796875,1.0,0.4921548962593078,0.7480965256690979,0.7480965256690979,1.0,1.0,-2.513513326644897,1.1191588640213013,1.3943545818328855,0.5463290214538574,0.9696770310401917,0.9696770310401917,0.0,128.50192260742188,118.0,56451.38671875,0.0,1452.443359375,1.0,280.3447570800781,283.66961669921875,298.4083251953125,302.0336303710937,293.1499938964844,293.1499938964844,280.04998779296875,29287.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8247401714324951,1.0,0.0,0.0,4.055998802185059,4.056027889251709,1.097713266062783e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9330.6748046875,0.0,2060.84326171875,1895.4371337890625,0.0,2699.538330078125,1.0,1.0,0.0,3.0,1.0,0.0
17747640,297.22003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.033447265625,0.8013613820075989,0.3072612285614013,0.2787325978279114,297.2955627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335388183594,0.8486684560775757,0.3688280880451202,0.3512544631958008,297.2394104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335388183594,0.8510648012161255,0.3719724416732788,0.2617170512676239,297.2937927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0334777832031,0.8233484029769897,0.3344625234603882,0.3189408481121063,297.2159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0330505371094,0.689056396484375,0.1933125406503677,0.8831077218055725,285.0335388183594,284.95001220703125,297.0290222167969,295.42657470703125,297.1449890136719,297.2384033203125,285.03466796875,1.0,0.4921548962593078,0.7480965256690979,0.7480965256690979,1.0,1.0,-2.513513326644897,1.1191588640213013,1.3943545818328855,0.5463290214538574,0.9696770310401917,0.9696770310401917,0.0,128.50192260742188,118.0,56451.38671875,0.0,1452.443359375,1.0,280.3447570800781,283.66961669921875,298.4083251953125,302.0336303710937,293.1499938964844,293.1499938964844,280.04998779296875,29287.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8247401714324951,1.0,0.0,0.0,4.055998802185059,4.056027889251709,1.097713266062783e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9330.6748046875,0.0,2060.84326171875,1895.4371337890625,0.0,2699.538330078125,1.0,1.0,0.0,3.0,1.0,0.0
17747700,297.2174987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.8051345944404602,0.3074606955051422,0.2790232300758362,297.2931823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960266113281,0.8527153134346008,0.3695211410522461,0.3519799709320068,297.2373962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89599609375,0.854927122592926,0.3723445832729339,0.2620517313480377,297.2914428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89654541015625,0.827163815498352,0.3351428508758545,0.3196397125720978,297.2140197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.692454993724823,0.19354248046875,0.8841035962104797,284.8959655761719,284.95001220703125,297.0253295898437,295.4225769042969,297.1422119140625,297.2365417480469,284.8866577148437,1.0,0.4910657703876495,0.7472213506698608,0.7472213506698608,1.0,1.0,-2.517176389694214,1.1206512451171875,1.3965251445770264,0.5471071600914001,0.886280357837677,0.886280357837677,0.0,126.43645477294922,118.0,57484.38671875,0.0,1448.34130859375,1.0,280.0890808105469,283.5035705566406,298.4593200683594,302.252197265625,293.1499938964844,293.1499938964844,280.04998779296875,32596.529296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8314288854598999,1.0,0.0,0.0,4.038559436798096,4.038588523864746,1.088293970497034e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9011.39453125,0.0,2064.5625,1895.4371337890625,0.0,2761.7509765625,1.0,1.0,0.0,3.0,1.0,0.0
17747760,297.2121276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87646484375,0.809390664100647,0.3073578774929046,0.2789143919944763,297.288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8767395019531,0.8574910759925842,0.3699508607387543,0.3523598909378052,297.23248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8767395019531,0.8594750761985779,0.3724137246608734,0.2620898783206939,297.2867736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765869140625,0.8316097855567932,0.3355813026428222,0.3200220167636871,297.210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756103515625,0.6964453458786011,0.1936197429895401,0.8841843008995056,284.8767395019531,284.95001220703125,297.0243530273437,295.41943359375,297.1392822265625,297.2320556640625,284.88018798828125,1.0,0.489230066537857,0.7463900446891785,0.7463900446891785,1.0,1.0,-2.518107891082764,1.1208438873291016,1.3972638845443726,0.5472001433372498,0.8491061329841614,0.8491061329841614,0.0,123.77692413330078,106.0,57289.7421875,0.0,1438.1358642578125,1.0,280.0548400878906,283.5004577636719,298.44488525390625,302.1899108886719,293.1499938964844,293.1499938964844,280.3500061035156,38333.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8336641192436218,1.0,0.0,0.0,3.968369483947754,3.968398809432984,1.0507936849535326e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8346.443359375,0.0,2017.3861083984373,1895.4371337890625,0.0,2782.58056640625,0.9886409640312196,1.0,0.0,3.0,1.0,0.0
17747820,297.21405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0376892089844,0.8227415680885315,0.3083291351795196,0.2791745066642761,297.2886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0378112792969,0.8728850483894348,0.3717298507690429,0.3534566164016723,297.2344055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.037841796875,0.87448650598526,0.3736420273780823,0.2624831795692444,297.28668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0377502441406,0.8457663059234619,0.3372952342033386,0.3210810720920563,297.2097473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372314453125,0.709158182144165,0.1942880153656005,0.8849546909332275,285.037841796875,284.95001220703125,297.0310363769531,295.4160461425781,297.1423034667969,297.2322082519531,285.0393981933594,1.0,0.4842110276222229,0.744727373123169,0.744727373123169,1.0,1.0,-2.52240252494812,1.1224169731140137,1.3999855518341064,0.5478793382644653,0.9827396869659424,0.9827396869659424,0.0,116.00760650634766,94.0,56509.109375,0.0,1410.3065185546875,1.0,280.34454345703125,283.6716003417969,298.3945007324219,302.0218200683594,293.1499938964844,293.1499938964844,280.04998779296875,28561.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8253825306892395,1.0,0.0,0.0,4.05665922164917,4.056687831878662,1.0980708111674176e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9332.666015625,0.0,2055.707275390625,1895.4371337890625,0.0,2705.5048828125,1.0,1.0,0.0,3.0,1.0,0.0
17747880,297.21405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0376892089844,0.8227415680885315,0.3083291351795196,0.2791745066642761,297.2886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0378112792969,0.8728850483894348,0.3717298507690429,0.3534566164016723,297.2344055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.037841796875,0.87448650598526,0.3736420273780823,0.2624831795692444,297.28668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0377502441406,0.8457663059234619,0.3372952342033386,0.3210810720920563,297.2097473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372314453125,0.709158182144165,0.1942880153656005,0.8849546909332275,285.037841796875,284.95001220703125,297.0310363769531,295.4160461425781,297.1423034667969,297.2322082519531,285.0393981933594,1.0,0.4842110276222229,0.744727373123169,0.744727373123169,1.0,1.0,-2.52240252494812,1.1224169731140137,1.3999855518341064,0.5478793382644653,0.9827396869659424,0.9827396869659424,0.0,116.00760650634766,94.0,56509.109375,0.0,1410.3065185546875,1.0,280.34454345703125,283.6716003417969,298.3945007324219,302.0218200683594,293.1499938964844,293.1499938964844,280.04998779296875,28561.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8253825306892395,1.0,0.0,0.0,4.05665922164917,4.056687831878662,1.0980708111674176e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9332.666015625,0.0,2055.707275390625,1895.4371337890625,0.0,2705.5048828125,1.0,1.0,0.0,3.0,1.0,0.0
17747940,297.2079467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8723449707031,0.8403638601303101,0.3085342347621918,0.2793013453483581,297.2829895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724975585937,0.8940742015838623,0.3729186058044433,0.3544580042362213,297.2289123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724975585937,0.8952383399009705,0.3741692006587982,0.262795090675354,297.2811584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724365234375,0.8654448986053467,0.3384768962860107,0.3220542967319488,297.20623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719787597656,0.7249940633773804,0.1946937143802642,0.8856542110443115,284.8724975585937,284.95001220703125,297.04998779296875,295.416748046875,297.1479797363281,297.2274475097656,284.8743591308594,1.0,0.4780081808567047,0.7430647611618042,0.7430647611618042,1.0,1.0,-2.5261495113372803,1.123688578605652,1.402461051940918,0.5485548377037048,0.8584636449813843,0.8584636449813843,0.0,106.71317291259766,82.0,57474.265625,0.0,1375.10791015625,1.0,280.0545654296875,283.489013671875,298.44049072265625,302.1927185058594,293.1499938964844,293.1499938964844,280.3500061035156,37350.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8339043855667114,1.0,0.0,0.0,3.996206045150757,3.996235609054565,1.065587184712058e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8364.365234375,0.0,2046.5093994140625,1895.4371337890625,0.0,2784.82080078125,0.993950605392456,1.0,0.0,3.0,1.0,0.0
17748000,297.2079467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8723449707031,0.8403638601303101,0.3085342347621918,0.2793013453483581,297.2829895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724975585937,0.8940742015838623,0.3729186058044433,0.3544580042362213,297.2289123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724975585937,0.8952383399009705,0.3741692006587982,0.262795090675354,297.2811584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724365234375,0.8654448986053467,0.3384768962860107,0.3220542967319488,297.20623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719787597656,0.7249940633773804,0.1946937143802642,0.8856542110443115,284.8724975585937,284.95001220703125,297.04998779296875,295.416748046875,297.1479797363281,297.2274475097656,284.8743591308594,1.0,0.4780081808567047,0.7430647611618042,0.7430647611618042,1.0,1.0,-2.5261495113372803,1.123688578605652,1.402461051940918,0.5485548377037048,0.8584636449813843,0.8584636449813843,0.0,106.71317291259766,82.0,57474.265625,0.0,1375.10791015625,1.0,280.0545654296875,283.489013671875,298.44049072265625,302.1927185058594,293.1499938964844,293.1499938964844,280.3500061035156,37350.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8339043855667114,1.0,0.0,0.0,3.996206045150757,3.996235609054565,1.065587184712058e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8364.365234375,0.0,2046.5093994140625,1895.4371337890625,0.0,2784.82080078125,0.993950605392456,1.0,0.0,3.0,1.0,0.0
17748060,297.2110290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.04510498046875,0.8650034070014954,0.3095664083957672,0.2795015275478363,297.28436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04522705078125,0.9243186116218568,0.3747307360172272,0.3554674088954925,297.23175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04522705078125,0.92511785030365,0.3754415810108185,0.2631304562091827,297.2821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.045166015625,0.8927345275878906,0.3402219712734222,0.3230258226394653,297.2065124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.04473876953125,0.7453296184539795,0.1954282373189926,0.8862080574035645,285.04522705078125,284.95001220703125,297.07550048828125,295.4197082519531,297.1600646972656,297.22857666015625,285.0462341308594,1.0,0.4709700345993042,0.7414900660514832,0.7414900660514832,1.0,1.0,-2.529831886291504,1.1249736547470093,1.4048582315444946,0.5491069555282593,0.999258518218994,0.999258518218994,0.0,96.2582015991211,70.0,56611.84765625,0.0,1334.7242431640625,1.0,280.34521484375,283.67352294921875,298.3964538574219,302.0282287597656,293.1499938964844,293.1499938964844,280.04998779296875,27776.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8253912925720215,1.0,0.0,0.0,4.06350040435791,4.063529014587402,1.1017775705113309e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9348.8359375,0.0,2058.50048828125,1895.4371337890625,0.0,2705.586181640625,1.0,1.0,0.0,3.0,1.0,0.0
17748120,297.2110290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.04510498046875,0.8650034070014954,0.3095664083957672,0.2795015275478363,297.28436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04522705078125,0.9243186116218568,0.3747307360172272,0.3554674088954925,297.23175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04522705078125,0.92511785030365,0.3754415810108185,0.2631304562091827,297.2821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.045166015625,0.8927345275878906,0.3402219712734222,0.3230258226394653,297.2065124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.04473876953125,0.7453296184539795,0.1954282373189926,0.8862080574035645,285.04522705078125,284.95001220703125,297.07550048828125,295.4197082519531,297.1600646972656,297.22857666015625,285.0462341308594,1.0,0.4709700345993042,0.7414900660514832,0.7414900660514832,1.0,1.0,-2.529831886291504,1.1249736547470093,1.4048582315444946,0.5491069555282593,0.999258518218994,0.999258518218994,0.0,96.2582015991211,70.0,56611.84765625,0.0,1334.7242431640625,1.0,280.34521484375,283.67352294921875,298.3964538574219,302.0282287597656,293.1499938964844,293.1499938964844,280.04998779296875,27776.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8253912925720215,1.0,0.0,0.0,4.06350040435791,4.063529014587402,1.1017775705113309e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9348.8359375,0.0,2058.50048828125,1895.4371337890625,0.0,2705.586181640625,1.0,1.0,0.0,3.0,1.0,0.0
17748180,297.2059631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8737487792969,0.8990664482116699,0.3098418712615967,0.2796493768692016,297.27960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8737487792969,0.965020716190338,0.375963032245636,0.3564609289169311,297.2271423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8737487792969,0.9652273058891296,0.376026451587677,0.2634479105472564,297.27752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8737487792969,0.9316728711128236,0.3414428234100342,0.3239860832691192,297.2040405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.873779296875,0.7736895680427551,0.1958990097045898,0.8869389891624451,284.8737487792969,284.95001220703125,297.1012878417969,295.4228515625,297.1694641113281,297.22479248046875,284.8739013671875,1.0,0.4635253548622131,0.7399154305458069,0.7399154305458069,1.0,1.0,-2.533623695373535,1.1262725591659546,1.407351016998291,0.5498281717300415,0.8746761083602905,0.8746761083602905,0.0,85.33386993408203,73.0,57687.18359375,0.0,1292.32275390625,1.0,280.0545654296875,283.4819641113281,298.4475402832031,302.20947265625,293.1499938964844,293.1499938964844,280.3500061035156,35652.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8340986967086792,1.0,0.0,0.0,4.0229811668396,4.023010730743408,1.0799142273754114e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8390.5302734375,0.0,2068.67138671875,1895.4371337890625,0.0,2786.63232421875,1.0,1.0,0.0,3.0,1.0,0.0
17748240,297.2059631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8737487792969,0.8990664482116699,0.3098418712615967,0.2796493768692016,297.27960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8737487792969,0.965020716190338,0.375963032245636,0.3564609289169311,297.2271423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8737487792969,0.9652273058891296,0.376026451587677,0.2634479105472564,297.27752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8737487792969,0.9316728711128236,0.3414428234100342,0.3239860832691192,297.2040405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.873779296875,0.7736895680427551,0.1958990097045898,0.8869389891624451,284.8737487792969,284.95001220703125,297.1012878417969,295.4228515625,297.1694641113281,297.22479248046875,284.8739013671875,1.0,0.4635253548622131,0.7399154305458069,0.7399154305458069,1.0,1.0,-2.533623695373535,1.1262725591659546,1.407351016998291,0.5498281717300415,0.8746761083602905,0.8746761083602905,0.0,85.33386993408203,73.0,57687.18359375,0.0,1292.32275390625,1.0,280.0545654296875,283.4819641113281,298.4475402832031,302.20947265625,293.1499938964844,293.1499938964844,280.3500061035156,35652.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8340986967086792,1.0,0.0,0.0,4.0229811668396,4.023010730743408,1.0799142273754114e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8390.5302734375,0.0,2068.67138671875,1895.4371337890625,0.0,2786.63232421875,1.0,1.0,0.0,3.0,1.0,0.0
17748300,297.20587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160827636719,0.9119022488594056,0.3101825416088104,0.2796115577220917,297.2789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01715087890625,0.9778445959091188,0.3767153024673462,0.3568593263626098,297.2268981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01715087890625,0.9777778387069702,0.376487672328949,0.2635158896446228,297.2767639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01666259765625,0.9464955925941468,0.3421729207038879,0.3243809640407562,297.2034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122375488281,0.7843689322471619,0.1961865872144699,0.8871732354164124,285.01715087890625,284.95001220703125,297.11431884765625,295.424560546875,297.1748352050781,297.2239990234375,285.0259704589844,1.0,0.4615800976753235,0.7391281127929688,0.7391281127929688,1.0,1.0,-2.5348892211914062,1.1266361474990845,1.4082529544830322,0.5499409437179565,0.966044783592224,0.966044783592224,0.0,82.02476501464844,73.0,56736.48046875,0.0,1279.60205078125,1.0,280.3101806640625,283.64910888671875,298.3931579589844,301.9919128417969,293.1499938964844,293.1499938964844,280.3500061035156,30800.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8279068470001221,1.0,0.0,0.0,4.045966625213623,4.045995712280273,1.0922898354692734e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8703.66015625,0.0,2059.750244140625,1895.4371337890625,0.0,2728.96923828125,1.0,1.0,0.0,3.0,1.0,0.0
17748360,297.2092590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0556335449219,0.9242092370986938,0.310871422290802,0.2800212502479553,297.28131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0557556152344,0.9879602789878844,0.3777648210525512,0.3576419353485107,297.2301330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0557556152344,0.9877145886421204,0.3772925734519958,0.2639131247997284,297.2787780761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0556945800781,0.9588837027549744,0.3431748747825622,0.3251278102397918,297.2047424316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0551452636719,0.7938182353973389,0.1966477185487747,0.8884543180465698,285.0557556152344,284.95001220703125,297.1274108886719,295.4263000488281,297.18194580078125,297.2262268066406,285.0572509765625,1.0,0.460479199886322,0.7383341789245605,0.7383341789245605,1.0,1.0,-2.539231538772583,1.128465175628662,1.4107662439346311,0.5508466362953186,1.0,1.0,0.0,79.56468200683594,91.0,56737.046875,0.0,1274.337646484375,1.0,280.3451232910156,283.67926025390625,298.4034729003906,302.0426025390625,293.1499938964844,293.1499938964844,280.04998779296875,27261.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8257971405982971,1.0,0.0,0.0,4.064654350280762,4.064682960510254,1.1024033028661506e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9363.787109375,0.0,2055.786865234375,1895.4371337890625,0.0,2709.357177734375,1.0,1.0,0.0,3.0,1.0,0.0
17748420,297.2040405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.886474609375,0.9110591411590576,0.3111097812652588,0.2806964218616485,297.2766418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865051269531,0.9778921604156494,0.3789686262607574,0.3591901361942291,297.2254943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865051269531,0.9771603345870972,0.3778543472290039,0.2646456062793731,297.27423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865051269531,0.9466992020606996,0.3443589210510254,0.3266351521015167,297.2021179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865051269531,0.7840596437454224,0.1970845013856887,0.8917961120605469,284.8865051269531,284.95001220703125,297.1539306640625,295.4300842285156,297.1916198730469,297.22247314453125,284.8866882324219,1.0,0.4647583067417145,0.7367463111877441,0.7367463111877441,1.0,1.0,-2.5486130714416504,1.1324219703674316,1.4161911010742188,0.5529559850692749,0.9007701277732848,0.9007701277732848,0.0,83.00750732421875,109.0,57951.1171875,0.0,1300.9298095703125,1.0,280.0546264648437,283.4871520996094,298.455810546875,302.2314758300781,293.1499938964844,293.1499938964844,279.75,33215.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8346636295318604,1.0,0.0,0.0,4.035488128662109,4.03551721572876,1.086639258573996e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9567.5234375,0.0,2065.51220703125,1895.4371337890625,0.0,2791.90087890625,1.0,1.0,0.0,3.0,1.0,0.0
17748480,297.2040405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.886474609375,0.9110591411590576,0.3111097812652588,0.2806964218616485,297.2766418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865051269531,0.9778921604156494,0.3789686262607574,0.3591901361942291,297.2254943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865051269531,0.9771603345870972,0.3778543472290039,0.2646456062793731,297.27423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865051269531,0.9466992020606996,0.3443589210510254,0.3266351521015167,297.2021179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865051269531,0.7840596437454224,0.1970845013856887,0.8917961120605469,284.8865051269531,284.95001220703125,297.1539306640625,295.4300842285156,297.1916198730469,297.22247314453125,284.8866882324219,1.0,0.4647583067417145,0.7367463111877441,0.7367463111877441,1.0,1.0,-2.5486130714416504,1.1324219703674316,1.4161911010742188,0.5529559850692749,0.9007701277732848,0.9007701277732848,0.0,83.00750732421875,109.0,57951.1171875,0.0,1300.9298095703125,1.0,280.0546264648437,283.4871520996094,298.455810546875,302.2314758300781,293.1499938964844,293.1499938964844,279.75,33215.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8346636295318604,1.0,0.0,0.0,4.035488128662109,4.03551721572876,1.086639258573996e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9567.5234375,0.0,2065.51220703125,1895.4371337890625,0.0,2791.90087890625,1.0,1.0,0.0,3.0,1.0,0.0
17748540,297.1940002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8698425292969,0.8778714537620544,0.3107678890228271,0.2807207703590393,297.2671813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87017822265625,0.9433368444442748,0.3796074390411377,0.3601709604263305,297.2156066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701477050781,0.9417981505393982,0.3777987062931061,0.2648793458938598,297.2651062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700256347656,0.9096163511276244,0.3450007438659668,0.3276269733905792,297.19561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.868408203125,0.756922721862793,0.1970830857753753,0.8937660455703735,284.87017822265625,284.95001220703125,297.1808776855469,295.4342041015625,297.19879150390625,297.21368408203125,284.8717346191406,1.0,0.4727778136730194,0.7351585030555725,0.7351585030555725,1.0,1.0,-2.553660154342652,1.1343058347702026,1.4193543195724487,0.5539146065711975,0.8078640699386597,0.8078640699386597,0.0,92.92745971679688,127.0,58140.6484375,0.0,1350.4288330078125,1.0,279.7560119628906,283.4608459472656,298.44439697265625,302.2425537109375,293.1499938964844,293.1499938964844,280.04998779296875,41071.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8397688865661621,1.0,0.0,0.0,3.752163171768189,3.752190828323364,9.394133257956128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8493.11328125,0.0,1765.7552490234375,1895.4371337890625,0.0,2839.55615234375,0.9454486966133118,1.0,0.0,3.0,1.0,0.0
17748600,297.1940002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8698425292969,0.8778714537620544,0.3107678890228271,0.2807207703590393,297.2671813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87017822265625,0.9433368444442748,0.3796074390411377,0.3601709604263305,297.2156066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701477050781,0.9417981505393982,0.3777987062931061,0.2648793458938598,297.2651062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700256347656,0.9096163511276244,0.3450007438659668,0.3276269733905792,297.19561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.868408203125,0.756922721862793,0.1970830857753753,0.8937660455703735,284.87017822265625,284.95001220703125,297.1808776855469,295.4342041015625,297.19879150390625,297.21368408203125,284.8717346191406,1.0,0.4727778136730194,0.7351585030555725,0.7351585030555725,1.0,1.0,-2.553660154342652,1.1343058347702026,1.4193543195724487,0.5539146065711975,0.8078640699386597,0.8078640699386597,0.0,92.92745971679688,127.0,58140.6484375,0.0,1350.4288330078125,1.0,279.7560119628906,283.4608459472656,298.44439697265625,302.2425537109375,293.1499938964844,293.1499938964844,280.04998779296875,41071.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8397688865661621,1.0,0.0,0.0,3.752163171768189,3.752190828323364,9.394133257956128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8493.11328125,0.0,1765.7552490234375,1895.4371337890625,0.0,2839.55615234375,0.9454486966133118,1.0,0.0,3.0,1.0,0.0
17748660,297.1973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9768981933594,0.848170816898346,0.3116654455661773,0.2817734777927398,297.26885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97674560546875,0.9069756865501404,0.3812590539455414,0.3620103299617767,297.2184143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.97674560546875,0.9051164984703064,0.3789108395576477,0.2658478319644928,297.2658996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.976806640625,0.8779905438423157,0.346536248922348,0.3293819427490234,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9774780273437,0.7326058149337769,0.1975809335708618,0.8977615833282471,284.97674560546875,284.95001220703125,297.20831298828125,295.43878173828125,297.2115478515625,297.21466064453125,284.9757385253906,1.0,0.483358234167099,0.7334256172180176,0.7334256172180176,1.0,1.0,-2.5652015209198,1.1392546892166138,1.425946831703186,0.5564080476760864,0.8853961825370789,0.8853961825370789,0.0,105.46404266357422,145.0,57821.61328125,0.0,1419.9827880859375,1.0,280.04376220703125,283.5705871582031,298.4123229980469,302.113037109375,293.1499938964844,293.1499938964844,280.3500061035156,32816.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8302263617515564,1.0,0.0,0.0,3.9188482761383057,3.918876171112061,1.0247317732137162e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8393.87890625,0.0,1908.10693359375,1895.4371337890625,0.0,2750.552734375,0.97457617521286,1.0,0.0,3.0,1.0,0.0
17748720,297.1973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9768981933594,0.848170816898346,0.3116654455661773,0.2817734777927398,297.26885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97674560546875,0.9069756865501404,0.3812590539455414,0.3620103299617767,297.2184143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.97674560546875,0.9051164984703064,0.3789108395576477,0.2658478319644928,297.2658996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.976806640625,0.8779905438423157,0.346536248922348,0.3293819427490234,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9774780273437,0.7326058149337769,0.1975809335708618,0.8977615833282471,284.97674560546875,284.95001220703125,297.20831298828125,295.43878173828125,297.2115478515625,297.21466064453125,284.9757385253906,1.0,0.483358234167099,0.7334256172180176,0.7334256172180176,1.0,1.0,-2.5652015209198,1.1392546892166138,1.425946831703186,0.5564080476760864,0.8853961825370789,0.8853961825370789,0.0,105.46404266357422,145.0,57821.61328125,0.0,1419.9827880859375,1.0,280.04376220703125,283.5705871582031,298.4123229980469,302.113037109375,293.1499938964844,293.1499938964844,280.3500061035156,32816.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8302263617515564,1.0,0.0,0.0,3.9188482761383057,3.918876171112061,1.0247317732137162e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8393.87890625,0.0,1908.10693359375,1895.4371337890625,0.0,2750.552734375,0.97457617521286,1.0,0.0,3.0,1.0,0.0
17748780,297.2027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1050720214844,0.8230038285255432,0.3128054440021515,0.2832529842853546,297.2730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1053161621094,0.8778464794158936,0.3831884860992431,0.3643054366111755,297.22344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1053161621094,0.8757225871086121,0.3802834153175354,0.2671588957309723,297.2687683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.105224609375,0.8508126139640808,0.3482911586761474,0.331529438495636,297.1958923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1043701171875,0.7108445167541504,0.1982524693012237,0.9031902551651,285.1053161621094,284.95001220703125,297.2362976074219,295.4438171386719,297.225830078125,297.2179260253906,285.1075744628906,1.0,0.4955916702747345,0.7316927909851074,0.7316927909851074,1.0,1.0,-2.5804128646850586,1.1459338665008545,1.4344791173934937,0.5598679780960083,1.0,1.0,0.0,120.04493713378906,163.0,57327.2265625,0.0,1504.044189453125,1.0,280.3447265625,283.7119445800781,298.42950439453125,302.0918884277344,293.1499938964844,293.1499938964844,280.04998779296875,27252.279296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8249436616897583,1.0,0.0,0.0,4.0656280517578125,4.065656661987305,1.102931605601043e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9436.0859375,0.0,2057.04052734375,1895.4371337890625,0.0,2701.42822265625,1.0,1.0,0.0,3.0,1.0,0.0
