time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17748840,297.2027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1050720214844,0.8230038285255432,0.3128054440021515,0.2832529842853546,297.2730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1053161621094,0.8778464794158936,0.3831884860992431,0.3643054366111755,297.22344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1053161621094,0.8757225871086121,0.3802834153175354,0.2671588957309723,297.2687683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.105224609375,0.8508126139640808,0.3482911586761474,0.331529438495636,297.1958923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1043701171875,0.7108445167541504,0.1982524693012237,0.9031902551651,285.1053161621094,284.95001220703125,297.2362976074219,295.4438171386719,297.225830078125,297.2179260253906,285.1075744628906,1.0,0.4955916702747345,0.7316927909851074,0.7316927909851074,1.0,1.0,-2.5804128646850586,1.1459338665008545,1.4344791173934937,0.5598679780960083,1.0,1.0,0.0,120.04493713378906,163.0,57327.2265625,0.0,1504.044189453125,1.0,280.3447265625,283.7119445800781,298.42950439453125,302.0918884277344,293.1499938964844,293.1499938964844,280.04998779296875,27252.279296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8249436616897583,1.0,0.0,0.0,4.0656280517578125,4.065656661987305,1.102931605601043e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9436.0859375,0.0,2057.04052734375,1895.4371337890625,0.0,2701.42822265625,1.0,1.0,0.0,3.0,1.0,0.0
17748900,297.2015075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9750671386719,0.8112121224403381,0.3130207359790802,0.2839525938034057,297.27215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.973876953125,0.8647130131721497,0.3838793635368347,0.3654443323612213,297.2221984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9739074707031,0.8624445796012878,0.3806312084197998,0.2677878737449646,297.2673034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9743957519531,0.8387724161148071,0.3489039838314056,0.3325844407081604,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.97906494140625,0.6997377276420593,0.1984439194202423,0.9059749245643616,284.973876953125,284.95001220703125,297.25048828125,295.446533203125,297.231689453125,297.21710205078125,284.9641418457031,1.0,0.5020634531974792,0.7308263778686523,0.7308263778686523,1.0,1.0,-2.5879952907562256,1.1492472887039185,1.4387478828430176,0.5616340041160583,0.9729447364807128,0.9729447364807128,0.0,128.0280303955078,163.0,58537.14453125,0.0,1549.45703125,1.0,280.08868408203125,283.546875,298.4918212890625,302.3385009765625,293.1499938964844,293.1499938964844,280.04998779296875,27737.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8327592015266418,1.0,0.0,0.0,4.062346935272217,4.062375068664551,1.1011519518433488e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9141.828125,0.0,2056.60498046875,1895.4371337890625,0.0,2774.145751953125,1.0,1.0,0.0,3.0,1.0,0.0
17748960,297.1962280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.93621826171875,0.7984545826911926,0.3128286898136139,0.2842333912849426,297.2676696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9361877441406,0.8518437147140503,0.3842139542102813,0.3662217855453491,297.21685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9361877441406,0.8494070172309875,0.38056480884552,0.268098771572113,297.26251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9361877441406,0.8269138336181641,0.3491775095462799,0.3333004415035248,297.191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9363708496094,0.6884337663650513,0.1984115689992904,0.9078254103660583,284.9361877441406,284.95001220703125,297.2648620605469,295.44940185546875,297.2356872558594,297.2127990722656,284.9359741210937,1.0,0.5085390210151672,0.7298485636711121,0.7298485636711121,1.0,1.0,-2.59272837638855,1.1511608362197876,1.4415676593780518,0.5626451373100281,0.9469654560089112,0.9469654560089112,0.0,136.6682586669922,151.0,58667.55859375,0.0,1594.0963134765625,1.0,280.0547790527344,283.5165710449219,298.485595703125,302.3051452636719,293.1499938964844,293.1499938964844,279.75,29964.130859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.836192786693573,1.0,0.0,0.0,4.051514148712158,4.051543235778809,1.0952873026326415e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9664.7099609375,0.0,2060.358642578125,1895.4371337890625,0.0,2806.165771484375,1.0,1.0,0.0,3.0,1.0,0.0
17749020,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8548278808594,0.7891932725906372,0.3120849132537842,0.2838398516178131,297.25555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85552978515625,0.8434054255485535,0.3844746947288513,0.3667832016944885,297.2027893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8554992675781,0.8404653072357178,0.3799831569194793,0.2679301500320434,297.2498474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.855224609375,0.8188903331756592,0.3493167161941528,0.3337521851062774,297.1826477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8524475097656,0.680426836013794,0.1980270594358444,0.9075996279716492,284.85552978515625,284.95001220703125,297.2940979003906,295.4555358886719,297.2421875,297.2011108398437,284.8607482910156,1.0,0.5120394825935364,0.7278929352760315,0.7278929352760315,1.0,1.0,-2.593008279800415,1.1505879163742063,1.442420244216919,0.5623138546943665,0.822215735912323,0.822215735912323,0.0,142.95127868652344,139.0,59024.1640625,0.0,1622.2486572265625,1.0,279.7560119628906,283.430419921875,298.475341796875,302.3359069824219,293.1499938964844,293.1499938964844,280.04998779296875,40903.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8432255983352661,1.0,0.0,0.0,3.835989236831665,3.836017608642578,9.818564876695746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8576.3203125,0.0,1867.29541015625,1895.4371337890625,0.0,2871.8662109375,0.9632842540740968,1.0,0.0,3.0,1.0,0.0
17749080,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8548278808594,0.7891932725906372,0.3120849132537842,0.2838398516178131,297.25555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85552978515625,0.8434054255485535,0.3844746947288513,0.3667832016944885,297.2027893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8554992675781,0.8404653072357178,0.3799831569194793,0.2679301500320434,297.2498474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.855224609375,0.8188903331756592,0.3493167161941528,0.3337521851062774,297.1826477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8524475097656,0.680426836013794,0.1980270594358444,0.9075996279716492,284.85552978515625,284.95001220703125,297.2940979003906,295.4555358886719,297.2421875,297.2011108398437,284.8607482910156,1.0,0.5120394825935364,0.7278929352760315,0.7278929352760315,1.0,1.0,-2.593008279800415,1.1505879163742063,1.442420244216919,0.5623138546943665,0.822215735912323,0.822215735912323,0.0,142.95127868652344,139.0,59024.1640625,0.0,1622.2486572265625,1.0,279.7560119628906,283.430419921875,298.475341796875,302.3359069824219,293.1499938964844,293.1499938964844,280.04998779296875,40903.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8432255983352661,1.0,0.0,0.0,3.835989236831665,3.836017608642578,9.818564876695746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8576.3203125,0.0,1867.29541015625,1895.4371337890625,0.0,2871.8662109375,0.9632842540740968,1.0,0.0,3.0,1.0,0.0
17749140,297.1863098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9698486328125,0.7923133969306946,0.3128183484077453,0.2841068506240845,297.25653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9696655273437,0.846969723701477,0.3859034180641174,0.3677674531936645,297.20391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9696655273437,0.8435208797454834,0.3807593882083893,0.2681750655174255,297.24920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9697265625,0.8222081661224365,0.3505094349384308,0.3345385491847992,297.1810607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9704284667969,0.6829632520675659,0.1982737481594085,0.9075122475624084,284.9696655273437,284.95001220703125,297.3240051269531,295.4623107910156,297.2554016113281,297.200927734375,284.9683837890625,1.0,0.5108126997947693,0.7259373068809509,0.7259373068809509,1.0,1.0,-2.595639705657959,1.151160717010498,1.4444788694381714,0.5624066591262817,0.8995469808578491,0.8995469808578491,0.0,140.9733428955078,127.0,58562.79296875,0.0,1617.1708984375,1.0,280.0443420410156,283.5455627441406,298.4368591308594,302.1885986328125,293.1499938964844,293.1499938964844,279.75,32999.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8338000774383545,1.0,0.0,0.0,3.9984843730926514,3.998513221740722,1.0668026106941395e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9612.2958984375,0.0,2013.9071044921875,1895.4371337890625,0.0,2783.84814453125,0.9925079345703124,1.0,0.0,3.0,1.0,0.0
17749200,297.1863098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9698486328125,0.7923133969306946,0.3128183484077453,0.2841068506240845,297.25653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9696655273437,0.846969723701477,0.3859034180641174,0.3677674531936645,297.20391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9696655273437,0.8435208797454834,0.3807593882083893,0.2681750655174255,297.24920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9697265625,0.8222081661224365,0.3505094349384308,0.3345385491847992,297.1810607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9704284667969,0.6829632520675659,0.1982737481594085,0.9075122475624084,284.9696655273437,284.95001220703125,297.3240051269531,295.4623107910156,297.2554016113281,297.200927734375,284.9683837890625,1.0,0.5108126997947693,0.7259373068809509,0.7259373068809509,1.0,1.0,-2.595639705657959,1.151160717010498,1.4444788694381714,0.5624066591262817,0.8995469808578491,0.8995469808578491,0.0,140.9733428955078,127.0,58562.79296875,0.0,1617.1708984375,1.0,280.0443420410156,283.5455627441406,298.4368591308594,302.1885986328125,293.1499938964844,293.1499938964844,279.75,32999.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8338000774383545,1.0,0.0,0.0,3.9984843730926514,3.998513221740722,1.0668026106941395e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9612.2958984375,0.0,2013.9071044921875,1895.4371337890625,0.0,2783.84814453125,0.9925079345703124,1.0,0.0,3.0,1.0,0.0
17749260,297.1826477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.8009776473045349,0.3129076063632965,0.2841059267520904,297.2524719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.8562761545181274,0.3868442475795746,0.3685408234596252,297.1991271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.8522052764892578,0.3809560537338257,0.2682441771030426,297.2442321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.8308046460151672,0.351263165473938,0.3351258635520935,297.17779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.6905699968338013,0.1983367949724197,0.9069582223892212,284.9078369140625,284.95001220703125,297.35467529296875,295.4697265625,297.2667541503906,297.1968994140625,284.9085998535156,1.0,0.5067890286445618,0.7242215275764465,0.7242215275764465,1.0,1.0,-2.596695899963379,1.1510276794433594,1.44566810131073,0.5622774958610535,0.819825291633606,0.819825291633606,0.0,135.0557403564453,115.0,58901.8984375,0.0,1592.448974609375,1.0,279.7558288574219,283.47381591796875,298.4813537597656,302.31915283203125,293.1499938964844,293.1499938964844,280.04998779296875,39691.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8403163552284241,1.0,0.0,0.0,3.788003921508789,3.788031816482544,9.574456498739892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8578.7158203125,0.0,1798.5081787109375,1895.4371337890625,0.0,2844.6708984375,0.9520276784896852,1.0,0.0,3.0,1.0,0.0
17749320,297.1826477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.8009776473045349,0.3129076063632965,0.2841059267520904,297.2524719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.8562761545181274,0.3868442475795746,0.3685408234596252,297.1991271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.8522052764892578,0.3809560537338257,0.2682441771030426,297.2442321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.8308046460151672,0.351263165473938,0.3351258635520935,297.17779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.6905699968338013,0.1983367949724197,0.9069582223892212,284.9078369140625,284.95001220703125,297.35467529296875,295.4697265625,297.2667541503906,297.1968994140625,284.9085998535156,1.0,0.5067890286445618,0.7242215275764465,0.7242215275764465,1.0,1.0,-2.596695899963379,1.1510276794433594,1.44566810131073,0.5622774958610535,0.819825291633606,0.819825291633606,0.0,135.0557403564453,115.0,58901.8984375,0.0,1592.448974609375,1.0,279.7558288574219,283.47381591796875,298.4813537597656,302.31915283203125,293.1499938964844,293.1499938964844,280.04998779296875,39691.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8403163552284241,1.0,0.0,0.0,3.788003921508789,3.788031816482544,9.574456498739892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8578.7158203125,0.0,1798.5081787109375,1895.4371337890625,0.0,2844.6708984375,0.9520276784896852,1.0,0.0,3.0,1.0,0.0
17749380,297.1884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954528808594,0.8151416778564453,0.313909500837326,0.2844877243041992,297.2564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99517822265625,0.8718197345733643,0.3885418176651001,0.369618147611618,297.2034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99517822265625,0.8670651912689209,0.3820182681083679,0.2685833573341369,297.2467956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99530029296875,0.8449658751487732,0.3527115285396576,0.3359816372394562,297.1794738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963073730469,0.7032930850982666,0.1988560110330581,0.9070860147476196,284.99517822265625,284.95001220703125,297.3861694335937,295.4779052734375,297.2824401855469,297.20001220703125,284.9930419921875,1.0,0.501175582408905,0.7225057482719421,0.7225057482719421,1.0,1.0,-2.600033760070801,1.1519986391067505,1.4480351209640503,0.5626154541969299,0.9033520221710204,0.9033520221710204,0.0,126.2937240600586,103.0,58545.453125,0.0,1558.24169921875,1.0,280.0440673828125,283.56622314453125,298.4564514160156,302.2040100097656,293.1499938964844,293.1499938964844,279.75,32177.466796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8321148157119751,1.0,0.0,0.0,3.974873781204224,3.974902391433716,1.0542412383074409e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9613.0283203125,0.0,1975.8695068359373,1895.4371337890625,0.0,2768.14111328125,0.9867272973060608,1.0,0.0,3.0,1.0,0.0
17749440,297.1884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954528808594,0.8151416778564453,0.313909500837326,0.2844877243041992,297.2564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99517822265625,0.8718197345733643,0.3885418176651001,0.369618147611618,297.2034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99517822265625,0.8670651912689209,0.3820182681083679,0.2685833573341369,297.2467956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99530029296875,0.8449658751487732,0.3527115285396576,0.3359816372394562,297.1794738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963073730469,0.7032930850982666,0.1988560110330581,0.9070860147476196,284.99517822265625,284.95001220703125,297.3861694335937,295.4779052734375,297.2824401855469,297.20001220703125,284.9930419921875,1.0,0.501175582408905,0.7225057482719421,0.7225057482719421,1.0,1.0,-2.600033760070801,1.1519986391067505,1.4480351209640503,0.5626154541969299,0.9033520221710204,0.9033520221710204,0.0,126.2937240600586,103.0,58545.453125,0.0,1558.24169921875,1.0,280.0440673828125,283.56622314453125,298.4564514160156,302.2040100097656,293.1499938964844,293.1499938964844,279.75,32177.466796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8321148157119751,1.0,0.0,0.0,3.974873781204224,3.974902391433716,1.0542412383074409e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9613.0283203125,0.0,1975.8695068359373,1895.4371337890625,0.0,2768.14111328125,0.9867272973060608,1.0,0.0,3.0,1.0,0.0
17749500,297.1867980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8599548339844,0.8231700658798218,0.3139920234680176,0.2846066653728485,297.2548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8594665527344,0.8813447952270508,0.3890645802021026,0.3701121211051941,297.2015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8594970703125,0.8762193918228149,0.382167637348175,0.2687113285064697,297.2449035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8596496582031,0.8536772727966309,0.3531422913074493,0.3363717794418335,297.1787414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.86212158203125,0.7109096646308899,0.1989729553461074,0.9071627855300904,284.8594665527344,284.95001220703125,297.4022216796875,295.4822692871094,297.2888488769531,297.19879150390625,284.8585205078125,1.0,0.4980006814002991,0.7216479182243347,0.7216479182243347,1.0,1.0,-2.601489782333374,1.1523646116256714,1.4491252899169922,0.56279456615448,0.8058276176452637,0.8058276176452637,0.0,121.44660949707033,103.0,59179.23046875,0.0,1538.742919921875,1.0,279.7908630371094,283.420654296875,298.5163879394531,302.4245910644531,293.1499938964844,293.1499938964844,279.75,39848.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8386486768722534,1.0,0.0,0.0,3.894106864929199,3.894135713577272,1.0118334330400105e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9214.9794921875,0.0,1932.6318359375,1895.4371337890625,0.0,2829.09228515625,0.9703488349914552,1.0,0.0,3.0,1.0,0.0
17749560,297.18487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91571044921875,0.8313025832176208,0.3140331208705902,0.2844152152538299,297.2529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159240722656,0.8913190960884094,0.3895348012447357,0.3703317046165466,297.1991882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158935546875,0.8857946395874023,0.3822620809078216,0.2686071693897247,297.2426452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.91583251953125,0.8628928065299988,0.3535218238830566,0.3365107476711273,297.1776733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91485595703125,0.71832275390625,0.1990487277507782,0.906546711921692,284.9159240722656,284.95001220703125,297.4184875488281,295.48681640625,297.29498291015625,297.19683837890625,284.9167785644531,1.0,0.4945399761199951,0.7207964062690735,0.7207964062690735,1.0,1.0,-2.600825786590576,1.1517277956008911,1.449097990989685,0.5623971223831177,0.822812557220459,0.822812557220459,0.0,116.58948516845705,91.0,58979.01171875,0.0,1516.3072509765625,1.0,279.7559814453125,283.4776306152344,298.50274658203125,302.3456115722656,293.1499938964844,293.1499938964844,280.04998779296875,39225.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8395575881004333,1.0,0.0,0.0,3.789184331893921,3.7892119884490967,9.5804239208519e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8591.2373046875,0.0,1796.3333740234375,1895.4371337890625,0.0,2837.582275390625,0.9519599676132202,1.0,0.0,3.0,1.0,0.0
17749620,297.1903991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994812011719,0.8535902500152588,0.3150310516357422,0.2847113609313965,297.2568664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99920654296875,0.9188873767852784,0.3912352621555328,0.3713292181491852,297.2035522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99920654296875,0.9119839072227478,0.3833215534687042,0.2688826322555542,297.2454528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99932861328125,0.887958288192749,0.3549765050411224,0.3372909426689148,297.1800231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004272460937,0.7369600534439087,0.1996337622404098,0.906613290309906,284.99920654296875,284.95001220703125,297.4517517089844,295.4965515136719,297.3115539550781,297.2001342773437,284.9968566894531,1.0,0.4873244762420654,0.7190935015678406,0.7190935015678406,1.0,1.0,-2.6037240028381348,1.152477741241455,1.4512462615966797,0.5625925660133362,0.907545268535614,0.907545268535614,0.0,105.67301177978516,79.0,58653.16796875,0.0,1471.7930908203125,1.0,280.0440979003906,283.5653991699219,298.4772033691406,302.2316589355469,293.1499938964844,293.1499938964844,279.75,31962.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8317704796791077,1.0,0.0,0.0,3.983529567718506,3.983557939529419,1.0588375971565256e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9632.822265625,0.0,1985.5457763671875,1895.4371337890625,0.0,2764.933349609375,0.9885387420654296,1.0,0.0,3.0,1.0,0.0
17749680,297.1903991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994812011719,0.8535902500152588,0.3150310516357422,0.2847113609313965,297.2568664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99920654296875,0.9188873767852784,0.3912352621555328,0.3713292181491852,297.2035522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99920654296875,0.9119839072227478,0.3833215534687042,0.2688826322555542,297.2454528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99932861328125,0.887958288192749,0.3549765050411224,0.3372909426689148,297.1800231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004272460937,0.7369600534439087,0.1996337622404098,0.906613290309906,284.99920654296875,284.95001220703125,297.4517517089844,295.4965515136719,297.3115539550781,297.2001342773437,284.9968566894531,1.0,0.4873244762420654,0.7190935015678406,0.7190935015678406,1.0,1.0,-2.6037240028381348,1.152477741241455,1.4512462615966797,0.5625925660133362,0.907545268535614,0.907545268535614,0.0,105.67301177978516,79.0,58653.16796875,0.0,1471.7930908203125,1.0,280.0440979003906,283.5653991699219,298.4772033691406,302.2316589355469,293.1499938964844,293.1499938964844,279.75,31962.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8317704796791077,1.0,0.0,0.0,3.983529567718506,3.983557939529419,1.0588375971565256e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9632.822265625,0.0,1985.5457763671875,1895.4371337890625,0.0,2764.933349609375,0.9885387420654296,1.0,0.0,3.0,1.0,0.0
17749740,297.1864929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154663085937,0.8819549083709717,0.3151488304138183,0.2845895886421203,297.2532043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156799316406,0.9546540379524232,0.3922201097011566,0.3719896376132965,297.1991577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156494140625,0.9471020698547364,0.3835582435131073,0.2688671052455902,297.2414245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91558837890625,0.920177698135376,0.3557800948619842,0.3377687335014343,297.17852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91461181640625,0.7603040337562561,0.1998648792505264,0.9060444235801696,284.9156494140625,284.95001220703125,297.4859619140625,295.5071716308594,297.3249206542969,297.1970520019531,284.9164733886719,1.0,0.479678750038147,0.7173905968666077,0.7173905968666077,1.0,1.0,-2.604248523712158,1.1520664691925049,1.4521819353103638,0.562274694442749,0.824995219707489,0.824995219707489,0.0,94.72124481201172,67.0,59106.54296875,0.0,1423.8807373046875,1.0,279.7557678222656,283.4725952148437,298.5239562988281,302.3749389648437,293.1499938964844,293.1499938964844,280.04998779296875,39198.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8393771052360535,1.0,0.0,0.0,3.8023507595062256,3.802378654479981,9.647119441069665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8607.2275390625,0.0,1812.239013671875,1895.4371337890625,0.0,2835.895751953125,0.9547198414802552,1.0,0.0,3.0,1.0,0.0
17749800,297.1864929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154663085937,0.8819549083709717,0.3151488304138183,0.2845895886421203,297.2532043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156799316406,0.9546540379524232,0.3922201097011566,0.3719896376132965,297.1991577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156494140625,0.9471020698547364,0.3835582435131073,0.2688671052455902,297.2414245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91558837890625,0.920177698135376,0.3557800948619842,0.3377687335014343,297.17852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91461181640625,0.7603040337562561,0.1998648792505264,0.9060444235801696,284.9156494140625,284.95001220703125,297.4859619140625,295.5071716308594,297.3249206542969,297.1970520019531,284.9164733886719,1.0,0.479678750038147,0.7173905968666077,0.7173905968666077,1.0,1.0,-2.604248523712158,1.1520664691925049,1.4521819353103638,0.562274694442749,0.824995219707489,0.824995219707489,0.0,94.72124481201172,67.0,59106.54296875,0.0,1423.8807373046875,1.0,279.7557678222656,283.4725952148437,298.5239562988281,302.3749389648437,293.1499938964844,293.1499938964844,280.04998779296875,39198.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8393771052360535,1.0,0.0,0.0,3.8023507595062256,3.802378654479981,9.647119441069665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8607.2275390625,0.0,1812.239013671875,1895.4371337890625,0.0,2835.895751953125,0.9547198414802552,1.0,0.0,3.0,1.0,0.0
17749860,297.19195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005187988281,0.9251726269721984,0.3161614835262298,0.284864217042923,297.2572326660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002136230469,0.9950803518295288,0.3939308524131775,0.3729609847068786,297.2036437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.000244140625,0.9890804886817932,0.3846314251422882,0.2691251039505005,297.2444763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003356933594,0.9674097299575806,0.3572424054145813,0.3385212123394012,297.1810607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00146484375,0.7952389717102051,0.2004816681146621,0.906112790107727,285.000244140625,284.95001220703125,297.52117919921875,295.5186767578125,297.3423767089844,297.200439453125,284.99786376953125,1.0,0.4718023240566253,0.7157195806503296,0.7157195806503296,1.0,1.0,-2.607036828994751,1.1527597904205322,1.4542770385742188,0.5624164938926697,0.910929560661316,0.910929560661316,0.0,83.055908203125,85.0,58784.00390625,0.0,1375.7320556640625,1.0,280.0441589355469,283.5617370605469,298.4993896484375,302.26177978515625,293.1499938964844,293.1499938964844,279.75,31930.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8315816521644592,1.0,0.0,0.0,3.996711015701294,3.996739625930786,1.0658566225174582e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9655.9970703125,0.0,2002.7838134765625,1895.4371337890625,0.0,2763.174072265625,0.9914866089820862,1.0,0.0,3.0,1.0,0.0
17749920,297.19195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005187988281,0.9251726269721984,0.3161614835262298,0.284864217042923,297.2572326660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002136230469,0.9950803518295288,0.3939308524131775,0.3729609847068786,297.2036437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.000244140625,0.9890804886817932,0.3846314251422882,0.2691251039505005,297.2444763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003356933594,0.9674097299575806,0.3572424054145813,0.3385212123394012,297.1810607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00146484375,0.7952389717102051,0.2004816681146621,0.906112790107727,285.000244140625,284.95001220703125,297.52117919921875,295.5186767578125,297.3423767089844,297.200439453125,284.99786376953125,1.0,0.4718023240566253,0.7157195806503296,0.7157195806503296,1.0,1.0,-2.607036828994751,1.1527597904205322,1.4542770385742188,0.5624164938926697,0.910929560661316,0.910929560661316,0.0,83.055908203125,85.0,58784.00390625,0.0,1375.7320556640625,1.0,280.0441589355469,283.5617370605469,298.4993896484375,302.26177978515625,293.1499938964844,293.1499938964844,279.75,31930.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8315816521644592,1.0,0.0,0.0,3.996711015701294,3.996739625930786,1.0658566225174582e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9655.9970703125,0.0,2002.7838134765625,1895.4371337890625,0.0,2763.174072265625,0.9914866089820862,1.0,0.0,3.0,1.0,0.0
17749980,297.1875305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9168395996094,0.9264943599700928,0.3162485063076019,0.2851379215717315,297.2539978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9171142578125,0.9964933395385742,0.3949645757675171,0.3740943074226379,297.1990661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9170837402344,0.9900904297828674,0.3848515450954437,0.2694226503372192,297.2403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169921875,0.9691161513328552,0.3580247461795807,0.3394169807434082,297.17938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158935546875,0.7964287996292114,0.2007085084915161,0.9076108932495116,284.9170837402344,284.95001220703125,297.5574645996094,295.5311584472656,297.3566589355469,297.1973571777344,284.9183349609375,1.0,0.4732141494750976,0.7140485644340515,0.7140485644340515,1.0,1.0,-2.6119697093963623,1.1544573307037354,1.4575124979019165,0.5631242394447327,0.8290535807609558,0.8290535807609558,0.0,83.02037048339844,103.0,59334.1328125,0.0,1382.0068359375,1.0,279.75567626953125,283.4684753417969,298.54833984375,302.41082763671875,293.1499938964844,293.1499938964844,280.04998779296875,39074.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8392430543899536,1.0,0.0,0.0,3.8206491470336914,3.8206772804260254,9.74019485511235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8633.509765625,0.0,1833.839599609375,1895.4371337890625,0.0,2834.6435546875,0.9587075114250184,1.0,0.0,3.0,1.0,0.0
17750040,297.1875305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9168395996094,0.9264943599700928,0.3162485063076019,0.2851379215717315,297.2539978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9171142578125,0.9964933395385742,0.3949645757675171,0.3740943074226379,297.1990661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9170837402344,0.9900904297828674,0.3848515450954437,0.2694226503372192,297.2403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169921875,0.9691161513328552,0.3580247461795807,0.3394169807434082,297.17938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158935546875,0.7964287996292114,0.2007085084915161,0.9076108932495116,284.9170837402344,284.95001220703125,297.5574645996094,295.5311584472656,297.3566589355469,297.1973571777344,284.9183349609375,1.0,0.4732141494750976,0.7140485644340515,0.7140485644340515,1.0,1.0,-2.6119697093963623,1.1544573307037354,1.4575124979019165,0.5631242394447327,0.8290535807609558,0.8290535807609558,0.0,83.02037048339844,103.0,59334.1328125,0.0,1382.0068359375,1.0,279.75567626953125,283.4684753417969,298.54833984375,302.41082763671875,293.1499938964844,293.1499938964844,280.04998779296875,39074.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8392430543899536,1.0,0.0,0.0,3.8206491470336914,3.8206772804260254,9.74019485511235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8633.509765625,0.0,1833.839599609375,1895.4371337890625,0.0,2834.6435546875,0.9587075114250184,1.0,0.0,3.0,1.0,0.0
17750100,297.1893005371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.03466796875,0.9142677187919616,0.3166573345661163,0.2854176461696625,297.2550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03521728515625,0.987857222557068,0.3957208395004272,0.3747684955596924,297.2005310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.03515625,0.98054838180542,0.3853027820587158,0.2696763575077057,297.2411804199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350036621094,0.958053171634674,0.358676552772522,0.3399903476238251,297.1799011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325927734375,0.787172257900238,0.2009442895650863,0.908809244632721,285.0351867675781,284.95001220703125,297.5760192871094,295.53778076171875,297.3652648925781,297.19805908203125,285.0373229980469,1.0,0.4759351015090942,0.7132130265235901,0.7132130265235901,1.0,1.0,-2.6155364513397217,1.1558319330215454,1.4597045183181765,0.5637214183807373,0.9155743718147278,0.9155743718147278,0.0,85.96897888183594,103.0,58828.328125,0.0,1399.8265380859375,1.0,280.0063781738281,283.5954284667969,298.50390625,302.2201843261719,293.1499938964844,293.1499938964844,280.04998779296875,32174.408203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8329988718032837,1.0,0.0,0.0,3.915392398834229,3.915420055389404,1.022925175675482e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8994.8837890625,0.0,1898.518310546875,1895.4371337890625,0.0,2776.379638671875,0.9766537547111512,1.0,0.0,3.0,1.0,0.0
17750160,297.1914978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072937011719,0.900277316570282,0.3171228170394897,0.2860043048858642,297.2566833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069885253906,0.9757200479507446,0.3965505361557007,0.375711441040039,297.2025756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00701904296875,0.9673676490783693,0.3858263790607452,0.2701646089553833,297.2425537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071105957031,0.9432521462440492,0.3593901693820953,0.3408252596855163,297.1807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082397460937,0.7757837772369385,0.2012203782796859,0.9107906222343444,285.00701904296875,284.95001220703125,297.5948791503906,295.5446472167969,297.3744506835937,297.1995849609375,285.0046081542969,1.0,0.4797206223011017,0.7123294472694397,0.7123294472694397,1.0,1.0,-2.6213436126708984,1.1582489013671875,1.463094711303711,0.5648799538612366,0.9212933778762816,0.9212933778762816,0.0,90.05442810058594,121.0,59150.59375,0.0,1425.7337646484375,1.0,280.0443420410156,283.5599060058594,298.5271911621094,302.3092346191406,293.1499938964844,293.1499938964844,279.75,31630.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8318405151367188,1.0,0.0,0.0,4.024268627166748,4.02429723739624,1.0806055570355966e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9712.087890625,0.0,2037.233154296875,1895.4371337890625,0.0,2765.585693359375,0.9975533485412598,1.0,0.0,3.0,1.0,0.0
17750220,297.1847229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154663085937,0.8665072917938232,0.3169662654399872,0.2865278422832489,297.2508850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.915771484375,0.9385796785354614,0.3973175883293152,0.377093106508255,297.1962280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9157409667969,0.9282640814781188,0.3858526647090912,0.27069091796875,297.23681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156494140625,0.9043460488319396,0.3599830269813537,0.3420333862304687,297.1771240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9143981933594,0.747917652130127,0.2012418806552887,0.9136900305747986,284.9157409667969,284.95001220703125,297.6334533691406,295.5592041015625,297.3885803222656,297.1944885253906,284.9173889160156,1.0,0.4892008602619171,0.7105622291564941,0.7105622291564941,1.0,1.0,-2.629206418991089,1.161267638206482,1.4679386615753174,0.5663201808929443,0.8361050486564636,0.8361050486564636,0.0,101.93318176269533,139.0,59811.4140625,0.0,1489.43212890625,1.0,279.75543212890625,283.4573669433594,298.5794677734375,302.4718017578125,293.1499938964844,293.1499938964844,280.04998779296875,38967.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8401428461074829,1.0,0.0,0.0,3.86212968826294,3.862158060073853,9.95283926386037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8685.5009765625,0.0,1884.8936767578125,1895.4371337890625,0.0,2843.049560546875,0.9676362872123718,1.0,0.0,3.0,1.0,0.0
17750280,297.1847229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154663085937,0.8665072917938232,0.3169662654399872,0.2865278422832489,297.2508850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.915771484375,0.9385796785354614,0.3973175883293152,0.377093106508255,297.1962280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9157409667969,0.9282640814781188,0.3858526647090912,0.27069091796875,297.23681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156494140625,0.9043460488319396,0.3599830269813537,0.3420333862304687,297.1771240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9143981933594,0.747917652130127,0.2012418806552887,0.9136900305747986,284.9157409667969,284.95001220703125,297.6334533691406,295.5592041015625,297.3885803222656,297.1944885253906,284.9173889160156,1.0,0.4892008602619171,0.7105622291564941,0.7105622291564941,1.0,1.0,-2.629206418991089,1.161267638206482,1.4679386615753174,0.5663201808929443,0.8361050486564636,0.8361050486564636,0.0,101.93318176269533,139.0,59811.4140625,0.0,1489.43212890625,1.0,279.75543212890625,283.4573669433594,298.5794677734375,302.4718017578125,293.1499938964844,293.1499938964844,280.04998779296875,38967.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8401428461074829,1.0,0.0,0.0,3.86212968826294,3.862158060073853,9.95283926386037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8685.5009765625,0.0,1884.8936767578125,1895.4371337890625,0.0,2843.049560546875,0.9676362872123718,1.0,0.0,3.0,1.0,0.0
17750340,297.1871032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.013671875,0.8374063968658447,0.3176420927047729,0.2874577939510345,297.25262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0134582519531,0.9022487998008728,0.3987691402435303,0.3788261413574219,297.1985168457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01348876953125,0.8929736018180847,0.3866646885871887,0.2715101242065429,297.23779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135498046875,0.8726087808609009,0.3611801266670227,0.3435454368591308,297.17681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142822265625,0.7238805294036865,0.2015516310930252,0.9172438383102416,285.01348876953125,284.95001220703125,297.6732482910156,295.5748596191406,297.4066467285156,297.1953125,285.0126037597656,1.0,0.5004110932350159,0.7087950706481934,0.7087950706481934,1.0,1.0,-2.639472007751465,1.165440320968628,1.4740318059921265,0.5682318210601807,0.9349836111068726,0.9349836111068726,0.0,116.11636352539062,157.0,59536.65234375,0.0,1567.20361328125,1.0,280.0447998046875,283.5587463378906,298.5585327148437,302.3684387207031,293.1499938964844,293.1499938964844,279.75,31107.490234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.832973301410675,1.0,0.0,0.0,4.048562049865723,4.048591136932373,1.0936917078652186e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9764.001953125,0.0,2065.830322265625,1895.4371337890625,0.0,2776.1416015625,1.0,1.0,0.0,3.0,1.0,0.0
17750400,297.1871032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.013671875,0.8374063968658447,0.3176420927047729,0.2874577939510345,297.25262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0134582519531,0.9022487998008728,0.3987691402435303,0.3788261413574219,297.1985168457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01348876953125,0.8929736018180847,0.3866646885871887,0.2715101242065429,297.23779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135498046875,0.8726087808609009,0.3611801266670227,0.3435454368591308,297.17681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142822265625,0.7238805294036865,0.2015516310930252,0.9172438383102416,285.01348876953125,284.95001220703125,297.6732482910156,295.5748596191406,297.4066467285156,297.1953125,285.0126037597656,1.0,0.5004110932350159,0.7087950706481934,0.7087950706481934,1.0,1.0,-2.639472007751465,1.165440320968628,1.4740318059921265,0.5682318210601807,0.9349836111068726,0.9349836111068726,0.0,116.11636352539062,157.0,59536.65234375,0.0,1567.20361328125,1.0,280.0447998046875,283.5587463378906,298.5585327148437,302.3684387207031,293.1499938964844,293.1499938964844,279.75,31107.490234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.832973301410675,1.0,0.0,0.0,4.048562049865723,4.048591136932373,1.0936917078652186e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9764.001953125,0.0,2065.830322265625,1895.4371337890625,0.0,2776.1416015625,1.0,1.0,0.0,3.0,1.0,0.0
17750460,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.8115344047546387,0.3173286914825439,0.288028210401535,297.24609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.8725045919418335,0.3994137942790985,0.3802898526191711,297.1913757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.8632792830467224,0.3865651786327362,0.272093802690506,297.23126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.8449176549911499,0.3616358935832977,0.3448154628276825,297.17193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.7003788948059082,0.2014035731554031,0.92023503780365,284.9074401855469,284.95001220703125,297.7143249511719,295.5916748046875,297.4213562011719,297.1893310546875,284.910888671875,1.0,0.5125095248222351,0.7068482637405396,0.7068482637405396,1.0,1.0,-2.647744417190552,1.1685553789138794,1.479189157485962,0.5696735978126526,0.8443034887313843,0.8443034887313843,0.0,132.39697265625,160.0,60327.53125,0.0,1652.197265625,1.0,279.7551574707031,283.4407653808594,298.6136169433594,302.5398864746094,293.1499938964844,293.1499938964844,280.04998779296875,38850.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8414022326469421,1.0,0.0,0.0,3.910094738006592,3.910123586654663,1.020158833853202e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8738.080078125,0.0,1945.248291015625,1895.4371337890625,0.0,2854.819091796875,0.9777772426605223,1.0,0.0,3.0,1.0,0.0
17750520,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.8115344047546387,0.3173286914825439,0.288028210401535,297.24609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.8725045919418335,0.3994137942790985,0.3802898526191711,297.1913757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.8632792830467224,0.3865651786327362,0.272093802690506,297.23126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.8449176549911499,0.3616358935832977,0.3448154628276825,297.17193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.7003788948059082,0.2014035731554031,0.92023503780365,284.9074401855469,284.95001220703125,297.7143249511719,295.5916748046875,297.4213562011719,297.1893310546875,284.910888671875,1.0,0.5125095248222351,0.7068482637405396,0.7068482637405396,1.0,1.0,-2.647744417190552,1.1685553789138794,1.479189157485962,0.5696735978126526,0.8443034887313843,0.8443034887313843,0.0,132.39697265625,160.0,60327.53125,0.0,1652.197265625,1.0,279.7551574707031,283.4407653808594,298.6136169433594,302.5398864746094,293.1499938964844,293.1499938964844,280.04998779296875,38850.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8414022326469421,1.0,0.0,0.0,3.910094738006592,3.910123586654663,1.020158833853202e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8738.080078125,0.0,1945.248291015625,1895.4371337890625,0.0,2854.819091796875,0.9777772426605223,1.0,0.0,3.0,1.0,0.0
17750580,297.1812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0312805175781,0.7963177561759949,0.3178949654102325,0.2886851727962494,297.2474670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.03143310546875,0.8569024205207825,0.4007637500762939,0.3817580044269562,297.1933898925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0314025878906,0.847698986530304,0.3872838616371155,0.2727172970771789,297.23193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0313720703125,0.8305728435516357,0.3627257645130157,0.346058577299118,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0308837890625,0.6866260170936584,0.2015767991542816,0.9224421381950378,285.0314025878906,284.95001220703125,297.7567138671875,295.6097106933594,297.440185546875,297.1896057128906,285.03289794921875,1.0,0.5203912258148193,0.7049014568328857,0.7049014568328857,1.0,1.0,-2.655189752578736,1.171280860900879,1.483909010887146,0.57077956199646,0.9610589146614076,0.9610589146614076,0.0,143.34266662597656,148.0,59846.0859375,0.0,1712.367431640625,1.0,280.0448303222656,283.5715026855469,298.5918273925781,302.4227294921875,293.1499938964844,293.1499938964844,279.75,29762.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8340060710906982,1.0,0.0,0.0,4.053357124328613,4.0533857345581055,1.0962837677652717e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9807.6337890625,0.0,2061.191162109375,1895.4371337890625,0.0,2785.7685546875,1.0,1.0,0.0,3.0,1.0,0.0
17750640,297.1812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0312805175781,0.7963177561759949,0.3178949654102325,0.2886851727962494,297.2474670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.03143310546875,0.8569024205207825,0.4007637500762939,0.3817580044269562,297.1933898925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0314025878906,0.847698986530304,0.3872838616371155,0.2727172970771789,297.23193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0313720703125,0.8305728435516357,0.3627257645130157,0.346058577299118,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0308837890625,0.6866260170936584,0.2015767991542816,0.9224421381950378,285.0314025878906,284.95001220703125,297.7567138671875,295.6097106933594,297.440185546875,297.1896057128906,285.03289794921875,1.0,0.5203912258148193,0.7049014568328857,0.7049014568328857,1.0,1.0,-2.655189752578736,1.171280860900879,1.483909010887146,0.57077956199646,0.9610589146614076,0.9610589146614076,0.0,143.34266662597656,148.0,59846.0859375,0.0,1712.367431640625,1.0,280.0448303222656,283.5715026855469,298.5918273925781,302.4227294921875,293.1499938964844,293.1499938964844,279.75,29762.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8340060710906982,1.0,0.0,0.0,4.053357124328613,4.0533857345581055,1.0962837677652717e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9807.6337890625,0.0,2061.191162109375,1895.4371337890625,0.0,2785.7685546875,1.0,1.0,0.0,3.0,1.0,0.0
