time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17750700,297.1791687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.7942532896995544,0.3178898692131042,0.2889425754547119,297.2456970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.8550222516059875,0.4012114405632019,0.3824179470539093,297.19158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.8456729650497437,0.3873869776725769,0.2729813158512115,297.2301330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.8287999033927917,0.3630706965923309,0.3466044664382934,297.1694641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.6847381591796875,0.2015654444694519,0.9231116771697998,284.8982849121094,284.95001220703125,297.7784423828125,295.6191711425781,297.4488525390625,297.1881408691406,284.8902587890625,1.0,0.5215591192245483,0.7039280533790588,0.7039280533790588,1.0,1.0,-2.658076524734497,1.1722241640090942,1.4858523607254028,0.5711941123008728,0.8804042339324951,0.8804042339324951,0.0,145.10812377929688,148.0,60932.234375,0.0,1724.5509033203125,1.0,279.7891845703125,283.4099426269531,298.6535949707031,302.6583251953125,293.1499938964844,293.1499938964844,279.75,33230.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8403315544128418,1.0,0.0,0.0,4.035413265228272,4.035442352294922,1.0865990134334425e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9482.72265625,0.0,2065.53564453125,1895.4371337890625,0.0,2844.81298828125,1.0,1.0,0.0,3.0,1.0,0.0
17750760,297.1744079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875732421875,0.793908953666687,0.3176057338714599,0.2887633144855499,297.24151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879699707031,0.8550318479537964,0.4014044106006622,0.3826770484447479,297.1871643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879089355469,0.8454407453536987,0.3872153759002685,0.2729215919971466,297.22613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878173828125,0.8287672996520996,0.3631865084171295,0.3467833995819092,297.1666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865661621094,0.6844594478607178,0.2014102488756179,0.9226498007774352,284.887939453125,284.95001220703125,297.8005065917969,295.62896728515625,297.4563903808594,297.184326171875,284.8915710449219,1.0,0.5214476585388184,0.7029597759246826,0.7029597759246826,1.0,1.0,-2.657764911651612,1.17165207862854,1.4861127138137815,0.5707800984382629,0.8512399196624756,0.8512399196624756,0.0,145.22848510742188,136.0,60743.09765625,0.0,1724.64208984375,1.0,279.755126953125,283.4129943847656,298.65106201171875,302.60797119140625,293.1499938964844,293.1499938964844,280.04998779296875,38237.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8421822786331177,1.0,0.0,0.0,3.964268922805786,3.964298248291016,1.0486232895345893e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8779.8466796875,0.0,2011.1697998046875,1895.4371337890625,0.0,2862.11083984375,0.9882212281227112,1.0,0.0,3.0,1.0,0.0
17750820,297.1778869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419311523437,0.7999154329299927,0.318255066871643,0.2888689041137695,297.2437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0420837402344,0.8617445230484009,0.4027818739414215,0.3835281431674957,297.19073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04205322265625,0.851527988910675,0.3880343437194824,0.2731269896030426,297.2282409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0420227050781,0.8348556160926819,0.3643537163734436,0.347449243068695,297.1669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0415344238281,0.689615786075592,0.2016489654779434,0.922154664993286,285.0420837402344,284.95001220703125,297.845703125,295.6495056152344,297.4770202636719,297.185791015625,285.04315185546875,1.0,0.51874178647995,0.701023280620575,0.701023280620575,1.0,1.0,-2.65936017036438,1.1715826988220217,1.4877774715423584,0.5703443288803101,0.9847779273986816,0.9847779273986816,0.0,141.09246826171875,124.0,60006.02734375,0.0,1708.22119140625,1.0,280.0448608398437,283.57623291015625,298.6278381347656,302.47027587890625,293.1499938964844,293.1499938964844,279.75,28501.287109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8340780735015869,1.0,0.0,0.0,4.059430599212647,4.059459209442139,1.0995714774253429e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9837.9501953125,0.0,2058.9853515625,1895.4371337890625,0.0,2786.440185546875,1.0,1.0,0.0,3.0,1.0,0.0
17750880,297.1778869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419311523437,0.7999154329299927,0.318255066871643,0.2888689041137695,297.2437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0420837402344,0.8617445230484009,0.4027818739414215,0.3835281431674957,297.19073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04205322265625,0.851527988910675,0.3880343437194824,0.2731269896030426,297.2282409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0420227050781,0.8348556160926819,0.3643537163734436,0.347449243068695,297.1669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0415344238281,0.689615786075592,0.2016489654779434,0.922154664993286,285.0420837402344,284.95001220703125,297.845703125,295.6495056152344,297.4770202636719,297.185791015625,285.04315185546875,1.0,0.51874178647995,0.701023280620575,0.701023280620575,1.0,1.0,-2.65936017036438,1.1715826988220217,1.4877774715423584,0.5703443288803101,0.9847779273986816,0.9847779273986816,0.0,141.09246826171875,124.0,60006.02734375,0.0,1708.22119140625,1.0,280.0448608398437,283.57623291015625,298.6278381347656,302.47027587890625,293.1499938964844,293.1499938964844,279.75,28501.287109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8340780735015869,1.0,0.0,0.0,4.059430599212647,4.059459209442139,1.0995714774253429e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9837.9501953125,0.0,2058.9853515625,1895.4371337890625,0.0,2786.440185546875,1.0,1.0,0.0,3.0,1.0,0.0
17750940,297.1729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87774658203125,0.8106602430343628,0.3181233704090118,0.2887808680534363,297.2391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778381347656,0.8737786412239075,0.4035130739212036,0.384202092885971,297.1869506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778381347656,0.8627835512161255,0.3881814181804657,0.2732326090335846,297.2247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778076171875,0.845806896686554,0.3650011420249939,0.3480059504508972,297.1647033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775634765625,0.6992219686508179,0.2016380727291107,0.921381175518036,284.8778381347656,284.95001220703125,297.89239501953125,295.6714172363281,297.4955444335937,297.18243408203125,284.8788452148437,1.0,0.5138821005821228,0.6990867853164673,0.6990867853164673,1.0,1.0,-2.659938335418701,1.1709893941879272,1.4889490604400637,0.5697717070579529,0.8644444346427917,0.8644444346427917,0.0,133.8681182861328,112.0,61049.48046875,0.0,1676.30078125,1.0,279.754638671875,283.3930969238281,298.6918334960937,302.6654968261719,293.1499938964844,293.1499938964844,280.04998779296875,36821.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8417753577232361,1.0,0.0,0.0,4.008457183837891,4.008486747741699,1.0721307717176387e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8820.4814453125,0.0,2058.65771484375,1895.4371337890625,0.0,2858.30712890625,0.9962977170944214,1.0,0.0,3.0,1.0,0.0
17751000,297.1729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87774658203125,0.8106602430343628,0.3181233704090118,0.2887808680534363,297.2391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778381347656,0.8737786412239075,0.4035130739212036,0.384202092885971,297.1869506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778381347656,0.8627835512161255,0.3881814181804657,0.2732326090335846,297.2247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778076171875,0.845806896686554,0.3650011420249939,0.3480059504508972,297.1647033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775634765625,0.6992219686508179,0.2016380727291107,0.921381175518036,284.8778381347656,284.95001220703125,297.89239501953125,295.6714172363281,297.4955444335937,297.18243408203125,284.8788452148437,1.0,0.5138821005821228,0.6990867853164673,0.6990867853164673,1.0,1.0,-2.659938335418701,1.1709893941879272,1.4889490604400637,0.5697717070579529,0.8644444346427917,0.8644444346427917,0.0,133.8681182861328,112.0,61049.48046875,0.0,1676.30078125,1.0,279.754638671875,283.3930969238281,298.6918334960937,302.6654968261719,293.1499938964844,293.1499938964844,280.04998779296875,36821.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8417753577232361,1.0,0.0,0.0,4.008457183837891,4.008486747741699,1.0721307717176387e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8820.4814453125,0.0,2058.65771484375,1895.4371337890625,0.0,2858.30712890625,0.9962977170944214,1.0,0.0,3.0,1.0,0.0
17751060,297.17742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0499267578125,0.8252002000808716,0.318852961063385,0.2887425422668457,297.24200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0500793457031,0.8912135362625122,0.4049191772937774,0.3848557770252228,297.19207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.050048828125,0.8794109225273132,0.3891546130180359,0.2733794450759887,297.2284240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0500183105469,0.8618753552436829,0.3663102388381958,0.3485847115516662,297.1664733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0495910644531,0.7128267884254456,0.2019970864057541,0.9204290509223938,285.050048828125,284.95001220703125,297.9406433105469,295.6947326660156,297.51812744140625,297.1850891113281,285.0511169433594,1.0,0.5076468586921692,0.6973231434822083,0.6973231434822083,1.0,1.0,-2.660398006439209,1.1704330444335938,1.4899650812149048,0.5690686106681824,1.0,1.0,0.0,124.54994201660156,100.0,60126.46875,0.0,1634.7109375,1.0,280.0452575683594,283.579833984375,298.6704406738281,302.5204162597656,293.1499938964844,293.1499938964844,279.75,27480.255859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8332716822624207,1.0,0.0,0.0,4.063677787780762,4.063705921173096,1.1018736358892056e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9863.8544921875,0.0,2056.278076171875,1895.4371337890625,0.0,2778.92236328125,1.0,1.0,0.0,3.0,1.0,0.0
17751120,297.17742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0499267578125,0.8252002000808716,0.318852961063385,0.2887425422668457,297.24200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0500793457031,0.8912135362625122,0.4049191772937774,0.3848557770252228,297.19207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.050048828125,0.8794109225273132,0.3891546130180359,0.2733794450759887,297.2284240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0500183105469,0.8618753552436829,0.3663102388381958,0.3485847115516662,297.1664733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0495910644531,0.7128267884254456,0.2019970864057541,0.9204290509223938,285.050048828125,284.95001220703125,297.9406433105469,295.6947326660156,297.51812744140625,297.1850891113281,285.0511169433594,1.0,0.5076468586921692,0.6973231434822083,0.6973231434822083,1.0,1.0,-2.660398006439209,1.1704330444335938,1.4899650812149048,0.5690686106681824,1.0,1.0,0.0,124.54994201660156,100.0,60126.46875,0.0,1634.7109375,1.0,280.0452575683594,283.579833984375,298.6704406738281,302.5204162597656,293.1499938964844,293.1499938964844,279.75,27480.255859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8332716822624207,1.0,0.0,0.0,4.063677787780762,4.063705921173096,1.1018736358892056e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9863.8544921875,0.0,2056.278076171875,1895.4371337890625,0.0,2778.92236328125,1.0,1.0,0.0,3.0,1.0,0.0
17751180,297.1737670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819274902344,0.843553900718689,0.3188429176807403,0.288661926984787,297.2383117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88189697265625,0.9142593145370485,0.4057239294052124,0.3854890465736389,297.1897888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88189697265625,0.9011158347129822,0.3894694745540619,0.2735278308391571,297.22637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88189697265625,0.8831197619438171,0.367109090089798,0.3491805791854858,297.16552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.882080078125,0.7287534475326538,0.2021182179450988,0.9197081327438354,284.88189697265625,284.95001220703125,297.990478515625,295.7194519042969,297.5386962890625,297.1830444335937,284.88165283203125,1.0,0.5007158517837524,0.6955595016479492,0.6955595016479492,1.0,1.0,-2.661097764968872,1.169951558113098,1.4911460876464844,0.568559467792511,0.8867330551147461,0.8867330551147461,0.0,114.25841522216795,88.0,61266.921875,0.0,1589.0196533203125,1.0,279.7555236816406,283.3904724121094,298.7382507324219,302.7229309082031,293.1499938964844,293.1499938964844,280.04998779296875,34477.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8407062292098999,1.0,0.0,0.0,4.029195785522461,4.0292253494262695,1.083253323486133e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8857.42578125,0.0,2067.403076171875,1895.4371337890625,0.0,2848.314453125,1.0,1.0,0.0,3.0,1.0,0.0
17751240,297.1737670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819274902344,0.843553900718689,0.3188429176807403,0.288661926984787,297.2383117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88189697265625,0.9142593145370485,0.4057239294052124,0.3854890465736389,297.1897888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88189697265625,0.9011158347129822,0.3894694745540619,0.2735278308391571,297.22637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88189697265625,0.8831197619438171,0.367109090089798,0.3491805791854858,297.16552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.882080078125,0.7287534475326538,0.2021182179450988,0.9197081327438354,284.88189697265625,284.95001220703125,297.990478515625,295.7194519042969,297.5386962890625,297.1830444335937,284.88165283203125,1.0,0.5007158517837524,0.6955595016479492,0.6955595016479492,1.0,1.0,-2.661097764968872,1.169951558113098,1.4911460876464844,0.568559467792511,0.8867330551147461,0.8867330551147461,0.0,114.25841522216795,88.0,61266.921875,0.0,1589.0196533203125,1.0,279.7555236816406,283.3904724121094,298.7382507324219,302.7229309082031,293.1499938964844,293.1499938964844,280.04998779296875,34477.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8407062292098999,1.0,0.0,0.0,4.029195785522461,4.0292253494262695,1.083253323486133e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8857.42578125,0.0,2067.403076171875,1895.4371337890625,0.0,2848.314453125,1.0,1.0,0.0,3.0,1.0,0.0
17751300,297.1744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207824707031,0.8542769551277161,0.3190566301345825,0.28843554854393,297.23828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02197265625,0.9286621809005736,0.4062785506248474,0.3856163620948791,297.1907958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02178955078125,0.9141683578491212,0.389817476272583,0.2734576165676117,297.22705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215148925781,0.8954558968544006,0.3676538169384002,0.3493140339851379,297.1658630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01715087890625,0.7376213669776917,0.2022479623556137,0.9188553094863892,285.0218505859375,284.95001220703125,298.0159912109375,295.7323608398437,297.5498962402344,297.1831359863281,285.0301208496094,1.0,0.4969655573368072,0.6946777105331421,0.6946777105331421,1.0,1.0,-2.6600260734558105,1.169048547744751,1.49097740650177,0.5678680539131165,0.977996826171875,0.977996826171875,0.0,108.9766616821289,88.0,60284.796875,0.0,1563.5692138671875,1.0,280.0105285644531,283.5545654296875,298.6989440917969,302.51715087890625,293.1499938964844,293.1499938964844,280.04998779296875,30004.435546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8345146775245667,1.0,0.0,0.0,4.05131721496582,4.0513458251953125,1.0951806643788586e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9186.7958984375,0.0,2060.425048828125,1895.4371337890625,0.0,2790.511474609375,1.0,1.0,0.0,3.0,1.0,0.0
17751360,297.1788635253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599060058594,0.8683426380157471,0.3196451663970947,0.2886235117912292,297.2416381835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0600891113281,0.9466813802719116,0.4071666896343231,0.3861049711704254,297.1954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06005859375,0.9319090843200684,0.3905324935913086,0.2736911177635193,297.230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599975585937,0.9114041924476624,0.3685030937194824,0.3497764766216278,297.1681213378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.05938720703125,0.7490382790565491,0.202569767832756,0.9188683032989502,285.06005859375,284.95001220703125,298.0419311523437,295.74566650390625,297.5630187988281,297.18634033203125,285.06158447265625,1.0,0.4932268559932709,0.6938096880912781,0.6938096880912781,1.0,1.0,-2.661686897277832,1.1694440841674805,1.4922429323196411,0.5678569674491882,1.0,1.0,0.0,103.19381713867188,76.0,60257.87109375,0.0,1539.65234375,1.0,280.0449523925781,283.5857849121094,298.72076416015625,302.57891845703125,293.1499938964844,293.1499938964844,279.75,27221.216796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8322194814682007,1.0,0.0,0.0,4.064842224121094,4.064870834350586,1.1025051662727492e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9890.50390625,0.0,2055.708740234375,1895.4371337890625,0.0,2769.116455078125,1.0,1.0,0.0,3.0,1.0,0.0
17751420,297.1759948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.888671875,0.901980459690094,0.3197371363639831,0.288606584072113,297.2387084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886413574219,0.9831758737564088,0.4080432951450348,0.3867741227149963,297.1937561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886413574219,0.9705896973609924,0.3909522891044616,0.2738917171955108,297.22930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886413574219,0.9518028497695924,0.3693947494029999,0.3504298329353332,297.1679077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88873291015625,0.7770391702651978,0.2027848958969116,0.918401300907135,284.8886413574219,284.95001220703125,298.0950927734375,295.7734375,297.5854187011719,297.18505859375,284.8885498046875,1.0,0.4855399429798126,0.6920737028121948,0.6920737028121948,1.0,1.0,-2.662943124771118,1.1692174673080444,1.4937256574630735,0.5674600601196289,0.9087887406349182,0.9087887406349182,0.0,91.85562133789062,94.0,61459.66015625,0.0,1489.9248046875,1.0,279.75457763671875,283.3919677734375,298.79254150390625,302.788330078125,293.1499938964844,293.1499938964844,279.45001220703125,32505.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8395775556564331,1.0,0.0,0.0,4.039007663726807,4.039036750793457,1.0885355550271925e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10120.033203125,0.0,2064.421875,1895.4371337890625,0.0,2837.7685546875,1.0,1.0,0.0,3.0,1.0,0.0
17751480,297.1759948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.888671875,0.901980459690094,0.3197371363639831,0.288606584072113,297.2387084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886413574219,0.9831758737564088,0.4080432951450348,0.3867741227149963,297.1937561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886413574219,0.9705896973609924,0.3909522891044616,0.2738917171955108,297.22930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886413574219,0.9518028497695924,0.3693947494029999,0.3504298329353332,297.1679077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88873291015625,0.7770391702651978,0.2027848958969116,0.918401300907135,284.8886413574219,284.95001220703125,298.0950927734375,295.7734375,297.5854187011719,297.18505859375,284.8885498046875,1.0,0.4855399429798126,0.6920737028121948,0.6920737028121948,1.0,1.0,-2.662943124771118,1.1692174673080444,1.4937256574630735,0.5674600601196289,0.9087887406349182,0.9087887406349182,0.0,91.85562133789062,94.0,61459.66015625,0.0,1489.9248046875,1.0,279.75457763671875,283.3919677734375,298.79254150390625,302.788330078125,293.1499938964844,293.1499938964844,279.45001220703125,32505.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8395775556564331,1.0,0.0,0.0,4.039007663726807,4.039036750793457,1.0885355550271925e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10120.033203125,0.0,2064.421875,1895.4371337890625,0.0,2837.7685546875,1.0,1.0,0.0,3.0,1.0,0.0
17751540,297.1684875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8675537109375,0.8993015885353088,0.3192973136901855,0.288196712732315,297.2308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8678894042969,0.9813433289527892,0.4083649516105652,0.3870910406112671,297.1869506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.86785888671875,0.9681833386421204,0.3908109068870544,0.2737925350666046,297.223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677978515625,0.9496644735336304,0.3697934746742248,0.3508193790912628,297.1643371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663330078125,0.7750166654586792,0.2026485055685043,0.9179896116256714,284.86785888671875,284.95001220703125,298.1499938964844,295.8027648925781,297.6059875488281,297.1791381835937,284.8690795898437,1.0,0.486707329750061,0.6903377175331116,0.6903377175331116,1.0,1.0,-2.662680625915528,1.168286919593811,1.494393825531006,0.5665386319160461,0.81269371509552,0.81269371509552,0.0,92.50804138183594,112.0,61666.98828125,0.0,1492.533203125,1.0,279.4559326171875,283.3597106933594,298.8066101074219,302.8247375488281,293.1499938964844,293.1499938964844,279.75,40682.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8432317972183228,1.0,0.0,0.0,3.776877641677856,3.7769055366516113,9.518294632471224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8976.2392578125,0.0,1792.63916015625,1895.4371337890625,0.0,2871.924560546875,0.9504230618476868,1.0,0.0,3.0,1.0,0.0
17751600,297.1684875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8675537109375,0.8993015885353088,0.3192973136901855,0.288196712732315,297.2308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8678894042969,0.9813433289527892,0.4083649516105652,0.3870910406112671,297.1869506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.86785888671875,0.9681833386421204,0.3908109068870544,0.2737925350666046,297.223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677978515625,0.9496644735336304,0.3697934746742248,0.3508193790912628,297.1643371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663330078125,0.7750166654586792,0.2026485055685043,0.9179896116256714,284.86785888671875,284.95001220703125,298.1499938964844,295.8027648925781,297.6059875488281,297.1791381835937,284.8690795898437,1.0,0.486707329750061,0.6903377175331116,0.6903377175331116,1.0,1.0,-2.662680625915528,1.168286919593811,1.494393825531006,0.5665386319160461,0.81269371509552,0.81269371509552,0.0,92.50804138183594,112.0,61666.98828125,0.0,1492.533203125,1.0,279.4559326171875,283.3597106933594,298.8066101074219,302.8247375488281,293.1499938964844,293.1499938964844,279.75,40682.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8432317972183228,1.0,0.0,0.0,3.776877641677856,3.7769055366516113,9.518294632471224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8976.2392578125,0.0,1792.63916015625,1895.4371337890625,0.0,2871.924560546875,0.9504230618476868,1.0,0.0,3.0,1.0,0.0
17751660,297.1742553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9730529785156,0.879294216632843,0.3201128542423248,0.2889756560325622,297.2348022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9729309082031,0.961161732673645,0.4097849428653717,0.38848477602005,297.19305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97296142578125,0.9459851980209352,0.3918932974338531,0.2745768129825592,297.2279357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9729919433594,0.9265238642692566,0.3711805939674377,0.3522050380706787,297.1664428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9734802246094,0.7582224607467651,0.2030397206544876,0.920490860939026,284.97296142578125,284.95001220703125,298.2059326171875,295.8330078125,297.6324462890625,297.1827697753906,284.9723205566406,1.0,0.4929534196853637,0.6885800361633301,0.6885800361633301,1.0,1.0,-2.670896291732788,1.171350598335266,1.4995455741882324,0.567671537399292,0.8871283531188965,0.8871283531188965,0.0,99.56678771972656,130.0,61357.078125,0.0,1535.955810546875,1.0,279.7438659667969,283.47039794921875,298.8045959472656,302.7249755859375,293.1499938964844,293.1499938964844,280.04998779296875,33011.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8334770202636719,1.0,0.0,0.0,3.9352810382843018,3.935309171676636,1.0333436648579664e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8871.2919921875,0.0,1930.8812255859373,1895.4371337890625,0.0,2780.83642578125,0.9783852100372314,1.0,0.0,3.0,1.0,0.0
17751720,297.1742553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9730529785156,0.879294216632843,0.3201128542423248,0.2889756560325622,297.2348022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9729309082031,0.961161732673645,0.4097849428653717,0.38848477602005,297.19305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97296142578125,0.9459851980209352,0.3918932974338531,0.2745768129825592,297.2279357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9729919433594,0.9265238642692566,0.3711805939674377,0.3522050380706787,297.1664428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9734802246094,0.7582224607467651,0.2030397206544876,0.920490860939026,284.97296142578125,284.95001220703125,298.2059326171875,295.8330078125,297.6324462890625,297.1827697753906,284.9723205566406,1.0,0.4929534196853637,0.6885800361633301,0.6885800361633301,1.0,1.0,-2.670896291732788,1.171350598335266,1.4995455741882324,0.567671537399292,0.8871283531188965,0.8871283531188965,0.0,99.56678771972656,130.0,61357.078125,0.0,1535.955810546875,1.0,279.7438659667969,283.47039794921875,298.8045959472656,302.7249755859375,293.1499938964844,293.1499938964844,280.04998779296875,33011.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8334770202636719,1.0,0.0,0.0,3.9352810382843018,3.935309171676636,1.0333436648579664e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8871.2919921875,0.0,1930.8812255859373,1895.4371337890625,0.0,2780.83642578125,0.9783852100372314,1.0,0.0,3.0,1.0,0.0
17751780,297.1817321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.10858154296875,0.853914737701416,0.3211759924888611,0.2902546226978302,297.241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.10888671875,0.9304320216178894,0.4115308821201324,0.3904586732387543,297.2015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1088256835937,0.9144870638847352,0.3932932913303375,0.2757948040962219,297.2347106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1087646484375,0.8973281979560852,0.3728529810905456,0.3541218638420105,297.1700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1078186035156,0.7373688817024231,0.2036127001047134,0.9248361587524414,285.1088562011719,284.95001220703125,298.2621765136719,295.8634338378906,297.6602478027344,297.1884765625,285.11114501953125,1.0,0.502460777759552,0.6868222951889038,0.6868222951889038,1.0,1.0,-2.68379020690918,1.1765978336334229,1.5071924924850464,0.5700048804283142,1.0,1.0,0.0,110.76382446289062,148.0,60857.87890625,0.0,1605.1673583984375,1.0,280.04473876953125,283.61944580078125,298.84674072265625,302.7287902832031,293.1499938964844,293.1499938964844,279.75,27253.845703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8278763294219971,1.0,0.0,0.0,4.06554651260376,4.065575122833252,1.1028873814211693e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9993.1025390625,0.0,2056.9423828125,1895.4371337890625,0.0,2728.68505859375,1.0,1.0,0.0,3.0,1.0,0.0
17751840,297.1817321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.10858154296875,0.853914737701416,0.3211759924888611,0.2902546226978302,297.241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.10888671875,0.9304320216178894,0.4115308821201324,0.3904586732387543,297.2015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1088256835937,0.9144870638847352,0.3932932913303375,0.2757948040962219,297.2347106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1087646484375,0.8973281979560852,0.3728529810905456,0.3541218638420105,297.1700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1078186035156,0.7373688817024231,0.2036127001047134,0.9248361587524414,285.1088562011719,284.95001220703125,298.2621765136719,295.8634338378906,297.6602478027344,297.1884765625,285.11114501953125,1.0,0.502460777759552,0.6868222951889038,0.6868222951889038,1.0,1.0,-2.68379020690918,1.1765978336334229,1.5071924924850464,0.5700048804283142,1.0,1.0,0.0,110.76382446289062,148.0,60857.87890625,0.0,1605.1673583984375,1.0,280.04473876953125,283.61944580078125,298.84674072265625,302.7287902832031,293.1499938964844,293.1499938964844,279.75,27253.845703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8278763294219971,1.0,0.0,0.0,4.06554651260376,4.065575122833252,1.1028873814211693e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9993.1025390625,0.0,2056.9423828125,1895.4371337890625,0.0,2728.68505859375,1.0,1.0,0.0,3.0,1.0,0.0
17751900,297.181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9804992675781,0.8411895036697388,0.3213483393192291,0.2908799648284912,297.2415466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.97918701171875,0.9138706922531128,0.4121224880218506,0.391470730304718,297.2019958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794006347656,0.8992484211921692,0.3936693370342254,0.2764106392860412,297.235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97967529296875,0.8832105398178101,0.3734310567378998,0.3551041185855865,297.1701965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842834472656,0.7268651127815247,0.2037561535835266,0.9271975755691528,284.9793395996094,284.95001220703125,298.2903747558594,295.8786926269531,297.6728210449219,297.18896484375,284.9703674316406,1.0,0.5079742074012756,0.6859434247016907,0.6859434247016907,1.0,1.0,-2.6905195713043213,1.1793369054794312,1.51118266582489,0.5712870955467224,0.9784055948257446,0.9784055948257446,0.0,117.57085418701172,148.0,62119.03125,0.0,1645.9609375,1.0,279.7887268066406,283.45684814453125,298.91778564453125,302.9891967773437,293.1499938964844,293.1499938964844,279.75,27586.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8348773717880249,1.0,0.0,0.0,4.063076019287109,4.063104629516602,1.1015473546649446e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9690.55078125,0.0,2056.34423828125,1895.4371337890625,0.0,2793.894287109375,1.0,1.0,0.0,3.0,1.0,0.0
17751960,297.1767883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9442443847656,0.827985405921936,0.3210931122303009,0.2910796999931335,297.2377319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9442138671875,0.8978012204170227,0.4123282432556152,0.3921037912368774,297.1982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9442138671875,0.8838907480239868,0.393629252910614,0.2767140567302704,297.2319641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9442443847656,0.8685334324836731,0.3736596703529358,0.3557456731796264,297.1680603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9443664550781,0.7155726552009583,0.2036742120981216,0.9286640882492064,284.9442138671875,284.95001220703125,298.31866455078125,295.8940124511719,297.68341064453125,297.1859741210937,284.94415283203125,1.0,0.5136763453483582,0.6849187016487122,0.6849187016487122,1.0,1.0,-2.694422721862793,1.180666446685791,1.513756275177002,0.571801483631134,0.956491470336914,0.956491470336914,0.0,125.3122329711914,166.0,62288.31640625,0.0,1687.135986328125,1.0,279.7547607421875,283.4276733398437,298.9237365722656,302.96929931640625,293.1499938964844,293.1499938964844,279.45001220703125,29423.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8376296758651733,1.0,0.0,0.0,4.054156303405762,4.054185390472412,1.0967162324959645e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10262.5361328125,0.0,2059.462890625,1895.4371337890625,0.0,2819.57763671875,1.0,1.0,0.0,3.0,1.0,0.0
17752020,297.1638488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8541259765625,0.8020943403244019,0.3201199769973755,0.290922611951828,297.22576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85498046875,0.8688619136810303,0.4122290909290313,0.3927869796752929,297.1864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8548583984375,0.8555412888526917,0.3930414021015167,0.276873916387558,297.2216491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.85467529296875,0.8418567180633545,0.3736544251441955,0.3565067648887634,297.1605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.85174560546875,0.6918807625770569,0.2031450122594833,0.9298865795135498,284.8548889160156,284.95001220703125,298.3753662109375,295.9247436523437,297.7022705078125,297.1758728027344,284.8607788085937,1.0,0.5253108739852905,0.6828693151473999,0.6828693151473999,1.0,1.0,-2.697634696960449,1.1811424493789673,1.5164921283721924,0.5716049075126648,0.8308820724487305,0.8308820724487305,0.0,142.28445434570312,169.0,62867.7265625,0.0,1769.8656005859375,1.0,279.45538330078125,283.32958984375,298.9413452148437,303.04180908203125,293.1499938964844,293.1499938964844,279.75,40199.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.843728244304657,1.0,0.0,0.0,3.873737812042236,3.873766422271729,1.001275791168155e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9117.58984375,0.0,1909.3782958984373,1895.4371337890625,0.0,2876.567138671875,0.9707642197608948,1.0,0.0,3.0,1.0,0.0
17752080,297.1638488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8541259765625,0.8020943403244019,0.3201199769973755,0.290922611951828,297.22576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85498046875,0.8688619136810303,0.4122290909290313,0.3927869796752929,297.1864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8548583984375,0.8555412888526917,0.3930414021015167,0.276873916387558,297.2216491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.85467529296875,0.8418567180633545,0.3736544251441955,0.3565067648887634,297.1605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.85174560546875,0.6918807625770569,0.2031450122594833,0.9298865795135498,284.8548889160156,284.95001220703125,298.3753662109375,295.9247436523437,297.7022705078125,297.1758728027344,284.8607788085937,1.0,0.5253108739852905,0.6828693151473999,0.6828693151473999,1.0,1.0,-2.697634696960449,1.1811424493789673,1.5164921283721924,0.5716049075126648,0.8308820724487305,0.8308820724487305,0.0,142.28445434570312,169.0,62867.7265625,0.0,1769.8656005859375,1.0,279.45538330078125,283.32958984375,298.9413452148437,303.04180908203125,293.1499938964844,293.1499938964844,279.75,40199.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.843728244304657,1.0,0.0,0.0,3.873737812042236,3.873766422271729,1.001275791168155e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9117.58984375,0.0,1909.3782958984373,1895.4371337890625,0.0,2876.567138671875,0.9707642197608948,1.0,0.0,3.0,1.0,0.0
17752140,297.166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9716491699219,0.7878867983818054,0.3205101490020752,0.2913719415664673,297.2265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.97149658203125,0.8543912768363953,0.4132534265518188,0.3938911855220794,297.188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9715270996094,0.8414847254753113,0.3937296867370605,0.2774356305599212,297.22271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9715576171875,0.8286647200584412,0.3746644854545593,0.3576255738735199,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9720458984375,0.6791227459907532,0.2031364142894745,0.9311531782150269,284.9715270996094,284.95001220703125,298.43231201171875,295.9555969238281,297.7269897460937,297.1759948730469,284.9707946777344,1.0,0.5327572822570801,0.6808198690414429,0.6808198690414429,1.0,1.0,-2.703037738800049,1.1826509237289429,1.520386815071106,0.5718375444412231,0.9112686514854432,0.9112686514854432,0.0,153.20484924316406,157.0,62545.234375,0.0,1828.239013671875,1.0,279.7443542480469,283.44610595703125,298.9324951171875,302.9327392578125,293.1499938964844,293.1499938964844,279.45001220703125,32790.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83495032787323,1.0,0.0,0.0,4.037963390350342,4.03799295425415,1.0879728051804705e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10271.5771484375,0.0,2065.35546875,1895.4371337890625,0.0,2794.57470703125,1.0,1.0,0.0,3.0,1.0,0.0
17752200,297.166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9716491699219,0.7878867983818054,0.3205101490020752,0.2913719415664673,297.2265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.97149658203125,0.8543912768363953,0.4132534265518188,0.3938911855220794,297.188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9715270996094,0.8414847254753113,0.3937296867370605,0.2774356305599212,297.22271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9715576171875,0.8286647200584412,0.3746644854545593,0.3576255738735199,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9720458984375,0.6791227459907532,0.2031364142894745,0.9311531782150269,284.9715270996094,284.95001220703125,298.43231201171875,295.9555969238281,297.7269897460937,297.1759948730469,284.9707946777344,1.0,0.5327572822570801,0.6808198690414429,0.6808198690414429,1.0,1.0,-2.703037738800049,1.1826509237289429,1.520386815071106,0.5718375444412231,0.9112686514854432,0.9112686514854432,0.0,153.20484924316406,157.0,62545.234375,0.0,1828.239013671875,1.0,279.7443542480469,283.44610595703125,298.9324951171875,302.9327392578125,293.1499938964844,293.1499938964844,279.45001220703125,32790.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83495032787323,1.0,0.0,0.0,4.037963390350342,4.03799295425415,1.0879728051804705e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10271.5771484375,0.0,2065.35546875,1895.4371337890625,0.0,2794.57470703125,1.0,1.0,0.0,3.0,1.0,0.0
17752260,297.1613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.7857974767684937,0.3202383816242218,0.2913356721401214,297.22174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.8527427315711975,0.413743257522583,0.3945528864860534,297.1846618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.8396677374839783,0.3938099145889282,0.2776497006416321,297.21881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.8271936774253845,0.3751896619796753,0.3583071529865265,297.1556396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.6771679520606995,0.2028920501470565,0.930684506893158,284.90704345703125,284.95001220703125,298.4894104003906,295.9865417480469,297.7492980957031,297.17193603515625,284.908203125,1.0,0.5334972143173218,0.6788976788520813,0.6788976788520813,1.0,1.0,-2.704310655593872,1.1822285652160645,1.5220820903778076,0.5712265968322754,0.8315826058387756,0.8315826058387756,0.0,154.87550354003906,145.0,63029.0859375,0.0,1837.86279296875,1.0,279.4554748535156,283.36871337890625,298.9968566894531,303.0950012207031,293.1499938964844,293.1499938964844,279.75,39337.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8409834504127502,1.0,0.0,0.0,3.850577592849731,3.850605964660645,9.893387868942227e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9162.7265625,0.0,1873.2606201171875,1895.4371337890625,0.0,2850.9052734375,0.9653154611587524,1.0,0.0,3.0,1.0,0.0
17752320,297.1613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.7857974767684937,0.3202383816242218,0.2913356721401214,297.22174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.8527427315711975,0.413743257522583,0.3945528864860534,297.1846618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.8396677374839783,0.3938099145889282,0.2776497006416321,297.21881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.8271936774253845,0.3751896619796753,0.3583071529865265,297.1556396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.6771679520606995,0.2028920501470565,0.930684506893158,284.90704345703125,284.95001220703125,298.4894104003906,295.9865417480469,297.7492980957031,297.17193603515625,284.908203125,1.0,0.5334972143173218,0.6788976788520813,0.6788976788520813,1.0,1.0,-2.704310655593872,1.1822285652160645,1.5220820903778076,0.5712265968322754,0.8315826058387756,0.8315826058387756,0.0,154.87550354003906,145.0,63029.0859375,0.0,1837.86279296875,1.0,279.4554748535156,283.36871337890625,298.9968566894531,303.0950012207031,293.1499938964844,293.1499938964844,279.75,39337.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8409834504127502,1.0,0.0,0.0,3.850577592849731,3.850605964660645,9.893387868942227e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9162.7265625,0.0,1873.2606201171875,1895.4371337890625,0.0,2850.9052734375,0.9653154611587524,1.0,0.0,3.0,1.0,0.0
17752380,297.1669311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959716796875,0.7919932007789612,0.3209438920021057,0.2915897071361542,297.2258605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956970214844,0.8595166802406311,0.4150648117065429,0.3954181373119354,297.19024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957580566406,0.8459417819976807,0.3948108553886413,0.2780555486679077,297.2229309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99578857421875,0.8334925770759583,0.3764755427837372,0.3591566681861877,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99676513671875,0.6823785901069641,0.2031209468841552,0.9302700757980348,284.9957275390625,284.95001220703125,298.5466613769531,296.0175476074219,297.7758483886719,297.1752624511719,284.99383544921875,1.0,0.530690610408783,0.6769755482673645,0.6769755482673645,1.0,1.0,-2.7066617012023926,1.18232524394989,1.524336338043213,0.5707348585128784,0.916352927684784,0.916352927684784,0.0,150.33782958984375,133.0,62718.05859375,0.0,1820.493896484375,1.0,279.7444152832031,283.462890625,298.9970092773437,303.00750732421875,293.1499938964844,293.1499938964844,279.45001220703125,32212.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8331203460693359,1.0,0.0,0.0,4.0331196784973145,4.033148765563965,1.085364260688948e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10313.8984375,0.0,2054.0048828125,1895.4371337890625,0.0,2777.511962890625,0.999984323978424,1.0,0.0,3.0,1.0,0.0
17752440,297.1669311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959716796875,0.7919932007789612,0.3209438920021057,0.2915897071361542,297.2258605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956970214844,0.8595166802406311,0.4150648117065429,0.3954181373119354,297.19024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957580566406,0.8459417819976807,0.3948108553886413,0.2780555486679077,297.2229309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99578857421875,0.8334925770759583,0.3764755427837372,0.3591566681861877,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99676513671875,0.6823785901069641,0.2031209468841552,0.9302700757980348,284.9957275390625,284.95001220703125,298.5466613769531,296.0175476074219,297.7758483886719,297.1752624511719,284.99383544921875,1.0,0.530690610408783,0.6769755482673645,0.6769755482673645,1.0,1.0,-2.7066617012023926,1.18232524394989,1.524336338043213,0.5707348585128784,0.916352927684784,0.916352927684784,0.0,150.33782958984375,133.0,62718.05859375,0.0,1820.493896484375,1.0,279.7444152832031,283.462890625,298.9970092773437,303.00750732421875,293.1499938964844,293.1499938964844,279.45001220703125,32212.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8331203460693359,1.0,0.0,0.0,4.0331196784973145,4.033148765563965,1.085364260688948e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10313.8984375,0.0,2054.0048828125,1895.4371337890625,0.0,2777.511962890625,0.999984323978424,1.0,0.0,3.0,1.0,0.0
17752500,297.1653137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8627624511719,0.7967950105667114,0.3208974599838257,0.2916406095027923,297.2243347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.86212158203125,0.8647623062133789,0.4153994917869568,0.3957952558994293,297.1889038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8622131347656,0.8508379459381104,0.3949395716190338,0.2782082259654999,297.22174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8623352050781,0.8383210897445679,0.3768244981765747,0.3595280647277832,297.15655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8649597167969,0.6865533590316772,0.2031025290489196,0.9299840331077576,284.8621826171875,284.95001220703125,298.5753479003906,296.0330505371094,297.7876281738281,297.1744079589844,284.8605041503906,1.0,0.5284611582756042,0.6760144829750061,0.6760144829750061,1.0,1.0,-2.7074670791625977,1.1821777820587158,1.5252891778945925,0.5704653263092041,0.8208813071250916,0.8208813071250916,0.0,146.8559112548828,133.0,63437.625,0.0,1805.6365966796875,1.0,279.4897155761719,283.3167419433594,299.063720703125,303.2422180175781,293.1499938964844,293.1499938964844,279.45001220703125,39142.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8390859961509705,1.0,0.0,0.0,3.96093225479126,3.960961818695069,1.0468588698131498e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9892.498046875,0.0,2014.099609375,1895.4371337890625,0.0,2833.177001953125,0.985118329524994,1.0,0.0,3.0,1.0,0.0
