time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17752560,297.1633605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.914306640625,0.8018654584884644,0.3208003640174866,0.291370540857315,297.2223205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146423339844,0.8704527616500854,0.4156684279441833,0.3958722651004791,297.1871032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145812988281,0.8561317324638367,0.3950057923793793,0.2781184911727905,297.2201232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145202636719,0.8435508608818054,0.3771168887615204,0.359628289937973,297.1555480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132995605469,0.6910532116889954,0.2030448317527771,0.928968608379364,284.91461181640625,284.95001220703125,298.60406494140625,296.048583984375,297.79901123046875,297.1727294921875,284.91607666015625,1.0,0.5257356762886047,0.6750919222831726,0.6750919222831726,1.0,1.0,-2.70602822303772,1.180996656417847,1.5250316858291626,0.5696175694465637,0.834912896156311,0.834912896156311,0.0,143.03305053710938,121.0,63222.875,0.0,1785.8409423828125,1.0,279.4554748535156,283.3711853027344,299.06121826171875,303.1735534667969,293.1499938964844,293.1499938964844,279.75,39091.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8396507501602173,1.0,0.0,0.0,3.859652996063232,3.8596816062927246,9.940079053194497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9196.681640625,0.0,1882.74609375,1895.4371337890625,0.0,2838.452392578125,0.967288374900818,1.0,0.0,3.0,1.0,0.0
17752620,297.1696472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00146484375,0.816311776638031,0.3216017782688141,0.2915205657482147,297.2270812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.001220703125,0.8869318962097168,0.4170635044574737,0.396610289812088,297.1931457519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0012512207031,0.8717585206031799,0.3960831463336944,0.2784315645694732,297.2248840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00128173828125,0.8587777614593506,0.3784835338592529,0.3603573143482208,297.1584167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.002197265625,0.7040677666664124,0.2034028470516204,0.9282219409942628,285.0012512207031,284.95001220703125,298.6615600585937,296.07965087890625,297.82598876953125,297.17681884765625,284.9997253417969,1.0,0.5195765495300293,0.6732468008995056,0.6732468008995056,1.0,1.0,-2.707444906234741,1.1806622743606567,1.526782751083374,0.5688962936401367,0.9224565625190736,0.9224565625190736,0.0,133.43846130371094,109.0,62892.4375,0.0,1743.682861328125,1.0,279.7445068359375,283.463623046875,299.0600891113281,303.08416748046875,293.1499938964844,293.1499938964844,279.45001220703125,31908.396484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8319694399833679,1.0,0.0,0.0,4.042218208312988,4.042247295379639,1.0902667781920172e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10351.029296875,0.0,2063.837158203125,1895.4371337890625,0.0,2766.78662109375,1.0,1.0,0.0,3.0,1.0,0.0
17752680,297.1696472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00146484375,0.816311776638031,0.3216017782688141,0.2915205657482147,297.2270812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.001220703125,0.8869318962097168,0.4170635044574737,0.396610289812088,297.1931457519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0012512207031,0.8717585206031799,0.3960831463336944,0.2784315645694732,297.2248840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00128173828125,0.8587777614593506,0.3784835338592529,0.3603573143482208,297.1584167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.002197265625,0.7040677666664124,0.2034028470516204,0.9282219409942628,285.0012512207031,284.95001220703125,298.6615600585937,296.07965087890625,297.82598876953125,297.17681884765625,284.9997253417969,1.0,0.5195765495300293,0.6732468008995056,0.6732468008995056,1.0,1.0,-2.707444906234741,1.1806622743606567,1.526782751083374,0.5688962936401367,0.9224565625190736,0.9224565625190736,0.0,133.43846130371094,109.0,62892.4375,0.0,1743.682861328125,1.0,279.7445068359375,283.463623046875,299.0600891113281,303.08416748046875,293.1499938964844,293.1499938964844,279.45001220703125,31908.396484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8319694399833679,1.0,0.0,0.0,4.042218208312988,4.042247295379639,1.0902667781920172e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10351.029296875,0.0,2063.837158203125,1895.4371337890625,0.0,2766.78662109375,1.0,1.0,0.0,3.0,1.0,0.0
17752740,297.16650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125671386719,0.8324049711227417,0.3215362429618835,0.2912770807743072,297.2239074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129333496094,0.9068601727485656,0.417723000049591,0.3970149457454681,297.1902160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128723144531,0.890800952911377,0.3963390290737152,0.2784620225429535,297.222412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128112792969,0.8775168657302856,0.3791873753070831,0.3607851862907409,297.1575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114685058594,0.7189189195632935,0.2034294456243515,0.926887035369873,284.91290283203125,284.95001220703125,298.7191467285156,296.1107177734375,297.8494567871094,297.17486572265625,284.9146423339844,1.0,0.5126471519470215,0.6714016795158386,0.6714016795158386,1.0,1.0,-2.7065911293029785,1.179220199584961,1.5273709297180176,0.5677174925804138,0.8388007283210754,0.8388007283210754,0.0,123.2232666015625,97.0,63459.99609375,0.0,1695.28564453125,1.0,279.455322265625,283.3642883300781,299.1240539550781,303.2524719238281,293.1499938964844,293.1499938964844,279.75,38993.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8385820388793945,1.0,0.0,0.0,3.8804986476898193,3.880527257919312,1.0047739351648488e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9233.7294921875,0.0,1908.4085693359373,1895.4371337890625,0.0,2828.469970703125,0.9715594053268432,1.0,0.0,3.0,1.0,0.0
17752800,297.16650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125671386719,0.8324049711227417,0.3215362429618835,0.2912770807743072,297.2239074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129333496094,0.9068601727485656,0.417723000049591,0.3970149457454681,297.1902160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128723144531,0.890800952911377,0.3963390290737152,0.2784620225429535,297.222412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128112792969,0.8775168657302856,0.3791873753070831,0.3607851862907409,297.1575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114685058594,0.7189189195632935,0.2034294456243515,0.926887035369873,284.91290283203125,284.95001220703125,298.7191467285156,296.1107177734375,297.8494567871094,297.17486572265625,284.9146423339844,1.0,0.5126471519470215,0.6714016795158386,0.6714016795158386,1.0,1.0,-2.7065911293029785,1.179220199584961,1.5273709297180176,0.5677174925804138,0.8388007283210754,0.8388007283210754,0.0,123.2232666015625,97.0,63459.99609375,0.0,1695.28564453125,1.0,279.455322265625,283.3642883300781,299.1240539550781,303.2524719238281,293.1499938964844,293.1499938964844,279.75,38993.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8385820388793945,1.0,0.0,0.0,3.8804986476898193,3.880527257919312,1.0047739351648488e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9233.7294921875,0.0,1908.4085693359373,1895.4371337890625,0.0,2828.469970703125,0.9715594053268432,1.0,0.0,3.0,1.0,0.0
17752860,297.17303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069274902344,0.854263186454773,0.3224025964736938,0.2914101481437683,297.2289428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068054199219,0.9361193180084229,0.4191654026508331,0.3977199196815491,297.1963806152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068359375,0.9172666668891908,0.3974691927433014,0.2787533700466156,297.2274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068359375,0.9028552174568176,0.3806068003177643,0.3614879250526428,297.1609802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0073547363281,0.7370761632919312,0.2038642168045044,0.9261677265167236,285.0068359375,284.95001220703125,298.7767944335937,296.1417541503906,297.8766174316406,297.17926025390625,285.0066223144531,1.0,0.5052893161773682,0.6696273684501648,0.6696273684501648,1.0,1.0,-2.7079222202301025,1.1788514852523804,1.5290707349777222,0.5669820308685303,0.9315761923789978,0.9315761923789978,0.0,111.967041015625,85.0,63040.2265625,0.0,1645.276611328125,1.0,279.7449035644531,283.4660949707031,299.1220092773437,303.15869140625,293.1499938964844,293.1499938964844,279.45001220703125,31377.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8309051990509033,1.0,0.0,0.0,4.047210216522217,4.047239303588867,1.092961383619695e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10382.6640625,0.0,2066.232666015625,1895.4371337890625,0.0,2756.8740234375,1.0,1.0,0.0,3.0,1.0,0.0
17752920,297.17303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069274902344,0.854263186454773,0.3224025964736938,0.2914101481437683,297.2289428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068054199219,0.9361193180084229,0.4191654026508331,0.3977199196815491,297.1963806152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068359375,0.9172666668891908,0.3974691927433014,0.2787533700466156,297.2274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068359375,0.9028552174568176,0.3806068003177643,0.3614879250526428,297.1609802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0073547363281,0.7370761632919312,0.2038642168045044,0.9261677265167236,285.0068359375,284.95001220703125,298.7767944335937,296.1417541503906,297.8766174316406,297.17926025390625,285.0066223144531,1.0,0.5052893161773682,0.6696273684501648,0.6696273684501648,1.0,1.0,-2.7079222202301025,1.1788514852523804,1.5290707349777222,0.5669820308685303,0.9315761923789978,0.9315761923789978,0.0,111.967041015625,85.0,63040.2265625,0.0,1645.276611328125,1.0,279.7449035644531,283.4660949707031,299.1220092773437,303.15869140625,293.1499938964844,293.1499938964844,279.45001220703125,31377.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8309051990509033,1.0,0.0,0.0,4.047210216522217,4.047239303588867,1.092961383619695e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10382.6640625,0.0,2066.232666015625,1895.4371337890625,0.0,2756.8740234375,1.0,1.0,0.0,3.0,1.0,0.0
17752980,297.1700744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.8818554878234863,0.3224016726016998,0.2912094891071319,297.2260131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.9694258570671082,0.419875293970108,0.3981519043445587,297.193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.9516585469245912,0.3977813124656677,0.2788096964359283,297.22515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.9367008805274964,0.3813635110855102,0.361944317817688,297.1605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.759652316570282,0.2039602398872375,0.925012230873108,284.9077453613281,284.95001220703125,298.83447265625,296.1727600097656,297.90020751953125,297.1775817871094,284.9106750488281,1.0,0.4976308941841125,0.6678529977798462,0.6678529977798462,1.0,1.0,-2.7074339389801025,1.1775888204574585,1.529845118522644,0.565912127494812,0.8429275751113892,0.8429275751113892,0.0,100.76993560791016,88.0,63706.640625,0.0,1592.8909912109375,1.0,279.4552001953125,283.3551940917969,299.1869506835937,303.3327331542969,293.1499938964844,293.1499938964844,279.75,38932.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8376028537750244,1.0,0.0,0.0,3.902958393096924,3.902987241744995,1.0164385457755998e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9269.2939453125,0.0,1936.6988525390625,1895.4371337890625,0.0,2819.3271484375,0.976376473903656,1.0,0.0,3.0,1.0,0.0
17753040,297.1700744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.8818554878234863,0.3224016726016998,0.2912094891071319,297.2260131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.9694258570671082,0.419875293970108,0.3981519043445587,297.193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.9516585469245912,0.3977813124656677,0.2788096964359283,297.22515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.9367008805274964,0.3813635110855102,0.361944317817688,297.1605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.759652316570282,0.2039602398872375,0.925012230873108,284.9077453613281,284.95001220703125,298.83447265625,296.1727600097656,297.90020751953125,297.1775817871094,284.9106750488281,1.0,0.4976308941841125,0.6678529977798462,0.6678529977798462,1.0,1.0,-2.7074339389801025,1.1775888204574585,1.529845118522644,0.565912127494812,0.8429275751113892,0.8429275751113892,0.0,100.76993560791016,88.0,63706.640625,0.0,1592.8909912109375,1.0,279.4552001953125,283.3551940917969,299.1869506835937,303.3327331542969,293.1499938964844,293.1499938964844,279.75,38932.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8376028537750244,1.0,0.0,0.0,3.902958393096924,3.902987241744995,1.0164385457755998e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9269.2939453125,0.0,1936.6988525390625,1895.4371337890625,0.0,2819.3271484375,0.976376473903656,1.0,0.0,3.0,1.0,0.0
17753100,297.1728210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296325683594,0.8921898007392883,0.3227943778038025,0.2912021279335022,297.22802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301513671875,0.9800170063972472,0.4205518960952759,0.3984448909759521,297.1961364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0300598144531,0.9633198976516724,0.3983020186424255,0.2789014875888824,297.2271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02996826171875,0.9491676092147828,0.3820358216762543,0.3622522354125976,297.161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0278015136719,0.7682221531867981,0.2041593492031097,0.9247631430625916,285.0300598144531,284.95001220703125,298.8633117675781,296.188232421875,297.9134216308594,297.17919921875,285.03155517578125,1.0,0.49563929438591,0.6669658422470093,0.6669658422470093,1.0,1.0,-2.707951068878174,1.1773289442062378,1.530622124671936,0.5654574036598206,0.9308159351348876,0.9308159351348876,0.0,97.2992935180664,88.0,63174.51953125,0.0,1577.611572265625,1.0,279.7081604003906,283.484619140625,299.1535339355469,303.1464538574219,293.1499938964844,293.1499938964844,279.75,32235.728515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8313641548156738,1.0,0.0,0.0,3.996342658996582,3.996371269226074,1.0656601716618752e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9679.1513671875,0.0,2004.79345703125,1895.4371337890625,0.0,2761.148193359375,0.9945070743560792,1.0,0.0,3.0,1.0,0.0
17753160,297.17645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0200500488281,0.9008249640464784,0.3232987523078918,0.2915531396865845,297.2310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02020263671875,0.9879933595657348,0.4213461875915527,0.3990757167339325,297.1996765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201721191406,0.9723177552223206,0.3989423513412475,0.2792635262012481,297.2301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201416015625,0.9589948058128356,0.3828131854534149,0.3628698587417602,297.16387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196533203125,0.7753899693489075,0.2044307291507721,0.9254324436187744,285.02020263671875,284.95001220703125,298.89215087890625,296.20367431640625,297.92730712890625,297.18194580078125,285.0215759277344,1.0,0.49448162317276,0.6660740971565247,0.6660740971565247,1.0,1.0,-2.7111103534698486,1.1782928705215454,1.5328176021575928,0.5656970143318176,0.9483924508094788,0.9483924508094788,0.0,94.827880859375,106.0,63251.75390625,0.0,1570.6793212890625,1.0,279.7444152832031,283.4758605957031,299.1839599609375,303.2328796386719,293.1499938964844,293.1499938964844,279.45001220703125,30536.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8299591541290283,1.0,0.0,0.0,4.049282550811768,4.04931116104126,1.094080744223902e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10424.4580078125,0.0,2062.072021484375,1895.4371337890625,0.0,2748.0654296875,1.0,1.0,0.0,3.0,1.0,0.0
17753220,297.1726379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90057373046875,0.8894398808479309,0.3232561945915222,0.2919261753559112,297.22772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.9778767228126526,0.4220435619354248,0.4001253843307495,297.1962280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.9605489373207092,0.399233728647232,0.2797750830650329,297.227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.9467570781707764,0.3835521936416626,0.3639386594295501,297.1627502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.7659282684326172,0.2045005857944488,0.9271091222763062,284.90106201171875,284.95001220703125,298.9498291015625,296.2344665527344,297.9506225585937,297.17974853515625,284.9047546386719,1.0,0.4983975887298584,0.6642905473709106,0.6642905473709106,1.0,1.0,-2.7167372703552246,1.179865479469299,1.5368716716766355,0.566071629524231,0.8515467643737793,0.8515467643737793,0.0,98.76126098632812,124.0,64166.9296875,0.0,1596.89013671875,1.0,279.4551696777344,283.3406677246094,299.2511901855469,303.4256591796875,293.1499938964844,293.1499938964844,279.75,38340.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8369916081428528,1.0,0.0,0.0,3.944221258163452,3.944250345230103,1.0380441608504043e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9328.7958984375,0.0,1985.579833984375,1895.4371337890625,0.0,2813.621337890625,0.9846311211586,1.0,0.0,3.0,1.0,0.0
17753280,297.1726379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90057373046875,0.8894398808479309,0.3232561945915222,0.2919261753559112,297.22772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.9778767228126526,0.4220435619354248,0.4001253843307495,297.1962280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.9605489373207092,0.399233728647232,0.2797750830650329,297.227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.9467570781707764,0.3835521936416626,0.3639386594295501,297.1627502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.7659282684326172,0.2045005857944488,0.9271091222763062,284.90106201171875,284.95001220703125,298.9498291015625,296.2344665527344,297.9506225585937,297.17974853515625,284.9047546386719,1.0,0.4983975887298584,0.6642905473709106,0.6642905473709106,1.0,1.0,-2.7167372703552246,1.179865479469299,1.5368716716766355,0.566071629524231,0.8515467643737793,0.8515467643737793,0.0,98.76126098632812,124.0,64166.9296875,0.0,1596.89013671875,1.0,279.4551696777344,283.3406677246094,299.2511901855469,303.4256591796875,293.1499938964844,293.1499938964844,279.75,38340.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8369916081428528,1.0,0.0,0.0,3.944221258163452,3.944250345230103,1.0380441608504043e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9328.7958984375,0.0,1985.579833984375,1895.4371337890625,0.0,2813.621337890625,0.9846311211586,1.0,0.0,3.0,1.0,0.0
17753340,297.1773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0448913574219,0.865273654460907,0.3240169882774353,0.2926906943321228,297.2318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04510498046875,0.9518115520477296,0.4234326183795929,0.40154629945755,297.20098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450744628906,0.9320045113563538,0.4002930819988251,0.2805807292461395,297.2310485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450439453125,0.9179903268814088,0.3849057257175445,0.3653542101383209,297.16455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443420410156,0.7460044026374817,0.2048399150371551,0.9298110008239746,285.0450744628906,284.95001220703125,299.0074462890625,296.2651672363281,297.9769592285156,297.1827697753906,285.046630859375,1.0,0.506183922290802,0.6625069975852966,0.6625069975852966,1.0,1.0,-2.725271463394165,1.182802677154541,1.5424689054489136,0.567030668258667,0.9823192954063416,0.9823192954063416,0.0,108.30689239501952,142.0,63655.34375,0.0,1653.4833984375,1.0,279.7448425292969,283.4913635253906,299.2462158203125,303.3203430175781,293.1499938964844,293.1499938964844,279.45001220703125,28681.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8296139240264893,1.0,0.0,0.0,4.058603286743164,4.058632373809815,1.0991235512847195e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10495.8642578125,0.0,2059.3564453125,1895.4371337890625,0.0,2744.85205078125,1.0,1.0,0.0,3.0,1.0,0.0
17753400,297.1773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0448913574219,0.865273654460907,0.3240169882774353,0.2926906943321228,297.2318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04510498046875,0.9518115520477296,0.4234326183795929,0.40154629945755,297.20098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450744628906,0.9320045113563538,0.4002930819988251,0.2805807292461395,297.2310485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450439453125,0.9179903268814088,0.3849057257175445,0.3653542101383209,297.16455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443420410156,0.7460044026374817,0.2048399150371551,0.9298110008239746,285.0450744628906,284.95001220703125,299.0074462890625,296.2651672363281,297.9769592285156,297.1827697753906,285.046630859375,1.0,0.506183922290802,0.6625069975852966,0.6625069975852966,1.0,1.0,-2.725271463394165,1.182802677154541,1.5424689054489136,0.567030668258667,0.9823192954063416,0.9823192954063416,0.0,108.30689239501952,142.0,63655.34375,0.0,1653.4833984375,1.0,279.7448425292969,283.4913635253906,299.2462158203125,303.3203430175781,293.1499938964844,293.1499938964844,279.45001220703125,28681.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8296139240264893,1.0,0.0,0.0,4.058603286743164,4.058632373809815,1.0991235512847195e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10495.8642578125,0.0,2059.3564453125,1895.4371337890625,0.0,2744.85205078125,1.0,1.0,0.0,3.0,1.0,0.0
17753460,297.17205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910522460937,0.8387215733528137,0.3238383531570434,0.2933435142040252,297.2275695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8911437988281,0.9177541136741638,0.4240547716617584,0.4029396772384643,297.19635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89111328125,0.899214506149292,0.4004838168621063,0.2813330590724945,297.2270812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89111328125,0.8875939249992371,0.38554248213768,0.3667393028736114,297.1618347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908996582031,0.7241976261138916,0.2047563791275024,0.932669997215271,284.89111328125,284.95001220703125,299.06500244140625,296.29571533203125,297.9994201660156,297.1793518066406,284.8917236328125,1.0,0.5162723660469055,0.6605475544929504,0.6605475544929504,1.0,1.0,-2.7337417602539062,1.1855523586273191,1.5481895208358765,0.5680054426193237,0.8745911717414856,0.8745911717414856,0.0,121.6541748046875,160.0,64929.79296875,0.0,1728.0394287109375,1.0,279.4546203613281,283.3135681152344,299.3162841796875,303.5372619628906,293.1499938964844,293.1499938964844,279.75,35996.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8371954560279846,1.0,0.0,0.0,4.0212721824646,4.021301746368408,1.078996774594998e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9428.7724609375,0.0,2069.193603515625,1895.4371337890625,0.0,2815.52392578125,0.9992805123329164,1.0,0.0,3.0,1.0,0.0
17753520,297.17205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910522460937,0.8387215733528137,0.3238383531570434,0.2933435142040252,297.2275695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8911437988281,0.9177541136741638,0.4240547716617584,0.4029396772384643,297.19635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89111328125,0.899214506149292,0.4004838168621063,0.2813330590724945,297.2270812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89111328125,0.8875939249992371,0.38554248213768,0.3667393028736114,297.1618347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908996582031,0.7241976261138916,0.2047563791275024,0.932669997215271,284.89111328125,284.95001220703125,299.06500244140625,296.29571533203125,297.9994201660156,297.1793518066406,284.8917236328125,1.0,0.5162723660469055,0.6605475544929504,0.6605475544929504,1.0,1.0,-2.7337417602539062,1.1855523586273191,1.5481895208358765,0.5680054426193237,0.8745911717414856,0.8745911717414856,0.0,121.6541748046875,160.0,64929.79296875,0.0,1728.0394287109375,1.0,279.4546203613281,283.3135681152344,299.3162841796875,303.5372619628906,293.1499938964844,293.1499938964844,279.75,35996.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8371954560279846,1.0,0.0,0.0,4.0212721824646,4.021301746368408,1.078996774594998e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9428.7724609375,0.0,2069.193603515625,1895.4371337890625,0.0,2815.52392578125,0.9992805123329164,1.0,0.0,3.0,1.0,0.0
17753580,297.1753845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0743408203125,0.8152280449867249,0.3244416117668152,0.2941117286682129,297.23065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0745544433594,0.8889046311378479,0.4253350794315338,0.404424250125885,297.1998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0744934082031,0.8718424439430237,0.4014076888561249,0.2821621894836426,297.2295837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.074462890625,0.8611869812011719,0.3867604732513428,0.3681991100311279,297.1620178222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.07379150390625,0.7027748227119446,0.2049168050289154,0.9355061650276184,285.07452392578125,284.95001220703125,299.1224975585937,296.3261108398437,298.0247497558594,297.1809387207031,285.0761108398437,1.0,0.5275218486785889,0.6585881114006042,0.6585881114006042,1.0,1.0,-2.7425999641418457,1.1884835958480835,1.5541163682937622,0.5688920021057129,1.0,1.0,0.0,136.95245361328125,178.0,64086.57421875,0.0,1812.77001953125,1.0,279.74530029296875,283.5102844238281,299.30633544921875,303.4100341796875,293.1499938964844,293.1499938964844,279.45001220703125,27238.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8298230171203613,1.0,0.0,0.0,4.065969467163086,4.065998077392578,1.1031169151465292e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10570.8251953125,0.0,2057.392333984375,1895.4371337890625,0.0,2746.798095703125,1.0,1.0,0.0,3.0,1.0,0.0
17753640,297.1753845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0743408203125,0.8152280449867249,0.3244416117668152,0.2941117286682129,297.23065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0745544433594,0.8889046311378479,0.4253350794315338,0.404424250125885,297.1998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0744934082031,0.8718424439430237,0.4014076888561249,0.2821621894836426,297.2295837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.074462890625,0.8611869812011719,0.3867604732513428,0.3681991100311279,297.1620178222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.07379150390625,0.7027748227119446,0.2049168050289154,0.9355061650276184,285.07452392578125,284.95001220703125,299.1224975585937,296.3261108398437,298.0247497558594,297.1809387207031,285.0761108398437,1.0,0.5275218486785889,0.6585881114006042,0.6585881114006042,1.0,1.0,-2.7425999641418457,1.1884835958480835,1.5541163682937622,0.5688920021057129,1.0,1.0,0.0,136.95245361328125,178.0,64086.57421875,0.0,1812.77001953125,1.0,279.74530029296875,283.5102844238281,299.30633544921875,303.4100341796875,293.1499938964844,293.1499938964844,279.45001220703125,27238.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8298230171203613,1.0,0.0,0.0,4.065969467163086,4.065998077392578,1.1031169151465292e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10570.8251953125,0.0,2057.392333984375,1895.4371337890625,0.0,2746.798095703125,1.0,1.0,0.0,3.0,1.0,0.0
17753700,297.1748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94439697265625,0.8043805956840515,0.3245474696159363,0.2947140038013458,297.23052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9430236816406,0.8767926692962646,0.42583829164505,0.4053913652896881,297.1995544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9432983398437,0.8601442575454712,0.4017005860805511,0.2827486991882324,297.229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9434509277344,0.8499958515167236,0.3872356116771698,0.369126409292221,297.161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.947998046875,0.6927438974380493,0.2049321383237838,0.9374805688858032,284.9432373046875,284.95001220703125,299.15118408203125,296.3412170410156,298.0368347167969,297.1808166503906,284.9349060058594,1.0,0.5335085391998291,0.6576083898544312,0.6576083898544312,1.0,1.0,-2.7486815452575684,1.190697431564331,1.5579841136932373,0.5698074102401733,0.9577031135559082,0.9577031135559082,0.0,144.9887237548828,178.0,65323.078125,0.0,1859.686767578125,1.0,279.48883056640625,283.3479919433594,299.3706359863281,303.65771484375,293.1499938964844,293.1499938964844,279.45001220703125,28303.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8354753851890564,1.0,0.0,0.0,4.059606075286865,4.059634685516357,1.099666633308516e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10242.3271484375,0.0,2057.57568359375,1895.4371337890625,0.0,2799.47265625,1.0,1.0,0.0,3.0,1.0,0.0
17753760,297.1701965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91217041015625,0.7928281426429749,0.3242518901824951,0.2949018478393554,297.2268371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91217041015625,0.8646971583366394,0.4259833395481109,0.4059910178184509,297.19537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91217041015625,0.8485204577445984,0.4016034305095672,0.2830309867858886,297.22564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91217041015625,0.8389233946800232,0.3873813450336456,0.3697171807289123,297.1587219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9121398925781,0.6825461387634277,0.2047439813613891,0.938600778579712,284.91217041015625,284.95001220703125,299.1798400878906,296.3562927246094,298.0469665527344,297.17742919921875,284.91241455078125,1.0,0.5394908785820007,0.6565786600112915,0.6565786600112915,1.0,1.0,-2.752027750015259,1.1915926933288574,1.5604350566864014,0.5700283050537109,0.9273452162742616,0.9273452162742616,0.0,153.66690063476562,166.0,65460.28515625,0.0,1905.5587158203125,1.0,279.4545288085937,283.3226013183594,299.37677001953125,303.6314392089844,293.1499938964844,293.1499938964844,279.1499938964844,31260.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8372756242752075,1.0,0.0,0.0,4.045154094696045,4.045183181762695,1.091851004275668e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10851.4697265625,0.0,2062.461669921875,1895.4371337890625,0.0,2816.2724609375,1.0,1.0,0.0,3.0,1.0,0.0
17753820,297.1596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670654296875,0.7848923802375793,0.3234274685382843,0.2943678796291351,297.2173156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8675537109375,0.8570499420166016,0.4259869456291199,0.4062382280826568,297.18505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8674621582031,0.8409709334373474,0.4011278748512268,0.2828737795352936,297.2164611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8674011230469,0.8319236040115356,0.3874046504497528,0.3699842095375061,297.1517944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.865478515625,0.675548255443573,0.2041512429714203,0.937179684638977,284.86749267578125,284.95001220703125,299.237060546875,296.3862609863281,298.0658874511719,297.1687927246094,284.8696594238281,1.0,0.5422176718711853,0.6545191407203674,0.6545191407203674,1.0,1.0,-2.750115394592285,1.1893409490585327,1.560774326324463,0.568331778049469,0.8230458498001099,0.8230458498001099,0.0,159.50186157226562,154.0,65759.0234375,0.0,1929.9427490234373,1.0,279.1556701660156,283.2655639648437,299.3929748535156,303.6817932128906,293.1499938964844,293.1499938964844,279.45001220703125,40249.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8413481116294861,1.0,0.0,0.0,3.824540376663208,3.824568748474121,9.760044576978544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9614.044921875,0.0,1847.8758544921875,1895.4371337890625,0.0,2854.313232421875,0.9604871273040771,1.0,0.0,3.0,1.0,0.0
17753880,297.1596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670654296875,0.7848923802375793,0.3234274685382843,0.2943678796291351,297.2173156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8675537109375,0.8570499420166016,0.4259869456291199,0.4062382280826568,297.18505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8674621582031,0.8409709334373474,0.4011278748512268,0.2828737795352936,297.2164611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8674011230469,0.8319236040115356,0.3874046504497528,0.3699842095375061,297.1517944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.865478515625,0.675548255443573,0.2041512429714203,0.937179684638977,284.86749267578125,284.95001220703125,299.237060546875,296.3862609863281,298.0658874511719,297.1687927246094,284.8696594238281,1.0,0.5422176718711853,0.6545191407203674,0.6545191407203674,1.0,1.0,-2.750115394592285,1.1893409490585327,1.560774326324463,0.568331778049469,0.8230458498001099,0.8230458498001099,0.0,159.50186157226562,154.0,65759.0234375,0.0,1929.9427490234373,1.0,279.1556701660156,283.2655639648437,299.3929748535156,303.6817932128906,293.1499938964844,293.1499938964844,279.45001220703125,40249.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8413481116294861,1.0,0.0,0.0,3.824540376663208,3.824568748474121,9.760044576978544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9614.044921875,0.0,1847.8758544921875,1895.4371337890625,0.0,2854.313232421875,0.9604871273040771,1.0,0.0,3.0,1.0,0.0
17753940,297.16461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9669189453125,0.7883384823799133,0.3240507245063782,0.2945593297481537,297.22174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9667663574219,0.8610585927963257,0.4272806942462921,0.4070741534233093,297.1894226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.966796875,0.8445279002189636,0.4020083546638489,0.2832088470458984,297.219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.966796875,0.8355995416641235,0.3885473608970642,0.3707254827022552,297.1523132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9673156738281,0.678221583366394,0.2042197734117508,0.9362566471099854,284.966796875,284.95001220703125,299.2940979003906,296.416015625,298.0910339355469,297.171142578125,284.966064453125,1.0,0.5405412316322327,0.6524596810340881,0.6524596810340881,1.0,1.0,-2.751528024673462,1.1886508464813232,1.562877178192139,0.5672586560249329,0.8916659355163574,0.8916659355163574,0.0,156.9084930419922,142.0,65316.94140625,0.0,1919.99853515625,1.0,279.4441833496094,283.3722229003906,299.39093017578125,303.5744934082031,293.1499938964844,293.1499938964844,279.75,33313.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8324827551841736,1.0,0.0,0.0,3.974367380142212,3.974395990371704,1.0539724826230668e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9479.255859375,0.0,1984.455810546875,1895.4371337890625,0.0,2771.56982421875,0.987282693386078,1.0,0.0,3.0,1.0,0.0
17754000,297.16461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9669189453125,0.7883384823799133,0.3240507245063782,0.2945593297481537,297.22174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9667663574219,0.8610585927963257,0.4272806942462921,0.4070741534233093,297.1894226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.966796875,0.8445279002189636,0.4020083546638489,0.2832088470458984,297.219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.966796875,0.8355995416641235,0.3885473608970642,0.3707254827022552,297.1523132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9673156738281,0.678221583366394,0.2042197734117508,0.9362566471099854,284.966796875,284.95001220703125,299.2940979003906,296.416015625,298.0910339355469,297.171142578125,284.966064453125,1.0,0.5405412316322327,0.6524596810340881,0.6524596810340881,1.0,1.0,-2.751528024673462,1.1886508464813232,1.562877178192139,0.5672586560249329,0.8916659355163574,0.8916659355163574,0.0,156.9084930419922,142.0,65316.94140625,0.0,1919.99853515625,1.0,279.4441833496094,283.3722229003906,299.39093017578125,303.5744934082031,293.1499938964844,293.1499938964844,279.75,33313.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8324827551841736,1.0,0.0,0.0,3.974367380142212,3.974395990371704,1.0539724826230668e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9479.255859375,0.0,1984.455810546875,1895.4371337890625,0.0,2771.56982421875,0.987282693386078,1.0,0.0,3.0,1.0,0.0
17754060,297.1739807128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1140441894531,0.7982981204986572,0.3251788914203644,0.295157790184021,297.2318420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1142883300781,0.8720058798789978,0.4292061328887939,0.4084260761737823,297.1982727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1142578125,0.8545958399772644,0.403398185968399,0.2838541865348816,297.2266540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1142272949219,0.8455400466918945,0.3901481926441192,0.3718145191669464,297.1566467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1134338378906,0.6866704225540161,0.2046856731176376,0.936492383480072,285.1142578125,284.95001220703125,299.3509521484375,296.4454650878906,298.118896484375,297.1782531738281,285.115966796875,1.0,0.5365449786186218,0.6506078839302063,0.6506078839302063,1.0,1.0,-2.75623631477356,1.189602017402649,1.566634178161621,0.5671385526657104,1.0,1.0,0.0,149.90086364746094,130.0,64535.83203125,0.0,1894.439453125,1.0,279.744873046875,283.5362548828125,299.4272155761719,303.55426025390625,293.1499938964844,293.1499938964844,279.45001220703125,27245.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.826700747013092,1.0,0.0,0.0,4.065608978271484,4.065637588500977,1.1029212600988103e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10660.26953125,0.0,2056.95751953125,1895.4371337890625,0.0,2717.754638671875,1.0,1.0,0.0,3.0,1.0,0.0
17754120,297.1739807128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1140441894531,0.7982981204986572,0.3251788914203644,0.295157790184021,297.2318420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1142883300781,0.8720058798789978,0.4292061328887939,0.4084260761737823,297.1982727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1142578125,0.8545958399772644,0.403398185968399,0.2838541865348816,297.2266540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1142272949219,0.8455400466918945,0.3901481926441192,0.3718145191669464,297.1566467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1134338378906,0.6866704225540161,0.2046856731176376,0.936492383480072,285.1142578125,284.95001220703125,299.3509521484375,296.4454650878906,298.118896484375,297.1782531738281,285.115966796875,1.0,0.5365449786186218,0.6506078839302063,0.6506078839302063,1.0,1.0,-2.75623631477356,1.189602017402649,1.566634178161621,0.5671385526657104,1.0,1.0,0.0,149.90086364746094,130.0,64535.83203125,0.0,1894.439453125,1.0,279.744873046875,283.5362548828125,299.4272155761719,303.55426025390625,293.1499938964844,293.1499938964844,279.45001220703125,27245.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.826700747013092,1.0,0.0,0.0,4.065608978271484,4.065637588500977,1.1029212600988103e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10660.26953125,0.0,2056.95751953125,1895.4371337890625,0.0,2717.754638671875,1.0,1.0,0.0,3.0,1.0,0.0
17754180,297.1716613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9408874511719,0.810958743095398,0.325265496969223,0.2952681183815002,297.2323913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9407653808594,0.8865179419517517,0.4303154945373535,0.4094475209712982,297.1960144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9407653808594,0.8679948449134827,0.4037985801696777,0.2841491401195526,297.2248229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9407958984375,0.858776330947876,0.390949547290802,0.372527003288269,297.1568908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9411926269531,0.6979297399520874,0.2048032879829406,0.936127245426178,284.9407653808594,284.95001220703125,299.4075927734375,296.47467041015625,298.1422424316406,297.1779479980469,284.9400329589844,1.0,0.5310991406440735,0.6487560868263245,0.6487560868263245,1.0,1.0,-2.7583775520324707,1.1893101930618286,1.5690672397613523,0.5665298700332642,0.9565029740333556,0.9565029740333556,0.0,141.15635681152344,118.0,65846.3984375,0.0,1856.64453125,1.0,279.4551696777344,283.3380432128906,299.4973449707031,303.7808532714844,293.1499938964844,293.1499938964844,279.1499938964844,29345.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8348585963249207,1.0,0.0,0.0,4.054537296295166,4.054565906524658,1.096922233045916e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10942.8447265625,0.0,2059.3330078125,1895.4371337890625,0.0,2793.718994140625,1.0,1.0,0.0,3.0,1.0,0.0
17754240,297.1716613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9408874511719,0.810958743095398,0.325265496969223,0.2952681183815002,297.2323913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9407653808594,0.8865179419517517,0.4303154945373535,0.4094475209712982,297.1960144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9407653808594,0.8679948449134827,0.4037985801696777,0.2841491401195526,297.2248229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9407958984375,0.858776330947876,0.390949547290802,0.372527003288269,297.1568908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9411926269531,0.6979297399520874,0.2048032879829406,0.936127245426178,284.9407653808594,284.95001220703125,299.4075927734375,296.47467041015625,298.1422424316406,297.1779479980469,284.9400329589844,1.0,0.5310991406440735,0.6487560868263245,0.6487560868263245,1.0,1.0,-2.7583775520324707,1.1893101930618286,1.5690672397613523,0.5665298700332642,0.9565029740333556,0.9565029740333556,0.0,141.15635681152344,118.0,65846.3984375,0.0,1856.64453125,1.0,279.4551696777344,283.3380432128906,299.4973449707031,303.7808532714844,293.1499938964844,293.1499938964844,279.1499938964844,29345.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8348585963249207,1.0,0.0,0.0,4.054537296295166,4.054565906524658,1.096922233045916e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10942.8447265625,0.0,2059.3330078125,1895.4371337890625,0.0,2793.718994140625,1.0,1.0,0.0,3.0,1.0,0.0
17754300,297.1663818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8017272949219,0.8172268867492676,0.3248886466026306,0.2948990762233734,297.2286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8005676269531,0.8943030834197998,0.4304723739624023,0.4095554947853088,297.190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.80078125,0.875207781791687,0.4035688042640686,0.2839675843715668,297.2203063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8009033203125,0.8659637570381165,0.3909820020198822,0.3725071549415588,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8049011230469,0.703874945640564,0.2046459168195724,0.934938907623291,284.8007507324219,284.95001220703125,299.4358215332031,296.4891357421875,298.1518859863281,297.17449951171875,284.7946472167969,1.0,0.5278522372245789,0.6478301882743835,0.6478301882743835,1.0,1.0,-2.756397008895874,1.187735915184021,1.568661093711853,0.5654717087745667,0.8387162089347839,0.8387162089347839,0.0,136.5867919921875,118.0,66788.671875,0.0,1832.1201171875,1.0,279.190673828125,283.17645263671875,299.5290832519531,303.94970703125,293.1499938964844,293.1499938964844,279.1499938964844,36624.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8398529887199402,1.0,0.0,0.0,4.013302326202393,4.013331890106201,1.0747240821729065e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10517.1689453125,0.0,2063.57568359375,1895.4371337890625,0.0,2840.341796875,0.9966637492179872,1.0,0.0,3.0,1.0,0.0
17754360,297.1616516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8531799316406,0.8236591219902039,0.3245228230953216,0.2943231165409088,297.2249755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8541259765625,0.902546525001526,0.4306075870990753,0.4094453155994415,297.1856384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8539428710937,0.882896363735199,0.4033277630805969,0.2836167514324188,297.2159118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.85382080078125,0.8736624121665955,0.3909919559955597,0.3722860217094421,297.152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8507385253906,0.7100793123245239,0.2044544965028762,0.9331465363502502,284.8539733886719,284.95001220703125,299.4639892578125,296.5035400390625,298.1613464355469,297.1708068847656,284.8594970703125,1.0,0.5242981314659119,0.646893322467804,0.646893322467804,1.0,1.0,-2.7527313232421875,1.1853694915771484,1.5673619508743286,0.5639714002609253,0.8293001651763916,0.8293001651763916,0.0,131.889404296875,106.0,66208.1796875,0.0,1804.46923828125,1.0,279.155517578125,283.2456359863281,299.51348876953125,303.8380432128906,293.1499938964844,293.1499938964844,279.45001220703125,40314.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8395087122917175,1.0,0.0,0.0,3.864842176437378,3.86487078666687,9.966823881768503e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9680.13671875,0.0,1898.9913330078125,1895.4371337890625,0.0,2837.12548828125,0.9690847396850586,1.0,0.0,3.0,1.0,0.0
