time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17754420,297.1671447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9627685546875,0.8422484397888184,0.3252222537994385,0.2942301034927368,297.2309875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.962646484375,0.9278068542480468,0.432159960269928,0.4101699292659759,297.1900939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.962646484375,0.905016839504242,0.4042248725891113,0.283685564994812,297.21923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9626770019531,0.8956599235534668,0.3921600580215454,0.3726826608181,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9631042480469,0.7262333035469055,0.2047235965728759,0.9315258860588074,284.962646484375,284.95001220703125,299.5201416015625,296.5321044921875,298.1865539550781,297.1744079589844,284.9620056152344,1.0,0.5169798731803894,0.6450195908546448,0.6450195908546448,1.0,1.0,-2.752093553543091,1.1837544441223145,1.5683391094207764,0.562498152256012,0.9003517031669617,0.9003517031669617,0.0,120.84564208984376,94.0,65769.2890625,0.0,1751.692626953125,1.0,279.4443054199219,283.357666015625,299.5078125,303.7228088378906,293.1499938964844,293.1499938964844,279.1499938964844,33361.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8307173848152161,1.0,0.0,0.0,4.0168867111206055,4.016915321350098,1.0766447076093757e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10900.9384765625,0.0,2041.556396484375,1895.4371337890625,0.0,2755.125,0.9968624711036682,1.0,0.0,3.0,1.0,0.0
17754480,297.1671447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9627685546875,0.8422484397888184,0.3252222537994385,0.2942301034927368,297.2309875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.962646484375,0.9278068542480468,0.432159960269928,0.4101699292659759,297.1900939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.962646484375,0.905016839504242,0.4042248725891113,0.283685564994812,297.21923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9626770019531,0.8956599235534668,0.3921600580215454,0.3726826608181,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9631042480469,0.7262333035469055,0.2047235965728759,0.9315258860588074,284.962646484375,284.95001220703125,299.5201416015625,296.5321044921875,298.1865539550781,297.1744079589844,284.9620056152344,1.0,0.5169798731803894,0.6450195908546448,0.6450195908546448,1.0,1.0,-2.752093553543091,1.1837544441223145,1.5683391094207764,0.562498152256012,0.9003517031669617,0.9003517031669617,0.0,120.84564208984376,94.0,65769.2890625,0.0,1751.692626953125,1.0,279.4443054199219,283.357666015625,299.5078125,303.7228088378906,293.1499938964844,293.1499938964844,279.1499938964844,33361.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8307173848152161,1.0,0.0,0.0,4.0168867111206055,4.016915321350098,1.0766447076093757e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10900.9384765625,0.0,2041.556396484375,1895.4371337890625,0.0,2755.125,0.9968624711036682,1.0,0.0,3.0,1.0,0.0
17754540,297.16558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098815917969,0.8657530546188354,0.3252824246883392,0.2939943075180053,297.2313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9099426269531,0.9586990475654602,0.4332197308540344,0.4108373820781708,297.1882019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9099426269531,0.9349673986434937,0.4045400619506836,0.2836737036705017,297.21746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9099426269531,0.9243943095207214,0.3928575217723846,0.3730063140392303,297.155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.7453959584236145,0.2047934383153915,0.9299997687339784,284.9099426269531,284.95001220703125,299.57598876953125,296.560302734375,298.2091369628906,297.1738586425781,284.90948486328125,1.0,0.5093902945518494,0.6431458592414856,0.6431458592414856,1.0,1.0,-2.75115704536438,1.1819547414779663,1.569202184677124,0.5610721707344055,0.8269128799438477,0.8269128799438477,0.0,109.59767150878906,82.0,66156.03125,0.0,1697.5323486328125,1.0,279.1557312011719,283.2900695800781,299.5661926269531,303.8729248046875,293.1499938964844,293.1499938964844,279.45001220703125,39116.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.835676372051239,1.0,0.0,0.0,3.8266310691833496,3.826659202575684,9.77071749730385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9705.046875,0.0,1841.58740234375,1895.4371337890625,0.0,2801.347412109375,0.959848403930664,1.0,0.0,3.0,1.0,0.0
17754600,297.16558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098815917969,0.8657530546188354,0.3252824246883392,0.2939943075180053,297.2313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9099426269531,0.9586990475654602,0.4332197308540344,0.4108373820781708,297.1882019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9099426269531,0.9349673986434937,0.4045400619506836,0.2836737036705017,297.21746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9099426269531,0.9243943095207214,0.3928575217723846,0.3730063140392303,297.155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.7453959584236145,0.2047934383153915,0.9299997687339784,284.9099426269531,284.95001220703125,299.57598876953125,296.560302734375,298.2091369628906,297.1738586425781,284.90948486328125,1.0,0.5093902945518494,0.6431458592414856,0.6431458592414856,1.0,1.0,-2.75115704536438,1.1819547414779663,1.569202184677124,0.5610721707344055,0.8269128799438477,0.8269128799438477,0.0,109.59767150878906,82.0,66156.03125,0.0,1697.5323486328125,1.0,279.1557312011719,283.2900695800781,299.5661926269531,303.8729248046875,293.1499938964844,293.1499938964844,279.45001220703125,39116.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.835676372051239,1.0,0.0,0.0,3.8266310691833496,3.826659202575684,9.77071749730385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9705.046875,0.0,1841.58740234375,1895.4371337890625,0.0,2801.347412109375,0.959848403930664,1.0,0.0,3.0,1.0,0.0
17754660,297.17291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913024902344,0.8994894027709961,0.326218694448471,0.2942186594009399,297.2396240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99102783203125,0.9928092956542968,0.4350890219211578,0.4119512438774109,297.19500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9910888671875,0.973377764225006,0.4057106673717499,0.2840085327625274,297.2230529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9910888671875,0.964318037033081,0.3942765295505523,0.3737139403820038,297.1592712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99200439453125,0.7730199694633484,0.2052843421697616,0.9294863939285278,284.9910583496094,284.95001220703125,299.63153076171875,296.5881042480469,298.23541259765625,297.1797790527344,284.98944091796875,1.0,0.5017207860946655,0.6414169073104858,0.6414169073104858,1.0,1.0,-2.753395795822144,1.1817331314086914,1.5716627836227417,0.5603856444358826,0.9056752920150756,0.9056752920150756,0.0,97.6443328857422,100.0,65836.9140625,0.0,1644.7445068359375,1.0,279.4442138671875,283.3799743652344,299.5687561035156,303.7862548828125,293.1499938964844,293.1499938964844,279.1499938964844,32492.935546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8282483816146851,1.0,0.0,0.0,3.999680519104004,3.999709367752075,1.0674410759747843e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10926.8935546875,0.0,2011.3511962890625,1895.4371337890625,0.0,2732.145751953125,0.9924745559692384,1.0,0.0,3.0,1.0,0.0
17754720,297.17291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913024902344,0.8994894027709961,0.326218694448471,0.2942186594009399,297.2396240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99102783203125,0.9928092956542968,0.4350890219211578,0.4119512438774109,297.19500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9910888671875,0.973377764225006,0.4057106673717499,0.2840085327625274,297.2230529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9910888671875,0.964318037033081,0.3942765295505523,0.3737139403820038,297.1592712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99200439453125,0.7730199694633484,0.2052843421697616,0.9294863939285278,284.9910583496094,284.95001220703125,299.63153076171875,296.5881042480469,298.23541259765625,297.1797790527344,284.98944091796875,1.0,0.5017207860946655,0.6414169073104858,0.6414169073104858,1.0,1.0,-2.753395795822144,1.1817331314086914,1.5716627836227417,0.5603856444358826,0.9056752920150756,0.9056752920150756,0.0,97.6443328857422,100.0,65836.9140625,0.0,1644.7445068359375,1.0,279.4442138671875,283.3799743652344,299.5687561035156,303.7862548828125,293.1499938964844,293.1499938964844,279.1499938964844,32492.935546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8282483816146851,1.0,0.0,0.0,3.999680519104004,3.999709367752075,1.0674410759747843e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10926.8935546875,0.0,2011.3511962890625,1895.4371337890625,0.0,2732.145751953125,0.9924745559692384,1.0,0.0,3.0,1.0,0.0
17754780,297.1700134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9211730957031,0.899344265460968,0.3262187242507934,0.2944150865077972,297.2391967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9212341308594,0.9932639002799988,0.4361836016178131,0.4131563603878021,297.1922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92120361328125,0.9734084010124208,0.4060068428516388,0.2843599021434784,297.22076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92120361328125,0.96466726064682,0.3949722647666931,0.3745390474796295,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9207763671875,0.7730070352554321,0.2054000347852707,0.9304977655410768,284.9212341308594,284.95001220703125,299.68670654296875,296.61553955078125,298.2575988769531,297.1788330078125,284.9208984375,1.0,0.5032265782356262,0.6396879553794861,0.6396879553794861,1.0,1.0,-2.757708787918091,1.1824514865875244,1.575257420539856,0.5602209568023682,0.8333139419555664,0.8333139419555664,0.0,97.91310119628906,118.0,66440.65625,0.0,1652.3284912109375,1.0,279.1557312011719,283.29425048828125,299.6266784667969,303.9505920410156,293.1499938964844,293.1499938964844,279.45001220703125,38501.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.834288477897644,1.0,0.0,0.0,3.839348793029785,3.839376926422119,9.835771379584912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9753.0576171875,0.0,1852.6019287109373,1895.4371337890625,0.0,2788.40234375,0.9621970057487488,1.0,0.0,3.0,1.0,0.0
17754840,297.1700134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9211730957031,0.899344265460968,0.3262187242507934,0.2944150865077972,297.2391967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9212341308594,0.9932639002799988,0.4361836016178131,0.4131563603878021,297.1922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92120361328125,0.9734084010124208,0.4060068428516388,0.2843599021434784,297.22076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92120361328125,0.96466726064682,0.3949722647666931,0.3745390474796295,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9207763671875,0.7730070352554321,0.2054000347852707,0.9304977655410768,284.9212341308594,284.95001220703125,299.68670654296875,296.61553955078125,298.2575988769531,297.1788330078125,284.9208984375,1.0,0.5032265782356262,0.6396879553794861,0.6396879553794861,1.0,1.0,-2.757708787918091,1.1824514865875244,1.575257420539856,0.5602209568023682,0.8333139419555664,0.8333139419555664,0.0,97.91310119628906,118.0,66440.65625,0.0,1652.3284912109375,1.0,279.1557312011719,283.29425048828125,299.6266784667969,303.9505920410156,293.1499938964844,293.1499938964844,279.45001220703125,38501.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.834288477897644,1.0,0.0,0.0,3.839348793029785,3.839376926422119,9.835771379584912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9753.0576171875,0.0,1852.6019287109373,1895.4371337890625,0.0,2788.40234375,0.9621970057487488,1.0,0.0,3.0,1.0,0.0
17754900,297.1723022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.03472900390625,0.8903467059135437,0.3265681564807892,0.2946590781211853,297.2423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0351867675781,0.9857675433158876,0.437050461769104,0.4139130711555481,297.19451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350952148437,0.9641616344451904,0.4064920246601105,0.2846472859382629,297.2225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350646972656,0.9550669193267822,0.3955917656421661,0.3750856518745422,297.16046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0330810546875,0.7655121088027954,0.2055795043706894,0.9314914345741272,285.0351257324219,284.95001220703125,299.71417236328125,296.62908935546875,298.27001953125,297.1806640625,285.0357666015625,1.0,0.5059137940406799,0.6388234496116638,0.6388234496116638,1.0,1.0,-2.7611029148101807,1.183386206626892,1.577716588973999,0.5603777766227722,0.9178563952445984,0.9178563952445984,0.0,101.0279769897461,118.0,65960.1875,0.0,1671.980712890625,1.0,279.4066467285156,283.4178771972656,299.5965270996094,303.7694091796875,293.1499938964844,293.1499938964844,279.45001220703125,32098.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8285463452339172,1.0,0.0,0.0,3.9299333095550537,3.9299612045288086,1.0305371915819703e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10176.4619140625,0.0,1916.61279296875,1895.4371337890625,0.0,2734.91748046875,0.9797362685203552,1.0,0.0,3.0,1.0,0.0
17754960,297.1745910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015563964844,0.8793211579322815,0.3269352614879608,0.295184463262558,297.2458190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.001220703125,0.9754228591918944,0.437980979681015,0.4149650633335113,297.1968688964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013122558594,0.9518269896507264,0.4070080518722534,0.2851524651050567,297.2244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013427734375,0.9423824548721312,0.3962447345256805,0.3758884966373443,297.161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024108886719,0.7563849091529846,0.2057847827672958,0.9332268238067628,285.00128173828125,284.95001220703125,299.7415466308594,296.6425170898437,298.2826843261719,297.1830749511719,284.99932861328125,1.0,0.509615957736969,0.6378834247589111,0.6378834247589111,1.0,1.0,-2.76665472984314,1.1852564811706543,1.581398367881775,0.561030387878418,0.9182794094085692,0.9182794094085692,0.0,105.30252075195312,136.0,66304.4765625,0.0,1700.3524169921875,1.0,279.4444274902344,283.3798217773437,299.6273193359375,303.8726501464844,293.1499938964844,293.1499938964844,279.1499938964844,31961.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8277165293693542,1.0,0.0,0.0,4.0290398597717285,4.029068470001221,1.0831693089130567e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11015.8193359375,0.0,2046.4066162109373,1895.4371337890625,0.0,2727.198974609375,0.9987793564796448,1.0,0.0,3.0,1.0,0.0
17755020,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86895751953125,0.8641700744628906,0.3267560601234436,0.2955272793769836,297.2445983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690795898437,0.9592791199684144,0.4385444521903991,0.4159728288650512,297.1936340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690490722656,0.9334744215011596,0.407024472951889,0.2855455279350281,297.2217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690185546875,0.924000084400177,0.3965030610561371,0.3766062259674072,297.1606750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692321777344,0.7441056966781616,0.2057543247938156,0.9348605275154114,284.8690490722656,284.95001220703125,299.7720642089844,296.6574401855469,298.2943115234375,297.1815185546875,284.8727111816406,1.0,0.5145440101623535,0.6368305683135986,0.6368305683135986,1.0,1.0,-2.771581649780273,1.186726212501526,1.5848554372787476,0.56150883436203,0.8220127820968628,0.8220127820968628,0.0,111.64798736572266,136.0,67001.59375,0.0,1737.6795654296875,1.0,279.1811218261719,283.240234375,299.6903076171875,304.1024169921875,293.1499938964844,293.1499938964844,279.1499938964844,39881.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8341373205184937,1.0,0.0,0.0,3.938211679458618,3.938241004943848,1.0348833257012302e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10527.140625,0.0,1990.1466064453125,1895.4371337890625,0.0,2786.99267578125,0.9810656309127808,1.0,0.0,3.0,1.0,0.0
17755080,297.1680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9205627441406,0.8514066338539124,0.3265900313854217,0.2955459654331207,297.2435913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9207763671875,0.9439703226089478,0.4389724731445312,0.416554182767868,297.1909484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.92071533203125,0.9172930121421814,0.4070053696632385,0.2856666147708893,297.21929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92071533203125,0.908477783203125,0.396664559841156,0.3769549131393432,297.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.919921875,0.7338272929191589,0.2056836783885955,0.9356095790863036,284.9207458496094,284.95001220703125,299.7959899902344,296.6690673828125,298.3030700683594,297.1797790527344,284.92120361328125,1.0,0.5187773108482361,0.636003315448761,0.636003315448761,1.0,1.0,-2.773767471313477,1.1871014833450315,1.5866659879684448,0.5614292025566101,0.841454029083252,0.841454029083252,0.0,117.57840728759766,154.0,67006.71875,0.0,1769.0172119140625,1.0,279.15545654296875,283.2836303710937,299.6838684082031,304.04510498046875,293.1499938964844,293.1499938964844,279.45001220703125,38406.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8345028758049011,1.0,0.0,0.0,3.880992889404297,3.88102126121521,1.0050298442365602e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9830.4658203125,0.0,1904.3695068359373,1895.4371337890625,0.0,2790.401611328125,0.9713154435157776,1.0,0.0,3.0,1.0,0.0
17755140,297.1704406738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111389160156,0.826938271522522,0.3270536959171295,0.2963110208511352,297.2492370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110778808594,0.9117213487625122,0.4407262206077575,0.4185770153999328,297.19354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110778808594,0.8877670764923096,0.4077830612659454,0.2864791452884674,297.2210388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110778808594,0.880257248878479,0.3977144658565521,0.3783402740955353,297.1600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01141357421875,0.7129546403884888,0.2058672457933426,0.938686192035675,285.0110778808594,284.95001220703125,299.8500061035156,296.6951599121094,298.3267517089844,297.1824035644531,285.01141357421875,1.0,0.5295382738113403,0.6341232061386108,0.6341232061386108,1.0,1.0,-2.7834510803222656,1.1901311874389648,1.5933198928833008,0.5622934103012085,0.9350988864898682,0.9350988864898682,0.0,132.03128051757812,172.0,66725.453125,0.0,1852.3392333984373,1.0,279.44488525390625,283.3822631835937,299.68121337890625,303.95953369140625,293.1499938964844,293.1499938964844,279.1499938964844,31177.107421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8281944394111633,1.0,0.0,0.0,4.048150062561035,4.0481791496276855,1.0934691090369595e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11084.041015625,0.0,2065.8466796875,1895.4371337890625,0.0,2731.644287109375,1.0,1.0,0.0,3.0,1.0,0.0
17755200,297.1704406738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111389160156,0.826938271522522,0.3270536959171295,0.2963110208511352,297.2492370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110778808594,0.9117213487625122,0.4407262206077575,0.4185770153999328,297.19354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110778808594,0.8877670764923096,0.4077830612659454,0.2864791452884674,297.2210388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110778808594,0.880257248878479,0.3977144658565521,0.3783402740955353,297.1600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01141357421875,0.7129546403884888,0.2058672457933426,0.938686192035675,285.0110778808594,284.95001220703125,299.8500061035156,296.6951599121094,298.3267517089844,297.1824035644531,285.01141357421875,1.0,0.5295382738113403,0.6341232061386108,0.6341232061386108,1.0,1.0,-2.7834510803222656,1.1901311874389648,1.5933198928833008,0.5622934103012085,0.9350988864898682,0.9350988864898682,0.0,132.03128051757812,172.0,66725.453125,0.0,1852.3392333984373,1.0,279.44488525390625,283.3822631835937,299.68121337890625,303.95953369140625,293.1499938964844,293.1499938964844,279.1499938964844,31177.107421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8281944394111633,1.0,0.0,0.0,4.048150062561035,4.0481791496276855,1.0934691090369595e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11084.041015625,0.0,2065.8466796875,1895.4371337890625,0.0,2731.644287109375,1.0,1.0,0.0,3.0,1.0,0.0
17755260,297.1427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.7987902164459229,0.3244901001453399,0.2953347563743591,297.224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.8798143863677979,0.4395042359828949,0.4188214540481567,297.1661071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.8569902181625366,0.4055432379245758,0.2859551012516022,297.19354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.8503118753433228,0.3958187699317932,0.3779470026493072,297.133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009094238281,0.6861755847930908,0.2032539248466491,0.9334813356399536,284.9027404785156,284.95001220703125,299.9037780761719,296.720947265625,298.3332214355469,297.1567687988281,284.9054870605469,1.0,0.5402116775512695,0.6320914030075073,0.6320914030075073,1.0,1.0,-2.775238275527954,1.18468177318573,1.5905566215515137,0.5590218305587769,0.8412922620773315,0.8412922620773315,0.0,150.39637756347656,190.0,67169.296875,0.0,1926.53662109375,1.0,279.1551818847656,283.2640686035156,299.7350158691406,304.1195068359375,293.1499938964844,293.1499938964844,279.45001220703125,39092.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8347644209861755,1.0,0.0,0.0,3.9055850505828857,3.905613899230957,1.0178071079280926e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9850.9775390625,0.0,1941.3621826171875,1895.4371337890625,0.0,2792.840576171875,0.9769031405448914,1.0,0.0,3.0,1.0,0.0
17755320,297.1427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.7987902164459229,0.3244901001453399,0.2953347563743591,297.224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.8798143863677979,0.4395042359828949,0.4188214540481567,297.1661071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.8569902181625366,0.4055432379245758,0.2859551012516022,297.19354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.8503118753433228,0.3958187699317932,0.3779470026493072,297.133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009094238281,0.6861755847930908,0.2032539248466491,0.9334813356399536,284.9027404785156,284.95001220703125,299.9037780761719,296.720947265625,298.3332214355469,297.1567687988281,284.9054870605469,1.0,0.5402116775512695,0.6320914030075073,0.6320914030075073,1.0,1.0,-2.775238275527954,1.18468177318573,1.5905566215515137,0.5590218305587769,0.8412922620773315,0.8412922620773315,0.0,150.39637756347656,190.0,67169.296875,0.0,1926.53662109375,1.0,279.1551818847656,283.2640686035156,299.7350158691406,304.1195068359375,293.1499938964844,293.1499938964844,279.45001220703125,39092.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8347644209861755,1.0,0.0,0.0,3.9055850505828857,3.905613899230957,1.0178071079280926e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9850.9775390625,0.0,1941.3621826171875,1895.4371337890625,0.0,2792.840576171875,0.9769031405448914,1.0,0.0,3.0,1.0,0.0
17755380,297.1369934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985046386719,0.7762648463249207,0.3238069713115692,0.2949938178062439,297.22003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985656738281,0.8564133048057556,0.4399519860744476,0.4195618033409118,297.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99853515625,0.8346512317657471,0.4050945043563843,0.2858603596687317,297.18511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99853515625,0.8285319209098816,0.3955051600933075,0.3779866099357605,297.1205139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984436035156,0.6653208136558533,0.2017557471990585,0.9288264513015748,284.99853515625,284.95001220703125,299.9574890136719,296.7465515136719,298.3497314453125,297.1484375,284.999267578125,1.0,0.5508095622062683,0.6300595998764038,0.6300595998764038,1.0,1.0,-2.770045042037964,1.1806789636611938,1.58936607837677,0.5560330748558044,0.9283909201622008,0.9283909201622008,0.0,168.13375854492188,178.0,66478.8203125,0.0,2002.1671142578125,1.0,279.4447326660156,283.3721008300781,299.7259826660156,303.9955749511719,293.1499938964844,293.1499938964844,279.1499938964844,31714.076171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8270378112792969,1.0,0.0,0.0,4.043778896331787,4.0438079833984375,1.0911088565990212e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11060.2626953125,0.0,2064.349609375,1895.4371337890625,0.0,2720.888427734375,1.0,1.0,0.0,3.0,1.0,0.0
17755440,297.1369934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985046386719,0.7762648463249207,0.3238069713115692,0.2949938178062439,297.22003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985656738281,0.8564133048057556,0.4399519860744476,0.4195618033409118,297.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99853515625,0.8346512317657471,0.4050945043563843,0.2858603596687317,297.18511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99853515625,0.8285319209098816,0.3955051600933075,0.3779866099357605,297.1205139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984436035156,0.6653208136558533,0.2017557471990585,0.9288264513015748,284.99853515625,284.95001220703125,299.9574890136719,296.7465515136719,298.3497314453125,297.1484375,284.999267578125,1.0,0.5508095622062683,0.6300595998764038,0.6300595998764038,1.0,1.0,-2.770045042037964,1.1806789636611938,1.58936607837677,0.5560330748558044,0.9283909201622008,0.9283909201622008,0.0,168.13375854492188,178.0,66478.8203125,0.0,2002.1671142578125,1.0,279.4447326660156,283.3721008300781,299.7259826660156,303.9955749511719,293.1499938964844,293.1499938964844,279.1499938964844,31714.076171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8270378112792969,1.0,0.0,0.0,4.043778896331787,4.0438079833984375,1.0911088565990212e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11060.2626953125,0.0,2064.349609375,1895.4371337890625,0.0,2720.888427734375,1.0,1.0,0.0,3.0,1.0,0.0
17755500,297.1326599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8665771484375,0.771788477897644,0.3233021199703216,0.2948548495769501,297.21661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8653869628906,0.8520613312721252,0.4400612711906433,0.4199664294719696,297.15545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656616210937,0.8303270936012268,0.4047334492206573,0.2858446538448334,297.1804504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.86572265625,0.8243054747581482,0.3952706158161163,0.3780495822429657,297.1154479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697814941406,0.660984218120575,0.2010726779699325,0.9266886115074158,284.8656311035156,284.95001220703125,299.9843139648437,296.7593078613281,298.35797119140625,297.1444396972656,284.8599853515625,1.0,0.5524272322654724,0.629043698310852,0.629043698310852,1.0,1.0,-2.7678589820861816,1.1788358688354492,1.589023232460022,0.5547575354576111,0.8362478017807007,0.8362478017807007,0.0,172.0472869873047,178.0,67331.453125,0.0,2017.1419677734373,1.0,279.1895446777344,283.2173156738281,299.78424072265625,304.2237854003906,293.1499938964844,293.1499938964844,279.1499938964844,37466.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.832088053226471,1.0,0.0,0.0,4.0018696784973145,4.001899242401123,1.0686097766665623e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10648.546875,0.0,2055.078369140625,1895.4371337890625,0.0,2767.89208984375,0.993641436100006,1.0,0.0,3.0,1.0,0.0
17755560,297.1280212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.7696903944015503,0.3227364420890808,0.2943671345710754,297.2129211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.8503424525260925,0.4401184022426605,0.4200432300567627,297.1507873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.828418493270874,0.4043073952198028,0.2855665981769562,297.1755676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.822492241859436,0.3949834704399109,0.3778092563152313,297.11090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.6588289737701416,0.2004057765007019,0.9238187670707704,284.9053955078125,284.95001220703125,300.0111389160156,296.77203369140625,298.3660583496094,297.1399841308594,284.90771484375,1.0,0.5525814294815063,0.6282396912574768,0.6282396912574768,1.0,1.0,-2.7632946968078613,1.176061511039734,1.587233304977417,0.5530093908309937,0.8388810157775879,0.8388810157775879,0.0,173.46160888671875,166.0,66896.8046875,0.0,2016.4993896484373,1.0,279.1554870605469,283.2674255371094,299.7799377441406,304.1434936523437,293.1499938964844,293.1499938964844,279.45001220703125,39167.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8322494029998779,1.0,0.0,0.0,3.887863159179688,3.88789176940918,1.0085913118018652e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9830.2041015625,0.0,1919.1966552734373,1895.4371337890625,0.0,2769.3955078125,0.973414182662964,1.0,0.0,3.0,1.0,0.0
17755620,297.1314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926452636719,0.7722494006156921,0.3227997124195099,0.2940676212310791,297.2170104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925537109375,0.8538519144058228,0.4413239955902099,0.4208191633224487,297.15380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925842285156,0.8311704993247986,0.4046185910701751,0.2855080068111419,297.1767272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925842285156,0.8253270387649536,0.395417183637619,0.3778752982616424,297.1094665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930114746094,0.6602466106414795,0.1997601687908172,0.9195826649665833,284.9925842285156,284.95001220703125,300.064697265625,296.7973937988281,298.3886413574219,297.14208984375,284.9925231933594,1.0,0.5500655174255371,0.6266317963600159,0.6266317963600159,1.0,1.0,-2.7587790489196777,1.1726771593093872,1.586101770401001,0.5505040884017944,0.9203457832336426,0.9203457832336426,0.0,170.6322021484375,154.0,66317.3046875,0.0,1995.9798583984373,1.0,279.4446105957031,283.3648681640625,299.7763366699219,304.0349426269531,293.1499938964844,293.1499938964844,279.1499938964844,32145.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8244613409042358,1.0,0.0,0.0,4.041314125061035,4.0413432121276855,1.0897789479713538e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11049.9150390625,0.0,2064.571533203125,1895.4371337890625,0.0,2696.949462890625,1.0,1.0,0.0,3.0,1.0,0.0
17755680,297.1314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926452636719,0.7722494006156921,0.3227997124195099,0.2940676212310791,297.2170104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925537109375,0.8538519144058228,0.4413239955902099,0.4208191633224487,297.15380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925842285156,0.8311704993247986,0.4046185910701751,0.2855080068111419,297.1767272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925842285156,0.8253270387649536,0.395417183637619,0.3778752982616424,297.1094665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930114746094,0.6602466106414795,0.1997601687908172,0.9195826649665833,284.9925842285156,284.95001220703125,300.064697265625,296.7973937988281,298.3886413574219,297.14208984375,284.9925231933594,1.0,0.5500655174255371,0.6266317963600159,0.6266317963600159,1.0,1.0,-2.7587790489196777,1.1726771593093872,1.586101770401001,0.5505040884017944,0.9203457832336426,0.9203457832336426,0.0,170.6322021484375,154.0,66317.3046875,0.0,1995.9798583984373,1.0,279.4446105957031,283.3648681640625,299.7763366699219,304.0349426269531,293.1499938964844,293.1499938964844,279.1499938964844,32145.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8244613409042358,1.0,0.0,0.0,4.041314125061035,4.0413432121276855,1.0897789479713538e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11049.9150390625,0.0,2064.571533203125,1895.4371337890625,0.0,2696.949462890625,1.0,1.0,0.0,3.0,1.0,0.0
17755740,297.1275939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.7787633538246155,0.3221750557422638,0.2934310436248779,297.21484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91033935546875,0.8617565035820007,0.4419553875923157,0.4213066697120666,297.1499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102478027344,0.8379208445549011,0.4042830169200897,0.2852113544940948,297.17254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102478027344,0.8321378231048584,0.3953344523906708,0.3776861131191253,297.1071472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90887451171875,0.6653311252593994,0.1990108639001846,0.9152525067329408,284.9102783203125,284.95001220703125,300.11822509765625,296.8226013183594,298.40826416015625,297.139404296875,284.9115295410156,1.0,0.5450692176818848,0.6250239014625549,0.6250239014625549,1.0,1.0,-2.752817153930664,1.1685947179794312,1.5842223167419434,0.5477374196052551,0.8374007940292358,0.8374007940292358,0.0,164.07168579101562,142.0,66740.578125,0.0,1955.7158203125,1.0,279.1553649902344,283.2705078125,299.8305358886719,304.18267822265625,293.1499938964844,293.1499938964844,279.45001220703125,39103.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.829759418964386,1.0,0.0,0.0,3.877211332321167,3.877239942550659,1.0030722705778317e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9825.0322265625,0.0,1905.0933837890625,1895.4371337890625,0.0,2746.2060546875,0.970933437347412,1.0,0.0,3.0,1.0,0.0
17755800,297.1275939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.7787633538246155,0.3221750557422638,0.2934310436248779,297.21484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91033935546875,0.8617565035820007,0.4419553875923157,0.4213066697120666,297.1499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102478027344,0.8379208445549011,0.4042830169200897,0.2852113544940948,297.17254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102478027344,0.8321378231048584,0.3953344523906708,0.3776861131191253,297.1071472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90887451171875,0.6653311252593994,0.1990108639001846,0.9152525067329408,284.9102783203125,284.95001220703125,300.11822509765625,296.8226013183594,298.40826416015625,297.139404296875,284.9115295410156,1.0,0.5450692176818848,0.6250239014625549,0.6250239014625549,1.0,1.0,-2.752817153930664,1.1685947179794312,1.5842223167419434,0.5477374196052551,0.8374007940292358,0.8374007940292358,0.0,164.07168579101562,142.0,66740.578125,0.0,1955.7158203125,1.0,279.1553649902344,283.2705078125,299.8305358886719,304.18267822265625,293.1499938964844,293.1499938964844,279.45001220703125,39103.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.829759418964386,1.0,0.0,0.0,3.877211332321167,3.877239942550659,1.0030722705778317e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9825.0322265625,0.0,1905.0933837890625,1895.4371337890625,0.0,2746.2060546875,0.970933437347412,1.0,0.0,3.0,1.0,0.0
17755860,297.13385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99267578125,0.789712131023407,0.322521835565567,0.2931849658489227,297.2218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.992431640625,0.8744468688964844,0.4434775710105896,0.4221656918525696,297.156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99249267578125,0.8490652441978455,0.4048881530761719,0.2851999700069427,297.1767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99249267578125,0.843167781829834,0.3960434198379516,0.3777980506420135,297.1102905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99334716796875,0.6742439270019531,0.198782816529274,0.911885380744934,284.99249267578125,284.95001220703125,300.1717224121094,296.8476867675781,298.4327697753906,297.1450500488281,284.9914245605469,1.0,0.5387284755706787,0.6234593987464905,0.6234593987464905,1.0,1.0,-2.749621629714966,1.1658343076705933,1.5837873220443726,0.545508623123169,0.917428493499756,0.917428493499756,0.0,154.7880096435547,130.0,66252.5234375,0.0,1907.17626953125,1.0,279.444580078125,283.3620910644531,299.82769775390625,304.08087158203125,293.1499938964844,293.1499938964844,279.1499938964844,32304.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8221818208694458,1.0,0.0,0.0,4.04150915145874,4.041538238525391,1.0898844493567594e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11057.361328125,0.0,2066.153564453125,1895.4371337890625,0.0,2675.79443359375,1.0,1.0,0.0,3.0,1.0,0.0
17755920,297.13385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99267578125,0.789712131023407,0.322521835565567,0.2931849658489227,297.2218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.992431640625,0.8744468688964844,0.4434775710105896,0.4221656918525696,297.156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99249267578125,0.8490652441978455,0.4048881530761719,0.2851999700069427,297.1767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99249267578125,0.843167781829834,0.3960434198379516,0.3777980506420135,297.1102905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99334716796875,0.6742439270019531,0.198782816529274,0.911885380744934,284.99249267578125,284.95001220703125,300.1717224121094,296.8476867675781,298.4327697753906,297.1450500488281,284.9914245605469,1.0,0.5387284755706787,0.6234593987464905,0.6234593987464905,1.0,1.0,-2.749621629714966,1.1658343076705933,1.5837873220443726,0.545508623123169,0.917428493499756,0.917428493499756,0.0,154.7880096435547,130.0,66252.5234375,0.0,1907.17626953125,1.0,279.444580078125,283.3620910644531,299.82769775390625,304.08087158203125,293.1499938964844,293.1499938964844,279.1499938964844,32304.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8221818208694458,1.0,0.0,0.0,4.04150915145874,4.041538238525391,1.0898844493567594e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11057.361328125,0.0,2066.153564453125,1895.4371337890625,0.0,2675.79443359375,1.0,1.0,0.0,3.0,1.0,0.0
17755980,297.1312255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127502441406,0.802657961845398,0.3220534920692444,0.2925767004489898,297.2212219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130554199219,0.8897183537483215,0.4443317651748657,0.4227283000946045,297.15362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129943847656,0.8626250624656677,0.4047264754772186,0.2849350273609161,297.1739807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129638671875,0.8565839529037476,0.3961054682731628,0.3776293694972992,297.11065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117736816406,0.6852235198020935,0.1983179450035095,0.9082759618759156,284.9129943847656,284.95001220703125,300.22515869140625,296.8726501464844,298.45330810546875,297.1441345214844,284.91387939453125,1.0,0.5315696001052856,0.6218948364257812,0.6218948364257812,1.0,1.0,-2.744713068008423,1.1622545719146729,1.5824583768844604,0.5429577231407166,0.8369737863540649,0.8369737863540649,0.0,144.67816162109375,118.0,66678.6796875,0.0,1852.24169921875,1.0,279.1553955078125,283.2713317871094,299.8814697265625,304.22955322265625,293.1499938964844,293.1499938964844,279.45001220703125,39025.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8276903033256531,1.0,0.0,0.0,3.873197555541992,3.873226165771485,1.0009965762947104e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9828.9111328125,0.0,1899.3736572265625,1895.4371337890625,0.0,2726.955322265625,0.9699909090995787,1.0,0.0,3.0,1.0,0.0
17756040,297.1312255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127502441406,0.802657961845398,0.3220534920692444,0.2925767004489898,297.2212219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130554199219,0.8897183537483215,0.4443317651748657,0.4227283000946045,297.15362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129943847656,0.8626250624656677,0.4047264754772186,0.2849350273609161,297.1739807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129638671875,0.8565839529037476,0.3961054682731628,0.3776293694972992,297.11065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117736816406,0.6852235198020935,0.1983179450035095,0.9082759618759156,284.9129943847656,284.95001220703125,300.22515869140625,296.8726501464844,298.45330810546875,297.1441345214844,284.91387939453125,1.0,0.5315696001052856,0.6218948364257812,0.6218948364257812,1.0,1.0,-2.744713068008423,1.1622545719146729,1.5824583768844604,0.5429577231407166,0.8369737863540649,0.8369737863540649,0.0,144.67816162109375,118.0,66678.6796875,0.0,1852.24169921875,1.0,279.1553955078125,283.2713317871094,299.8814697265625,304.22955322265625,293.1499938964844,293.1499938964844,279.45001220703125,39025.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8276903033256531,1.0,0.0,0.0,3.873197555541992,3.873226165771485,1.0009965762947104e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9828.9111328125,0.0,1899.3736572265625,1895.4371337890625,0.0,2726.955322265625,0.9699909090995787,1.0,0.0,3.0,1.0,0.0
17756100,297.13409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0265808105469,0.8102683424949646,0.32221519947052,0.2923129796981811,297.22509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0270690917969,0.8988394141197205,0.4451594352722168,0.4230833351612091,297.1565246582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0269775390625,0.8708702921867371,0.405031144618988,0.2848322987556457,297.1758728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0269470214844,0.8647231459617615,0.3964406549930572,0.3775572478771209,297.1127014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248107910156,0.6918431520462036,0.1982693523168563,0.906569004058838,285.0269775390625,284.95001220703125,300.2518615722656,296.88507080078125,298.46551513671875,297.14697265625,285.02764892578125,1.0,0.5277740359306335,0.621112585067749,0.621112585067749,1.0,1.0,-2.74255633354187,1.1606115102767944,1.5819448232650757,0.5416638255119324,0.9191819429397584,0.9191819429397584,0.0,139.2395782470703,118.0,66077.953125,0.0,1823.5111083984373,1.0,279.40740966796875,283.3953857421875,299.8492126464844,304.0380859375,293.1499938964844,293.1499938964844,279.45001220703125,32499.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.821556806564331,1.0,0.0,0.0,3.959516763687134,3.959544897079468,1.0461106967341038e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10250.1064453125,0.0,1958.3089599609373,1895.4371337890625,0.0,2669.998291015625,0.986501395702362,1.0,0.0,3.0,1.0,0.0
17756160,297.1374816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947814941406,0.8189414739608765,0.3224472999572754,0.2923224568367004,297.2295837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944763183594,0.909899115562439,0.4460765421390533,0.423721969127655,297.1600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945373535156,0.8808253407478333,0.4054192900657654,0.2849418222904205,297.1783752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.8745318055152893,0.3968493342399597,0.37772136926651,297.1153259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955444335937,0.6997705101966858,0.198292076587677,0.9055328965187072,284.9945373535156,284.95001220703125,300.2785339355469,296.8974609375,298.478271484375,297.1508178710937,284.9931945800781,1.0,0.523981511592865,0.6203307509422302,0.6203307509422302,1.0,1.0,-2.742417573928833,1.1598881483078003,1.5825294256210327,0.5408758521080017,0.9179820418357848,0.9179820418357848,0.0,133.44198608398438,106.0,66234.4296875,0.0,1796.1966552734375,1.0,279.444580078125,283.3617553710937,299.87823486328125,304.1298522949219,293.1499938964844,293.1499938964844,279.1499938964844,32228.005859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8202915191650391,1.0,0.0,0.0,4.04135274887085,4.0413818359375,1.08980009372317e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11069.5751953125,0.0,2065.30859375,1895.4371337890625,0.0,2658.27001953125,1.0,1.0,0.0,3.0,1.0,0.0
17756220,297.13531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8676452636719,0.8300620913505554,0.3221386671066284,0.2920324206352234,297.2295227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8683776855469,0.9259181022644044,0.4467232227325439,0.4242812097072601,297.1583557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681640625,0.8941976428031921,0.4053380489349365,0.2848666310310364,297.1763000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681335449219,0.8877922296524048,0.3968790173530578,0.3776878714561462,297.1160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666381835937,0.7102674841880798,0.1980890333652496,0.9037948250770568,284.8681640625,284.95001220703125,300.31268310546875,296.9132995605469,298.4915466308594,297.1506042480469,284.8747253417969,1.0,0.5189884305000305,0.6193299293518066,0.6193299293518066,1.0,1.0,-2.740527629852295,1.1581565141677856,1.5823711156845093,0.5395256280899048,0.8202274441719055,0.8202274441719055,0.0,126.22480010986328,106.0,66706.296875,0.0,1759.617919921875,1.0,279.17242431640625,283.23358154296875,299.9394226074219,304.33319091796875,293.1499938964844,293.1499938964844,279.1499938964844,40793.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8263200521469116,1.0,0.0,0.0,3.915688991546631,3.915718317031861,1.0230801308352966e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10518.953125,0.0,1968.0831298828125,1895.4371337890625,0.0,2714.21630859375,0.9776712656021118,1.0,0.0,3.0,1.0,0.0
