time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17756280,297.134521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136047363281,0.8364359140396118,0.3219918310642242,0.2916852235794067,297.2298278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139099121094,0.9353545904159546,0.4471125304698944,0.424426406621933,297.15771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.913818359375,0.9019417762756348,0.4053137600421905,0.2846853137016296,297.17529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.913818359375,0.8955154418945312,0.3969016969203949,0.3775034844875335,297.11651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91259765625,0.7160089612007141,0.197974607348442,0.9024360775947572,284.9138488769531,284.95001220703125,300.3318786621094,296.92218017578125,298.4989929199219,297.1504821777344,284.91473388671875,1.0,0.5160738229751587,0.6187669634819031,0.6187669634819031,1.0,1.0,-2.738211870193481,1.1566112041473389,1.581600546836853,0.5384252071380615,0.8374646902084351,0.8374646902084351,0.0,122.26678466796876,94.0,66676.953125,0.0,1737.674560546875,1.0,279.1553955078125,283.27001953125,299.9317321777344,304.2801513671875,293.1499938964844,293.1499938964844,279.45001220703125,38972.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8259591460227966,1.0,0.0,0.0,3.874338865280152,3.874367475509644,1.0015866109824856e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9838.96484375,0.0,1900.3992919921875,1895.4371337890625,0.0,2710.862060546875,0.9701985120773317,1.0,0.0,3.0,1.0,0.0
17756340,297.14093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957275390625,0.8600270748138428,0.3224415779113769,0.2914501428604126,297.23834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954528808594,0.9665575623512268,0.4489842057228088,0.4255267679691314,297.1645202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955139160156,0.9322115182876588,0.4060969948768616,0.2847318053245544,297.1798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955444335937,0.9247113466262816,0.3976747989654541,0.3775902688503265,297.12158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964294433594,0.7352222800254822,0.198060855269432,0.9001135230064392,284.9955139160156,284.95001220703125,300.3851928710937,296.94677734375,298.5240173339844,297.1575012207031,284.99444580078125,1.0,0.5080180764198303,0.6172032356262207,0.6172032356262207,1.0,1.0,-2.736614465713501,1.1545419692993164,1.582072615623474,0.5364417433738708,0.919274091720581,0.919274091720581,0.0,110.42694854736328,82.0,66237.3359375,0.0,1680.0657958984375,1.0,279.444580078125,283.36065673828125,299.92828369140625,304.1812438964844,293.1499938964844,293.1499938964844,279.1499938964844,32165.333984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8186792731285095,1.0,0.0,0.0,4.042123794555664,4.0421528816223145,1.090215846488718e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11082.044921875,0.0,2065.837890625,1895.4371337890625,0.0,2643.337890625,1.0,1.0,0.0,3.0,1.0,0.0
17756400,297.14093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957275390625,0.8600270748138428,0.3224415779113769,0.2914501428604126,297.23834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954528808594,0.9665575623512268,0.4489842057228088,0.4255267679691314,297.1645202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955139160156,0.9322115182876588,0.4060969948768616,0.2847318053245544,297.1798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955444335937,0.9247113466262816,0.3976747989654541,0.3775902688503265,297.12158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964294433594,0.7352222800254822,0.198060855269432,0.9001135230064392,284.9955139160156,284.95001220703125,300.3851928710937,296.94677734375,298.5240173339844,297.1575012207031,284.99444580078125,1.0,0.5080180764198303,0.6172032356262207,0.6172032356262207,1.0,1.0,-2.736614465713501,1.1545419692993164,1.582072615623474,0.5364417433738708,0.919274091720581,0.919274091720581,0.0,110.42694854736328,82.0,66237.3359375,0.0,1680.0657958984375,1.0,279.444580078125,283.36065673828125,299.92828369140625,304.1812438964844,293.1499938964844,293.1499938964844,279.1499938964844,32165.333984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8186792731285095,1.0,0.0,0.0,4.042123794555664,4.0421528816223145,1.090215846488718e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11082.044921875,0.0,2065.837890625,1895.4371337890625,0.0,2643.337890625,1.0,1.0,0.0,3.0,1.0,0.0
17756460,297.13818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9133605957031,0.8896065950393677,0.322053849697113,0.2908596694469452,297.2384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137268066406,0.9962062239646912,0.4501126408576965,0.4263108670711517,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91363525390625,0.9674546122550964,0.4060926139354706,0.284534603357315,297.177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136047363281,0.9607216119766236,0.3977706730365753,0.3773977160453796,297.12286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91229248046875,0.7587715983390808,0.1978346705436706,0.8973818421363831,284.91363525390625,284.95001220703125,300.4384765625,296.97125244140625,298.5447082519531,297.1573791503906,284.91473388671875,1.0,0.4998043775558471,0.6156355142593384,0.6156355142593384,1.0,1.0,-2.7331011295318604,1.1515557765960691,1.581545352935791,0.5340884923934937,0.8384832739830017,0.8384832739830017,0.0,98.912109375,100.0,66708.0078125,0.0,1621.2620849609375,1.0,279.1553649902344,283.26739501953125,299.9813232421875,304.3324279785156,293.1499938964844,293.1499938964844,279.45001220703125,38951.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.824431836605072,1.0,0.0,0.0,3.8784329891204834,3.878461599349976,1.0037044830824016e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9852.3056640625,0.0,1905.442138671875,1895.4371337890625,0.0,2696.675537109375,0.9710949659347534,1.0,0.0,3.0,1.0,0.0
17756520,297.13818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9133605957031,0.8896065950393677,0.322053849697113,0.2908596694469452,297.2384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137268066406,0.9962062239646912,0.4501126408576965,0.4263108670711517,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91363525390625,0.9674546122550964,0.4060926139354706,0.284534603357315,297.177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136047363281,0.9607216119766236,0.3977706730365753,0.3773977160453796,297.12286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91229248046875,0.7587715983390808,0.1978346705436706,0.8973818421363831,284.91363525390625,284.95001220703125,300.4384765625,296.97125244140625,298.5447082519531,297.1573791503906,284.91473388671875,1.0,0.4998043775558471,0.6156355142593384,0.6156355142593384,1.0,1.0,-2.7331011295318604,1.1515557765960691,1.581545352935791,0.5340884923934937,0.8384832739830017,0.8384832739830017,0.0,98.912109375,100.0,66708.0078125,0.0,1621.2620849609375,1.0,279.1553649902344,283.26739501953125,299.9813232421875,304.3324279785156,293.1499938964844,293.1499938964844,279.45001220703125,38951.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.824431836605072,1.0,0.0,0.0,3.8784329891204834,3.878461599349976,1.0037044830824016e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9852.3056640625,0.0,1905.442138671875,1895.4371337890625,0.0,2696.675537109375,0.9710949659347534,1.0,0.0,3.0,1.0,0.0
17756580,297.1444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013732910156,0.89106285572052,0.3225317895412445,0.2910879254341125,297.24688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0012512207031,0.9981004595756532,0.4520892202854156,0.4279535710811615,297.1695861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00128173828125,0.9692164063453674,0.4069558680057525,0.2849725186824798,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00128173828125,0.9625430703163148,0.3985705077648163,0.3779634833335876,297.1275939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018005371094,0.7597887516021729,0.1979690641164779,0.897467315196991,285.00128173828125,284.95001220703125,300.4917297363281,296.9956359863281,298.5697937011719,297.16436767578125,285.00128173828125,1.0,0.5008693337440491,0.6140677332878113,0.6140677332878113,1.0,1.0,-2.736623287200928,1.1518133878707886,1.5848098993301392,0.533186674118042,0.925305187702179,0.925305187702179,0.0,98.62262725830078,118.0,66329.0390625,0.0,1625.0340576171875,1.0,279.4446105957031,283.3635559082031,299.9778137207031,304.2356262207031,293.1499938964844,293.1499938964844,279.1499938964844,31810.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8172774314880371,1.0,0.0,0.0,4.043459892272949,4.0434889793396,1.090936621039873e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11105.5888671875,0.0,2064.7158203125,1895.4371337890625,0.0,2630.365478515625,1.0,1.0,0.0,3.0,1.0,0.0
17756640,297.1444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013732910156,0.89106285572052,0.3225317895412445,0.2910879254341125,297.24688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0012512207031,0.9981004595756532,0.4520892202854156,0.4279535710811615,297.1695861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00128173828125,0.9692164063453674,0.4069558680057525,0.2849725186824798,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00128173828125,0.9625430703163148,0.3985705077648163,0.3779634833335876,297.1275939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018005371094,0.7597887516021729,0.1979690641164779,0.897467315196991,285.00128173828125,284.95001220703125,300.4917297363281,296.9956359863281,298.5697937011719,297.16436767578125,285.00128173828125,1.0,0.5008693337440491,0.6140677332878113,0.6140677332878113,1.0,1.0,-2.736623287200928,1.1518133878707886,1.5848098993301392,0.533186674118042,0.925305187702179,0.925305187702179,0.0,98.62262725830078,118.0,66329.0390625,0.0,1625.0340576171875,1.0,279.4446105957031,283.3635559082031,299.9778137207031,304.2356262207031,293.1499938964844,293.1499938964844,279.1499938964844,31810.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8172774314880371,1.0,0.0,0.0,4.043459892272949,4.0434889793396,1.090936621039873e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11105.5888671875,0.0,2064.7158203125,1895.4371337890625,0.0,2630.365478515625,1.0,1.0,0.0,3.0,1.0,0.0
17756700,297.1430358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744201660156,0.8825581669807434,0.3223651051521301,0.2912709712982178,297.2467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731994628906,0.9914879202842712,0.4526904821395874,0.4288596510887146,297.1689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87353515625,0.9602051377296448,0.4070192575454712,0.2852650582790375,297.1803894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87359619140625,0.9531904458999634,0.3986593186855316,0.3783512413501739,297.1280822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775939941406,0.7528953552246094,0.1978755742311477,0.8980798721313477,284.87353515625,284.95001220703125,300.5183410644531,297.0077819824219,298.5803527832031,297.1644897460937,284.8686828613281,1.0,0.5034273266792297,0.6132838726043701,0.6132838726043701,1.0,1.0,-2.7395122051239014,1.1524351835250854,1.587077021598816,0.5330860018730164,0.8380272388458252,0.8380272388458252,0.0,101.65703582763672,118.0,67263.7734375,0.0,1643.381103515625,1.0,279.1895446777344,283.21453857421875,300.0369567871094,304.4714660644531,293.1499938964844,293.1499938964844,279.1499938964844,37430.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8228535056114197,1.0,0.0,0.0,3.999508857727051,3.9995384216308594,1.067349330696743e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10698.42578125,0.0,2051.599853515625,1895.4371337890625,0.0,2682.025146484375,0.993160605430603,1.0,0.0,3.0,1.0,0.0
17756760,297.1402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136657714844,0.8698229789733887,0.3220447897911072,0.2911639809608459,297.2452697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9142150878906,0.9801675081253052,0.4531593024730682,0.4294850826263428,297.1668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140625,0.9455864429473876,0.4069338142871856,0.2853449881076813,297.1778869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140319824219,0.9382467865943908,0.3986044526100158,0.3784966468811035,297.12750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91229248046875,0.7427883148193359,0.1976796239614486,0.8981766104698181,284.9140625,284.95001220703125,300.5449523925781,297.0199279785156,298.5898742675781,297.1629638671875,284.9163818359375,1.0,0.5068155527114868,0.6124700903892517,0.6124700903892517,1.0,1.0,-2.740523099899292,1.152171015739441,1.588352084159851,0.5324793457984924,0.8443436026573181,0.8443436026573181,0.0,106.36907958984376,136.0,67016.8046875,0.0,1666.8721923828125,1.0,279.15545654296875,283.2619323730469,300.0327453613281,304.4022521972656,293.1499938964844,293.1499938964844,279.45001220703125,38668.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8235312700271606,1.0,0.0,0.0,3.900266170501709,3.900294780731201,1.0150367870664925e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9897.677734375,0.0,1931.12353515625,1895.4371337890625,0.0,2688.31494140625,0.9758145213127136,1.0,0.0,3.0,1.0,0.0
17756820,297.1445617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01861572265625,0.8447613716125488,0.3223544955253601,0.2916724681854248,297.2514953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188293457031,0.9523903727531432,0.4549917876720428,0.4314580261707306,297.1725769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187683105469,0.9138569235801696,0.4077215790748596,0.2860656678676605,297.1810913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01873779296875,0.9069092869758606,0.3992804586887359,0.3794053196907043,297.130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182800292969,0.722520112991333,0.1976592689752578,0.899819552898407,285.0187683105469,284.95001220703125,300.5981750488281,297.0440673828125,298.61376953125,297.1679992675781,285.0201110839844,1.0,0.5156610608100891,0.6108425855636597,0.6108425855636597,1.0,1.0,-2.7474305629730225,1.1538782119750977,1.5935523509979248,0.5322796106338501,0.9461129903793336,0.9461129903793336,0.0,118.06600952148438,154.0,66619.8125,0.0,1731.814453125,1.0,279.4446716308594,283.3746337890625,300.0281677246094,304.3048400878906,293.1499938964844,293.1499938964844,279.1499938964844,30658.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.816853404045105,1.0,0.0,0.0,4.04930305480957,4.049331665039063,1.0940918855339987e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11161.1572265625,0.0,2063.1083984375,1895.4371337890625,0.0,2626.443603515625,1.0,1.0,0.0,3.0,1.0,0.0
17756880,297.1445617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01861572265625,0.8447613716125488,0.3223544955253601,0.2916724681854248,297.2514953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188293457031,0.9523903727531432,0.4549917876720428,0.4314580261707306,297.1725769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187683105469,0.9138569235801696,0.4077215790748596,0.2860656678676605,297.1810913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01873779296875,0.9069092869758606,0.3992804586887359,0.3794053196907043,297.130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182800292969,0.722520112991333,0.1976592689752578,0.899819552898407,285.0187683105469,284.95001220703125,300.5981750488281,297.0440673828125,298.61376953125,297.1679992675781,285.0201110839844,1.0,0.5156610608100891,0.6108425855636597,0.6108425855636597,1.0,1.0,-2.7474305629730225,1.1538782119750977,1.5935523509979248,0.5322796106338501,0.9461129903793336,0.9461129903793336,0.0,118.06600952148438,154.0,66619.8125,0.0,1731.814453125,1.0,279.4446716308594,283.3746337890625,300.0281677246094,304.3048400878906,293.1499938964844,293.1499938964844,279.1499938964844,30658.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.816853404045105,1.0,0.0,0.0,4.04930305480957,4.049331665039063,1.0940918855339987e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11161.1572265625,0.0,2063.1083984375,1895.4371337890625,0.0,2626.443603515625,1.0,1.0,0.0,3.0,1.0,0.0
17756940,297.1388244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.8199810981750488,0.3217130601406097,0.2919035851955414,297.2484130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.919469952583313,0.455976277589798,0.4332038164138794,297.16876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.8842399716377258,0.407630443572998,0.2866187989711761,297.1762390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.8780422210693359,0.3991917967796325,0.3801277279853821,297.128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.6999380588531494,0.1972138881683349,0.901197612285614,284.9039611816406,284.95001220703125,300.6513671875,297.0681457519531,298.6329345703125,297.1651916503906,284.9073181152344,1.0,0.5261209607124329,0.6092150211334229,0.6092150211334229,1.0,1.0,-2.7530012130737305,1.1549251079559326,1.598076105117798,0.5318873524665833,0.8523035049438477,0.8523035049438477,0.0,132.82525634765625,172.0,67489.125,0.0,1809.416015625,1.0,279.1551818847656,283.24334716796875,300.0838928222656,304.4861145019531,293.1499938964844,293.1499938964844,279.45001220703125,38268.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8235611319541931,1.0,0.0,0.0,3.943471193313599,3.943500518798828,1.0376494401498348e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9959.7802734375,0.0,1984.010009765625,1895.4371337890625,0.0,2688.592041015625,0.9844931364059448,1.0,0.0,3.0,1.0,0.0
17757000,297.1388244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.8199810981750488,0.3217130601406097,0.2919035851955414,297.2484130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.919469952583313,0.455976277589798,0.4332038164138794,297.16876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.8842399716377258,0.407630443572998,0.2866187989711761,297.1762390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.8780422210693359,0.3991917967796325,0.3801277279853821,297.128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.6999380588531494,0.1972138881683349,0.901197612285614,284.9039611816406,284.95001220703125,300.6513671875,297.0681457519531,298.6329345703125,297.1651916503906,284.9073181152344,1.0,0.5261209607124329,0.6092150211334229,0.6092150211334229,1.0,1.0,-2.7530012130737305,1.1549251079559326,1.598076105117798,0.5318873524665833,0.8523035049438477,0.8523035049438477,0.0,132.82525634765625,172.0,67489.125,0.0,1809.416015625,1.0,279.1551818847656,283.24334716796875,300.0838928222656,304.4861145019531,293.1499938964844,293.1499938964844,279.45001220703125,38268.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8235611319541931,1.0,0.0,0.0,3.943471193313599,3.943500518798828,1.0376494401498348e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9959.7802734375,0.0,1984.010009765625,1895.4371337890625,0.0,2688.592041015625,0.9844931364059448,1.0,0.0,3.0,1.0,0.0
17757060,297.14227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.039306640625,0.7972744107246399,0.3219142556190491,0.2924125492572784,297.2536315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.03955078125,0.8927974700927734,0.4577420949935913,0.435226559638977,297.1739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0394897460937,0.8596476316452026,0.4083863198757171,0.2873953580856323,297.1787414550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0394592285156,0.8537900447845459,0.3997690677642822,0.381060928106308,297.1293640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.03875732421875,0.679152250289917,0.1970542967319488,0.9028853178024292,285.0394897460937,284.95001220703125,300.7045288085937,297.0921325683594,298.6559143066406,297.16912841796875,285.0408630371094,1.0,0.5374222993850708,0.6074721813201904,0.6074721813201904,1.0,1.0,-2.760119199752808,1.1565666198730469,1.6035526990890503,0.5316250324249268,0.9763488173484802,0.9763488173484802,0.0,148.8394012451172,190.0,66941.3515625,0.0,1895.6468505859373,1.0,279.44482421875,283.38641357421875,300.0754699707031,304.3736572265625,293.1499938964844,293.1499938964844,279.1499938964844,28972.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8168087601661682,1.0,0.0,0.0,4.057126522064209,4.057155132293701,1.0983237643813482e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11223.17578125,0.0,2059.764404296875,1895.4371337890625,0.0,2626.03076171875,1.0,1.0,0.0,3.0,1.0,0.0
17757120,297.14227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.039306640625,0.7972744107246399,0.3219142556190491,0.2924125492572784,297.2536315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.03955078125,0.8927974700927734,0.4577420949935913,0.435226559638977,297.1739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0394897460937,0.8596476316452026,0.4083863198757171,0.2873953580856323,297.1787414550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0394592285156,0.8537900447845459,0.3997690677642822,0.381060928106308,297.1293640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.03875732421875,0.679152250289917,0.1970542967319488,0.9028853178024292,285.0394897460937,284.95001220703125,300.7045288085937,297.0921325683594,298.6559143066406,297.16912841796875,285.0408630371094,1.0,0.5374222993850708,0.6074721813201904,0.6074721813201904,1.0,1.0,-2.760119199752808,1.1565666198730469,1.6035526990890503,0.5316250324249268,0.9763488173484802,0.9763488173484802,0.0,148.8394012451172,190.0,66941.3515625,0.0,1895.6468505859373,1.0,279.44482421875,283.38641357421875,300.0754699707031,304.3736572265625,293.1499938964844,293.1499938964844,279.1499938964844,28972.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8168087601661682,1.0,0.0,0.0,4.057126522064209,4.057155132293701,1.0983237643813482e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11223.17578125,0.0,2059.764404296875,1895.4371337890625,0.0,2626.03076171875,1.0,1.0,0.0,3.0,1.0,0.0
17757180,297.13623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871459960937,0.7762174606323242,0.321217805147171,0.2927357852458954,297.2499389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88739013671875,0.8702764511108398,0.4586943984031677,0.4370895624160766,297.1701354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872985839844,0.8386363983154297,0.4083171188831329,0.2880723476409912,297.1736755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872985839844,0.8331146240234375,0.3996311724185943,0.381875067949295,297.1265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8867492675781,0.6609342694282532,0.1965193450450897,0.9043960571289062,284.8872985839844,284.95001220703125,300.7577209472656,297.1159973144531,298.6745300292969,297.1658630371094,284.88885498046875,1.0,0.5491558909416199,0.6057294011116028,0.6057294011116028,1.0,1.0,-2.7663614749908447,1.1577448844909668,1.608616590499878,0.5313235521316528,0.8656727075576782,0.8656727075576782,0.0,166.11514282226562,178.0,68070.7265625,0.0,1986.864501953125,1.0,279.1546630859375,283.21319580078125,300.1339416503906,304.5743408203125,293.1499938964844,293.1499938964844,279.45001220703125,36850.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8237218260765076,1.0,0.0,0.0,4.006445407867432,4.00647497177124,1.071054953172279e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10037.5771484375,0.0,2056.180908203125,1895.4371337890625,0.0,2690.08349609375,0.996080756187439,1.0,0.0,3.0,1.0,0.0
17757240,297.13623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871459960937,0.7762174606323242,0.321217805147171,0.2927357852458954,297.2499389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88739013671875,0.8702764511108398,0.4586943984031677,0.4370895624160766,297.1701354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872985839844,0.8386363983154297,0.4083171188831329,0.2880723476409912,297.1736755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872985839844,0.8331146240234375,0.3996311724185943,0.381875067949295,297.1265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8867492675781,0.6609342694282532,0.1965193450450897,0.9043960571289062,284.8872985839844,284.95001220703125,300.7577209472656,297.1159973144531,298.6745300292969,297.1658630371094,284.88885498046875,1.0,0.5491558909416199,0.6057294011116028,0.6057294011116028,1.0,1.0,-2.7663614749908447,1.1577448844909668,1.608616590499878,0.5313235521316528,0.8656727075576782,0.8656727075576782,0.0,166.11514282226562,178.0,68070.7265625,0.0,1986.864501953125,1.0,279.1546630859375,283.21319580078125,300.1339416503906,304.5743408203125,293.1499938964844,293.1499938964844,279.45001220703125,36850.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8237218260765076,1.0,0.0,0.0,4.006445407867432,4.00647497177124,1.071054953172279e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10037.5771484375,0.0,2056.180908203125,1895.4371337890625,0.0,2690.08349609375,0.996080756187439,1.0,0.0,3.0,1.0,0.0
17757300,297.13629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263671875,0.7715306282043457,0.3211334645748138,0.2925772964954376,297.25079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02752685546875,0.865635335445404,0.4594091475009918,0.4376946091651916,297.171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0271911621094,0.8341745138168335,0.4085382223129272,0.288165807723999,297.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0271301269531,0.8286794424057007,0.3997505307197571,0.381952166557312,297.1260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235290527344,0.6568843126296997,0.1963213384151458,0.9038246273994446,285.0271911621094,284.95001220703125,300.7843017578125,297.1278991699219,298.6847839355469,297.1661071777344,285.0325012207031,1.0,0.5511828064918518,0.6048579812049866,0.6048579812049866,1.0,1.0,-2.7664167881011963,1.1569291353225708,1.6094876527786257,0.5304327607154846,0.9607337117195128,0.9607337117195128,0.0,170.22232055664062,178.0,67200.28125,0.0,2006.3282470703125,1.0,279.40985107421875,283.36968994140625,300.09918212890625,304.3709411621094,293.1499938964844,293.1499938964844,279.45001220703125,30927.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.818220853805542,1.0,0.0,0.0,4.045417785644531,4.045446872711182,1.0919934538833331e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10441.7763671875,0.0,2060.054443359375,1895.4371337890625,0.0,2639.094482421875,1.0,1.0,0.0,3.0,1.0,0.0
17757360,297.1397399902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.054931640625,0.7705879807472229,0.3213830590248108,0.2927344143390655,297.25469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0551147460937,0.865024983882904,0.4604294896125793,0.4385926127433777,297.17547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0550537109375,0.8333925008773804,0.4090984463691711,0.2885002493858337,297.176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0550537109375,0.8278257250785828,0.4001559615135193,0.3822766244411468,297.1273498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0545349121094,0.6559000015258789,0.1962925195693969,0.9035925269126892,285.0550537109375,284.95001220703125,300.8108825683594,297.1398010253906,298.6968688964844,297.1694641113281,285.0560607910156,1.0,0.5519119501113892,0.6039831042289734,0.6039831042289734,1.0,1.0,-2.768195390701294,1.1568940877914429,1.611301302909851,0.5299125909805298,1.0,1.0,0.0,171.28988647460938,166.0,67171.59375,0.0,2014.2176513671875,1.0,279.4451904296875,283.3941650390625,300.12109375,304.4375,293.1499938964844,293.1499938964844,279.1499938964844,27424.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8166765570640564,1.0,0.0,0.0,4.063871383666992,4.063899993896484,1.1019786825272604e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11272.3701171875,0.0,2056.07568359375,1895.4371337890625,0.0,2624.807861328125,1.0,1.0,0.0,3.0,1.0,0.0
17757420,297.1376647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89263916015625,0.7718883752822876,0.3210923969745636,0.2927160561084747,297.253662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.8671746253967285,0.4612905979156494,0.4396352469921112,297.1749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.892333984375,0.834990918636322,0.4092859625816345,0.2888098657131195,297.1741638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923645019531,0.8293033242225647,0.4002171754837036,0.3825337290763855,297.12664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937683105469,0.6568068861961365,0.196021094918251,0.9026967883110046,284.892333984375,284.95001220703125,300.8491516113281,297.1568908691406,298.71099853515625,297.1689453125,284.8903503417969,1.0,0.5510824918746948,0.6027233600616455,0.6027233600616455,1.0,1.0,-2.769038438796997,1.156030774116516,1.613007664680481,0.5288715958595276,0.9075227975845336,0.9075227975845336,0.0,170.0966033935547,166.0,68304.9140625,0.0,2009.935546875,1.0,279.1655578613281,283.208984375,300.182373046875,304.6597900390625,293.1499938964844,293.1499938964844,279.1499938964844,32059.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8229417204856873,1.0,0.0,0.0,4.041216850280762,4.041245937347412,1.0897267657128396e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10827.1748046875,0.0,2063.725341796875,1895.4371337890625,0.0,2682.843505859375,1.0,1.0,0.0,3.0,1.0,0.0
17757480,297.1356506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8859558105469,0.7727208733558655,0.3208540976047516,0.292485237121582,297.2520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88592529296875,0.8684520721435547,0.461505264043808,0.4398187100887298,297.1734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88592529296875,0.8359863758087158,0.4092323780059814,0.2887603640556335,297.1723327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88592529296875,0.8302621245384216,0.4001253247261047,0.3824324607849121,297.12579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88604736328125,0.6574835777282715,0.1958552747964859,0.9018374085426332,284.88592529296875,284.95001220703125,300.8640441894531,297.1635131835937,298.7156982421875,297.1675109863281,284.8857727050781,1.0,0.5502429604530334,0.6022334694862366,0.6022334694862366,1.0,1.0,-2.7677690982818604,1.1549675464630127,1.6128015518188477,0.5280774831771851,0.8919371366500854,0.8919371366500854,0.0,169.09642028808594,154.0,68292.4375,0.0,2003.185302734375,1.0,279.1546630859375,283.2038879394531,300.17950439453125,304.6352233886719,293.1499938964844,293.1499938964844,279.45001220703125,34005.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8231581449508667,1.0,0.0,0.0,4.031553745269775,4.031582832336426,1.08452138647408e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10080.0625,0.0,2066.703369140625,1895.4371337890625,0.0,2684.851806640625,1.0,1.0,0.0,3.0,1.0,0.0
17757540,297.14093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0584716796875,0.7797656059265137,0.321192592382431,0.2921907603740692,297.2579040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0587158203125,0.8773918151855469,0.4633738100528717,0.4409718215465545,297.180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05865478515625,0.8435288667678833,0.4102181792259216,0.2889807522296905,297.1759948730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0586242675781,0.8375086784362793,0.4007653594017029,0.3824710547924042,297.12823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0579833984375,0.6631811261177063,0.1957876831293106,0.8995042443275452,285.05865478515625,284.95001220703125,300.9172058105469,297.1871337890625,298.738525390625,297.1724853515625,285.0599365234375,1.0,0.5458660125732422,0.600483775138855,0.600483775138855,1.0,1.0,-2.7663004398345947,1.1525790691375732,1.613721251487732,0.5257852673530579,1.0,1.0,0.0,162.59634399414062,142.0,67202.8203125,0.0,1970.19482421875,1.0,279.445068359375,283.3944702148437,300.1661682128906,304.4869079589844,293.1499938964844,293.1499938964844,279.1499938964844,27230.447265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8157050013542175,1.0,0.0,0.0,4.064797401428223,4.064826011657715,1.1024809509763145e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11287.8212890625,0.0,2055.724853515625,1895.4371337890625,0.0,2615.826416015625,1.0,1.0,0.0,3.0,1.0,0.0
17757600,297.14093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0584716796875,0.7797656059265137,0.321192592382431,0.2921907603740692,297.2579040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0587158203125,0.8773918151855469,0.4633738100528717,0.4409718215465545,297.180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05865478515625,0.8435288667678833,0.4102181792259216,0.2889807522296905,297.1759948730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0586242675781,0.8375086784362793,0.4007653594017029,0.3824710547924042,297.12823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0579833984375,0.6631811261177063,0.1957876831293106,0.8995042443275452,285.05865478515625,284.95001220703125,300.9172058105469,297.1871337890625,298.738525390625,297.1724853515625,285.0599365234375,1.0,0.5458660125732422,0.600483775138855,0.600483775138855,1.0,1.0,-2.7663004398345947,1.1525790691375732,1.613721251487732,0.5257852673530579,1.0,1.0,0.0,162.59634399414062,142.0,67202.8203125,0.0,1970.19482421875,1.0,279.445068359375,283.3944702148437,300.1661682128906,304.4869079589844,293.1499938964844,293.1499938964844,279.1499938964844,27230.447265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8157050013542175,1.0,0.0,0.0,4.064797401428223,4.064826011657715,1.1024809509763145e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11287.8212890625,0.0,2055.724853515625,1895.4371337890625,0.0,2615.826416015625,1.0,1.0,0.0,3.0,1.0,0.0
17757660,297.13836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88580322265625,0.7902686595916748,0.3208331167697906,0.2918722927570343,297.25689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857727050781,0.8903101682662964,0.4646534621715545,0.4421290159225464,297.18017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857727050781,0.8547316193580627,0.4105937480926513,0.2892262041568756,297.17352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857727050781,0.8482717871665955,0.4008594453334808,0.3825049698352813,297.12841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88592529296875,0.6719911694526672,0.1955365687608719,0.8973779678344727,284.8857727050781,284.95001220703125,300.97039794921875,297.210693359375,298.7582092285156,297.17205810546875,284.8855895996094,1.0,0.5400781035423279,0.5988891124725342,0.5988891124725342,1.0,1.0,-2.765096664428711,1.1504164934158323,1.6146800518035889,0.5238563418388367,0.9074923396110536,0.9074923396110536,0.0,153.842529296875,130.0,68349.96875,0.0,1927.019775390625,1.0,279.154541015625,283.2001037597656,300.2255554199219,304.6852111816406,293.1499938964844,293.1499938964844,278.8500061035156,32586.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8219015598297119,1.0,0.0,0.0,4.038609981536865,4.038639068603516,1.0883212553380872e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11566.5791015625,0.0,2064.546142578125,1895.4371337890625,0.0,2673.19482421875,1.0,1.0,0.0,3.0,1.0,0.0
17757720,297.13836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88580322265625,0.7902686595916748,0.3208331167697906,0.2918722927570343,297.25689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857727050781,0.8903101682662964,0.4646534621715545,0.4421290159225464,297.18017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857727050781,0.8547316193580627,0.4105937480926513,0.2892262041568756,297.17352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857727050781,0.8482717871665955,0.4008594453334808,0.3825049698352813,297.12841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88592529296875,0.6719911694526672,0.1955365687608719,0.8973779678344727,284.8857727050781,284.95001220703125,300.97039794921875,297.210693359375,298.7582092285156,297.17205810546875,284.8855895996094,1.0,0.5400781035423279,0.5988891124725342,0.5988891124725342,1.0,1.0,-2.765096664428711,1.1504164934158323,1.6146800518035889,0.5238563418388367,0.9074923396110536,0.9074923396110536,0.0,153.842529296875,130.0,68349.96875,0.0,1927.019775390625,1.0,279.154541015625,283.2001037597656,300.2255554199219,304.6852111816406,293.1499938964844,293.1499938964844,278.8500061035156,32586.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8219015598297119,1.0,0.0,0.0,4.038609981536865,4.038639068603516,1.0883212553380872e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11566.5791015625,0.0,2064.546142578125,1895.4371337890625,0.0,2673.19482421875,1.0,1.0,0.0,3.0,1.0,0.0
17757780,297.1319885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680114746094,0.8019179701805115,0.3200284838676452,0.2907283902168274,297.2526550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681030273437,0.9049901366233826,0.4655677676200866,0.4425410330295563,297.176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681030273437,0.8676170110702515,0.4105451703071594,0.2888635694980621,297.1669616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681030273437,0.8606686592102051,0.4004827737808227,0.3817445635795593,297.1262512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.86737060546875,0.6820757985115051,0.1950406283140182,0.8933430910110474,284.8681030273437,284.95001220703125,301.0235900878906,297.2341613769531,298.7753295898437,297.1678161621094,284.86737060546875,1.0,0.5330437421798706,0.5972944498062134,0.5972944498062134,1.0,1.0,-2.758018016815185,1.145589828491211,1.6124283075332642,0.5204786062240601,0.8140757083892822,0.8140757083892822,0.0,144.32676696777344,118.0,68360.3203125,0.0,1871.1954345703125,1.0,278.85595703125,283.16961669921875,300.2333374023437,304.7042541503906,293.1499938964844,293.1499938964844,279.1499938964844,40244.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8242693543434143,1.0,0.0,0.0,3.7901089191436768,3.790136814117432,9.58509986048739e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10192.0068359375,0.0,1805.374267578125,1895.4371337890625,0.0,2695.166748046875,0.9526782631874084,1.0,0.0,3.0,1.0,0.0
17757840,297.1319885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680114746094,0.8019179701805115,0.3200284838676452,0.2907283902168274,297.2526550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681030273437,0.9049901366233826,0.4655677676200866,0.4425410330295563,297.176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681030273437,0.8676170110702515,0.4105451703071594,0.2888635694980621,297.1669616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681030273437,0.8606686592102051,0.4004827737808227,0.3817445635795593,297.1262512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.86737060546875,0.6820757985115051,0.1950406283140182,0.8933430910110474,284.8681030273437,284.95001220703125,301.0235900878906,297.2341613769531,298.7753295898437,297.1678161621094,284.86737060546875,1.0,0.5330437421798706,0.5972944498062134,0.5972944498062134,1.0,1.0,-2.758018016815185,1.145589828491211,1.6124283075332642,0.5204786062240601,0.8140757083892822,0.8140757083892822,0.0,144.32676696777344,118.0,68360.3203125,0.0,1871.1954345703125,1.0,278.85595703125,283.16961669921875,300.2333374023437,304.7042541503906,293.1499938964844,293.1499938964844,279.1499938964844,40244.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8242693543434143,1.0,0.0,0.0,3.7901089191436768,3.790136814117432,9.58509986048739e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10192.0068359375,0.0,1805.374267578125,1895.4371337890625,0.0,2695.166748046875,0.9526782631874084,1.0,0.0,3.0,1.0,0.0
17757900,297.1356506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98974609375,0.8097326159477234,0.3202696144580841,0.2905042171478271,297.2569885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901733398437,0.9152822494506836,0.4666374623775482,0.4430935084819793,297.1807556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900817871094,0.8763423562049866,0.4111712574958801,0.2889519035816192,297.1693115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99005126953125,0.8690481185913086,0.4008187353610992,0.3816356956958771,297.12811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98809814453125,0.688866376876831,0.1950709819793701,0.8919129371643066,284.9900817871094,284.95001220703125,301.0501708984375,297.2458801269531,298.78729248046875,297.1712951660156,284.98974609375,1.0,0.5293439030647278,0.596497118473053,0.596497118473053,1.0,1.0,-2.7566633224487305,1.144172430038452,1.6124907732009888,0.5192326903343201,0.8876198530197144,0.8876198530197144,0.0,138.8567657470703,118.0,67706.953125,0.0,1843.399658203125,1.0,279.1045227050781,283.3024597167969,300.20184326171875,304.50201416015625,293.1499938964844,293.1499938964844,279.1499938964844,33399.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.817346453666687,1.0,0.0,0.0,3.855511426925659,3.855538845062256,9.918757086779806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10605.3974609375,0.0,1832.53369140625,1895.4371337890625,0.0,2631.00390625,0.9641269445419312,1.0,0.0,3.0,1.0,0.0
17757960,297.1397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9620666503906,0.818710207939148,0.3205851912498474,0.2905847132205963,297.26177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96197509765625,0.9281246662139891,0.4677869975566864,0.4439546167850494,297.1861877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9620056152344,0.8869259357452393,0.4119001626968384,0.2892906665802002,297.1723937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9620056152344,0.879236102104187,0.4012458324432373,0.3818075060844421,297.1306457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.96246337890625,0.697080671787262,0.1951804310083389,0.8912331461906433,284.9620056152344,284.95001220703125,301.0767822265625,297.257568359375,298.7999572753906,297.1757507324219,284.96173095703125,1.0,0.525665819644928,0.5957648158073425,0.5957648158073425,1.0,1.0,-2.7575902938842773,1.1438409090042114,1.6137492656707764,0.5186212062835693,0.8769657015800476,0.8769657015800476,0.0,133.00216674804688,106.0,67798.359375,0.0,1817.302490234375,1.0,279.1439514160156,283.2766418457031,300.2320556640625,304.5895080566406,293.1499938964844,293.1499938964844,279.45001220703125,33730.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8155714869499207,1.0,0.0,0.0,3.920276165008545,3.920304298400879,1.0254785820507095e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10016.8251953125,0.0,1917.2896728515625,1895.4371337890625,0.0,2614.59228515625,0.97541081905365,1.0,0.0,3.0,1.0,0.0
17758020,297.149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0690612792969,0.8390874862670898,0.3214576840400696,0.2908420264720917,297.27313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0693054199219,0.9572865962982178,0.4703526794910431,0.4458049237728119,297.1991577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0692443847656,0.9123205542564392,0.413670152425766,0.2900959253311157,297.1806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0692138671875,0.9034342169761658,0.4023638665676117,0.382300317287445,297.13720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0685729980469,0.7159448862075806,0.1955986618995666,0.8905483484268188,285.0692443847656,284.95001220703125,301.1300048828125,297.2808837890625,298.82635498046875,297.1863708496094,285.07049560546875,1.0,0.5182939171791077,0.5943001508712769,0.5943001508712769,1.0,1.0,-2.760857582092285,1.1438125371932983,1.6170449256896973,0.5177301168441772,1.0,1.0,0.0,121.06570434570312,94.0,67256.484375,0.0,1766.1175537109375,1.0,279.44451904296875,283.3979187011719,300.2670593261719,304.58135986328125,293.1499938964844,293.1499938964844,279.1499938964844,27470.138671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8107073307037354,1.0,0.0,0.0,4.063796043395996,4.063824653625488,1.1019377552656806e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11321.484375,0.0,2056.355224609375,1895.4371337890625,0.0,2569.70849609375,1.0,1.0,0.0,3.0,1.0,0.0
17758080,297.149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0690612792969,0.8390874862670898,0.3214576840400696,0.2908420264720917,297.27313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0693054199219,0.9572865962982178,0.4703526794910431,0.4458049237728119,297.1991577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0692443847656,0.9123205542564392,0.413670152425766,0.2900959253311157,297.1806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0692138671875,0.9034342169761658,0.4023638665676117,0.382300317287445,297.13720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0685729980469,0.7159448862075806,0.1955986618995666,0.8905483484268188,285.0692443847656,284.95001220703125,301.1300048828125,297.2808837890625,298.82635498046875,297.1863708496094,285.07049560546875,1.0,0.5182939171791077,0.5943001508712769,0.5943001508712769,1.0,1.0,-2.760857582092285,1.1438125371932983,1.6170449256896973,0.5177301168441772,1.0,1.0,0.0,121.06570434570312,94.0,67256.484375,0.0,1766.1175537109375,1.0,279.44451904296875,283.3979187011719,300.2670593261719,304.58135986328125,293.1499938964844,293.1499938964844,279.1499938964844,27470.138671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8107073307037354,1.0,0.0,0.0,4.063796043395996,4.063824653625488,1.1019377552656806e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11321.484375,0.0,2056.355224609375,1895.4371337890625,0.0,2569.70849609375,1.0,1.0,0.0,3.0,1.0,0.0
