time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17758140,297.147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005432128906,0.8627709150314331,0.3212212026119232,0.290533035993576,297.272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004821777344,0.9852851033210754,0.4718832075595855,0.4471189379692077,297.1999206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.9440613389015198,0.4143885672092438,0.290513813495636,297.17877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.93386709690094,0.4025759994983673,0.3823473155498504,297.13873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006652832031,0.735342264175415,0.1956010907888412,0.8891411423683167,284.9005126953125,284.95001220703125,301.1832580566406,297.3041687011719,298.846435546875,297.1866760253906,284.9002990722656,1.0,0.5107263922691345,0.5928354859352112,0.5928354859352112,1.0,1.0,-2.7609410285949707,1.142306923866272,1.6186342239379885,0.5162059664726257,0.90095055103302,0.90095055103302,0.0,109.6233367919922,82.0,68412.09375,0.0,1712.3831787109375,1.0,279.1546325683594,283.2074584960937,300.3255310058594,304.7908020019531,293.1499938964844,293.1499938964844,278.8500061035156,33275.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.818467915058136,1.0,0.0,0.0,4.035191535949707,4.035220623016357,1.086479528566997e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11604.595703125,0.0,2065.60302734375,1895.4371337890625,0.0,2641.38134765625,1.0,1.0,0.0,3.0,1.0,0.0
17758200,297.147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005432128906,0.8627709150314331,0.3212212026119232,0.290533035993576,297.272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004821777344,0.9852851033210754,0.4718832075595855,0.4471189379692077,297.1999206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.9440613389015198,0.4143885672092438,0.290513813495636,297.17877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.93386709690094,0.4025759994983673,0.3823473155498504,297.13873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006652832031,0.735342264175415,0.1956010907888412,0.8891411423683167,284.9005126953125,284.95001220703125,301.1832580566406,297.3041687011719,298.846435546875,297.1866760253906,284.9002990722656,1.0,0.5107263922691345,0.5928354859352112,0.5928354859352112,1.0,1.0,-2.7609410285949707,1.142306923866272,1.6186342239379885,0.5162059664726257,0.90095055103302,0.90095055103302,0.0,109.6233367919922,82.0,68412.09375,0.0,1712.3831787109375,1.0,279.1546325683594,283.2074584960937,300.3255310058594,304.7908020019531,293.1499938964844,293.1499938964844,278.8500061035156,33275.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.818467915058136,1.0,0.0,0.0,4.035191535949707,4.035220623016357,1.086479528566997e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11604.595703125,0.0,2065.60302734375,1895.4371337890625,0.0,2641.38134765625,1.0,1.0,0.0,3.0,1.0,0.0
17758260,297.1404113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671264648437,0.8794485330581665,0.3204882144927978,0.2896098792552948,297.2753601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8664245605469,0.9990000128746032,0.4736640453338623,0.4458521902561188,297.1956481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8665466308594,0.9646210074424744,0.4145805239677429,0.2904448211193084,297.1719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666381835937,0.9547150731086732,0.4022485017776489,0.381796658039093,297.13653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680725097656,0.7486436367034912,0.1952344328165054,0.8864791989326477,284.8666076660156,284.95001220703125,301.2365417480469,297.327392578125,298.8627014160156,297.1839904785156,284.8594970703125,1.0,0.5015761852264404,0.5912485122680664,0.5912485122680664,1.0,1.0,-2.730875015258789,1.1271321773529053,1.6037429571151731,0.5069838166236877,0.8060328960418701,0.8060328960418701,0.0,101.70806884765624,100.0,68067.265625,0.0,1645.190673828125,1.0,278.85595703125,283.15924072265625,300.3290100097656,304.8032531738281,293.1499938964844,293.1499938964844,279.1499938964844,40515.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8212950229644775,1.0,0.0,0.0,3.786362171173096,3.7863903045654297,9.566159633322968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10181.2529296875,0.0,1802.898681640625,1895.4371337890625,0.0,2667.57080078125,0.9515864253044128,1.0,0.0,3.0,1.0,0.0
17758320,297.1404113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671264648437,0.8794485330581665,0.3204882144927978,0.2896098792552948,297.2753601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8664245605469,0.9990000128746032,0.4736640453338623,0.4458521902561188,297.1956481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8665466308594,0.9646210074424744,0.4145805239677429,0.2904448211193084,297.1719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666381835937,0.9547150731086732,0.4022485017776489,0.381796658039093,297.13653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680725097656,0.7486436367034912,0.1952344328165054,0.8864791989326477,284.8666076660156,284.95001220703125,301.2365417480469,297.327392578125,298.8627014160156,297.1839904785156,284.8594970703125,1.0,0.5015761852264404,0.5912485122680664,0.5912485122680664,1.0,1.0,-2.730875015258789,1.1271321773529053,1.6037429571151731,0.5069838166236877,0.8060328960418701,0.8060328960418701,0.0,101.70806884765624,100.0,68067.265625,0.0,1645.190673828125,1.0,278.85595703125,283.15924072265625,300.3290100097656,304.8032531738281,293.1499938964844,293.1499938964844,279.1499938964844,40515.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8212950229644775,1.0,0.0,0.0,3.786362171173096,3.7863903045654297,9.566159633322968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10181.2529296875,0.0,1802.898681640625,1895.4371337890625,0.0,2667.57080078125,0.9515864253044128,1.0,0.0,3.0,1.0,0.0
17758380,297.1475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9688720703125,0.8870827555656433,0.3210921287536621,0.2898114025592804,297.30426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9691162109375,0.9990000128746032,0.4781886637210846,0.4351705908775329,297.20562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96905517578125,0.9733332395553588,0.4161679148674011,0.2912639081478119,297.17730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96905517578125,0.963379442691803,0.4030649363994598,0.3822214007377624,297.1409606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.96844482421875,0.754597544670105,0.1955129653215408,0.8864737153053284,284.96905517578125,284.95001220703125,301.28985595703125,297.3505249023437,298.8944091796875,297.2030944824219,284.97052001953125,1.0,0.5024276971817017,0.5896614789962769,0.5896614789962769,1.0,1.0,-2.743240594863892,1.1309806108474731,1.612259864807129,0.5083922147750854,0.8765673637390137,0.8765673637390137,0.0,99.60906982421876,118.0,67613.8984375,0.0,1639.3497314453125,1.0,279.14337158203125,283.28240966796875,300.32354736328125,304.66815185546875,293.1499938964844,293.1499938964844,279.45001220703125,33891.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8120136260986328,1.0,0.0,0.0,3.902612447738648,3.902640581130981,1.0162584658246487e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10010.427734375,0.0,1895.920654296875,1895.4371337890625,0.0,2581.7490234375,0.9720562696456908,1.0,0.0,3.0,1.0,0.0
17758440,297.1475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9688720703125,0.8870827555656433,0.3210921287536621,0.2898114025592804,297.30426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9691162109375,0.9990000128746032,0.4781886637210846,0.4351705908775329,297.20562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96905517578125,0.9733332395553588,0.4161679148674011,0.2912639081478119,297.17730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96905517578125,0.963379442691803,0.4030649363994598,0.3822214007377624,297.1409606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.96844482421875,0.754597544670105,0.1955129653215408,0.8864737153053284,284.96905517578125,284.95001220703125,301.28985595703125,297.3505249023437,298.8944091796875,297.2030944824219,284.97052001953125,1.0,0.5024276971817017,0.5896614789962769,0.5896614789962769,1.0,1.0,-2.743240594863892,1.1309806108474731,1.612259864807129,0.5083922147750854,0.8765673637390137,0.8765673637390137,0.0,99.60906982421876,118.0,67613.8984375,0.0,1639.3497314453125,1.0,279.14337158203125,283.28240966796875,300.32354736328125,304.66815185546875,293.1499938964844,293.1499938964844,279.45001220703125,33891.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8120136260986328,1.0,0.0,0.0,3.902612447738648,3.902640581130981,1.0162584658246487e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10010.427734375,0.0,1895.920654296875,1895.4371337890625,0.0,2581.7490234375,0.9720562696456908,1.0,0.0,3.0,1.0,0.0
17758500,297.152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0799865722656,0.8832491636276245,0.321520060300827,0.2901479303836822,297.312255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0805053710937,0.9990000128746032,0.4799518883228302,0.4412303864955902,297.2119445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.08038330078125,0.9696874022483826,0.4171369671821594,0.2918895781040191,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0803527832031,0.9591918587684632,0.4036182761192322,0.3826982975006103,297.1438903808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.07830810546875,0.7515149116516113,0.1957404166460037,0.8874992728233337,285.0803527832031,284.95001220703125,301.3165283203125,297.3620910644531,298.9089050292969,297.2100524902344,285.0811767578125,1.0,0.5051878094673157,0.5888679623603821,0.5888679623603821,1.0,1.0,-2.7534735202789307,1.1347681283950806,1.61870539188385,0.509724497795105,0.9758245944976808,0.9758245944976808,0.0,101.38875579833984,118.0,67343.453125,0.0,1662.6634521484375,1.0,279.406982421875,283.39874267578125,300.32281494140625,304.56402587890625,293.1499938964844,293.1499938964844,279.45001220703125,29441.544921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8073174953460693,1.0,0.0,0.0,4.030969142913818,4.030997753143311,1.0842070423677796e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10530.521484375,0.0,2028.1954345703125,1895.4371337890625,0.0,2538.51220703125,1.0,1.0,0.0,3.0,1.0,0.0
17758560,297.15673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0907592773437,0.877416729927063,0.3219882547855377,0.2906670272350311,297.3124389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0914001464844,0.9990000128746032,0.4810027480125427,0.450708270072937,297.2185363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0912170410156,0.9637066125869752,0.4181770980358124,0.2926783263683319,297.1854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0911560058594,0.9525204300880432,0.4042308330535888,0.3833641707897186,297.14697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.089599609375,0.7468575835227966,0.1960064470767974,0.8890979290008545,285.0911865234375,284.95001220703125,301.3432006835937,297.3736267089844,298.92169189453125,297.2135009765625,285.0946350097656,1.0,0.5093302726745605,0.588174045085907,0.588174045085907,1.0,1.0,-2.7691450119018555,1.1410967111587524,1.6280484199523926,0.5124154686927795,1.0,1.0,0.0,104.20840454101562,136.0,67520.6328125,0.0,1699.119873046875,1.0,279.444580078125,283.41094970703125,300.3623352050781,304.68475341796875,293.1499938964844,293.1499938964844,279.1499938964844,27312.763671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8075668811798096,1.0,0.0,0.0,4.064388751983643,4.064416885375977,1.1022591479559196e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11381.9091796875,0.0,2055.852783203125,1895.4371337890625,0.0,2540.8046875,1.0,1.0,0.0,3.0,1.0,0.0
17758620,297.1547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94122314453125,0.856192946434021,0.3218705058097839,0.291233092546463,297.2961730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9409484863281,0.9837019443511964,0.4810265302658081,0.456152856349945,297.2198181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9410095214844,0.9388576745986938,0.419013500213623,0.2937716245651245,297.18438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9410400390625,0.926385462284088,0.4044965505599975,0.3842623233795166,297.1473693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94195556640625,0.7301806211471558,0.1960228383541107,0.8916611075401306,284.9410400390625,284.95001220703125,301.3858947753906,297.3920593261719,298.93365478515625,297.20574951171875,284.93975830078125,1.0,0.5171698927879333,0.587063729763031,0.587063729763031,1.0,1.0,-2.781578302383423,1.145430088043213,1.6361483335494995,0.5143494009971619,0.9480093121528624,0.9480093121528624,0.0,113.51246643066406,136.0,68963.78125,0.0,1761.9991455078125,1.0,279.1609191894531,283.2305603027344,300.42706298828125,304.93756103515625,293.1499938964844,293.1499938964844,279.1499938964844,29660.107421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8161280155181885,1.0,0.0,0.0,4.052999973297119,4.053028583526611,1.0960907275148202e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10972.625,0.0,2059.856689453125,1895.4371337890625,0.0,2619.73583984375,1.0,1.0,0.0,3.0,1.0,0.0
17758680,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.93707275390625,0.8501248359680176,0.3217317759990692,0.2912356257438659,297.29266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93701171875,0.9774004817008972,0.4810588359832763,0.4562450349330902,297.2190246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9370422363281,0.9311338663101196,0.4191140234470367,0.2939397990703583,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9370422363281,0.9186297655105592,0.4044628441333771,0.3843652009963989,297.14678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93719482421875,0.7253404259681702,0.1959591507911682,0.8919985294342041,284.9370422363281,284.95001220703125,301.3965759277344,297.39666748046875,298.93634033203125,297.2034606933594,284.9368896484375,1.0,0.5192263722419739,0.586786150932312,0.586786150932312,1.0,1.0,-2.7826967239379883,1.1456459760665894,1.6370506286621094,0.514175534248352,0.9440181255340576,0.9440181255340576,0.0,116.37752532958984,154.0,69003.421875,0.0,1777.1173095703125,1.0,279.1545104980469,283.226806640625,300.4241027832031,304.924560546875,293.1499938964844,293.1499938964844,278.8500061035156,30161.830078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8166149258613586,1.0,0.0,0.0,4.050547122955322,4.050575733184815,1.094764343179122e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11727.115234375,0.0,2060.683349609375,1895.4371337890625,0.0,2624.23779296875,1.0,1.0,0.0,3.0,1.0,0.0
17758740,297.1420288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8682861328125,0.8215389847755432,0.3206380605697632,0.2909024655818939,297.2767639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692626953125,0.9421044588088988,0.481246143579483,0.4569240808486938,297.2112121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8689880371094,0.8954141139984131,0.4191935658454895,0.2945022583007812,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8689270019531,0.8843417167663574,0.4038784205913543,0.3845188021659851,297.14111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8660583496094,0.6999087929725647,0.1953443437814712,0.8925709128379822,284.86895751953125,284.95001220703125,301.45001220703125,297.419677734375,298.94891357421875,297.1910095214844,284.87261962890625,1.0,0.529880702495575,0.585398256778717,0.585398256778717,1.0,1.0,-2.784686803817749,1.144996166229248,1.639690637588501,0.5130870342254639,0.8333415985107422,0.8333415985107422,0.0,132.31463623046875,172.0,69462.75,0.0,1855.8082275390625,1.0,278.8554992675781,283.147216796875,300.4306335449219,304.9765014648437,293.1499938964844,293.1499938964844,279.1499938964844,39733.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.821275532245636,1.0,0.0,0.0,3.867107391357422,3.867136001586914,9.978510888686287e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10368.3466796875,0.0,1897.257568359375,1895.4371337890625,0.0,2667.39013671875,0.9693312644958496,1.0,0.0,3.0,1.0,0.0
17758800,297.1420288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8682861328125,0.8215389847755432,0.3206380605697632,0.2909024655818939,297.2767639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692626953125,0.9421044588088988,0.481246143579483,0.4569240808486938,297.2112121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8689880371094,0.8954141139984131,0.4191935658454895,0.2945022583007812,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8689270019531,0.8843417167663574,0.4038784205913543,0.3845188021659851,297.14111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8660583496094,0.6999087929725647,0.1953443437814712,0.8925709128379822,284.86895751953125,284.95001220703125,301.45001220703125,297.419677734375,298.94891357421875,297.1910095214844,284.87261962890625,1.0,0.529880702495575,0.585398256778717,0.585398256778717,1.0,1.0,-2.784686803817749,1.144996166229248,1.639690637588501,0.5130870342254639,0.8333415985107422,0.8333415985107422,0.0,132.31463623046875,172.0,69462.75,0.0,1855.8082275390625,1.0,278.8554992675781,283.147216796875,300.4306335449219,304.9765014648437,293.1499938964844,293.1499938964844,279.1499938964844,39733.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.821275532245636,1.0,0.0,0.0,3.867107391357422,3.867136001586914,9.978510888686287e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10368.3466796875,0.0,1897.257568359375,1895.4371337890625,0.0,2667.39013671875,0.9693312644958496,1.0,0.0,3.0,1.0,0.0
17758860,297.185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979248046875,0.8079147338867188,0.3249787092208862,0.2941728830337524,297.32086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979858398437,0.9231567978858948,0.4873442649841308,0.4618861973285675,297.2589416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979553222656,0.879676103591919,0.424833208322525,0.2979007661342621,297.2175598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979553222656,0.8685064911842346,0.4086916744709015,0.3883556425571441,297.1871032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978942871094,0.6889806985855103,0.1999143064022064,0.9097325205802916,284.9979553222656,284.95001220703125,301.50390625,297.4396057128906,298.9961853027344,297.2348022460937,284.99920654296875,1.0,0.5430705547332764,0.5835270881652832,0.5835270881652832,1.0,1.0,-2.823857307434082,1.16059410572052,1.6632630825042725,0.5193538665771484,0.9315813779830932,0.9315813779830932,0.0,144.76756286621094,190.0,69859.484375,0.0,1977.3170166015625,1.0,279.144775390625,283.2686462402344,300.42657470703125,304.9021911621094,293.1499938964844,293.1499938964844,278.8500061035156,31508.982421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8147674202919006,1.0,0.0,0.0,4.0462751388549805,4.046304225921631,1.0924563866865356e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11828.2802734375,0.0,2066.046630859375,1895.4371337890625,0.0,2607.16357421875,1.0,1.0,0.0,3.0,1.0,0.0
17758920,297.185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979248046875,0.8079147338867188,0.3249787092208862,0.2941728830337524,297.32086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979858398437,0.9231567978858948,0.4873442649841308,0.4618861973285675,297.2589416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979553222656,0.879676103591919,0.424833208322525,0.2979007661342621,297.2175598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979553222656,0.8685064911842346,0.4086916744709015,0.3883556425571441,297.1871032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978942871094,0.6889806985855103,0.1999143064022064,0.9097325205802916,284.9979553222656,284.95001220703125,301.50390625,297.4396057128906,298.9961853027344,297.2348022460937,284.99920654296875,1.0,0.5430705547332764,0.5835270881652832,0.5835270881652832,1.0,1.0,-2.823857307434082,1.16059410572052,1.6632630825042725,0.5193538665771484,0.9315813779830932,0.9315813779830932,0.0,144.76756286621094,190.0,69859.484375,0.0,1977.3170166015625,1.0,279.144775390625,283.2686462402344,300.42657470703125,304.9021911621094,293.1499938964844,293.1499938964844,278.8500061035156,31508.982421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8147674202919006,1.0,0.0,0.0,4.0462751388549805,4.046304225921631,1.0924563866865356e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11828.2802734375,0.0,2066.046630859375,1895.4371337890625,0.0,2607.16357421875,1.0,1.0,0.0,3.0,1.0,0.0
17758980,297.1952514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9216613769531,0.7901861667633057,0.3264361619949341,0.2966021597385406,297.33465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9222412109375,0.9017019867897034,0.4909292459487915,0.4663777351379394,297.2738037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9220886230469,0.8611488938331604,0.4277443587779999,0.3007849156856537,297.2315979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9220275878906,0.850250780582428,0.4109906554222107,0.391649842262268,297.2080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9204406738281,0.6756453514099121,0.2025242745876312,0.9263294339179992,284.92205810546875,284.95001220703125,301.5586853027344,297.45367431640625,299.0263061523437,297.2498779296875,284.9244384765625,1.0,0.5575408339500427,0.5816559195518494,0.5816559195518494,1.0,1.0,-2.8595666885375977,1.1744353771209717,1.6851311922073364,0.5254088044166565,0.8644663691520691,0.8644663691520691,0.0,160.71832275390625,208.0,71408.890625,0.0,2113.22900390625,1.0,278.855224609375,283.1612548828125,300.47930908203125,305.1307373046875,293.1499938964844,293.1499938964844,279.1499938964844,37195.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8234854340553284,1.0,0.0,0.0,3.963289499282837,3.9633185863494873,1.048105218615092e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10647.1455078125,0.0,2001.404296875,1895.4371337890625,0.0,2687.88916015625,0.988375961780548,1.0,0.0,3.0,1.0,0.0
17759040,297.1952514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9216613769531,0.7901861667633057,0.3264361619949341,0.2966021597385406,297.33465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9222412109375,0.9017019867897034,0.4909292459487915,0.4663777351379394,297.2738037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9220886230469,0.8611488938331604,0.4277443587779999,0.3007849156856537,297.2315979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9220275878906,0.850250780582428,0.4109906554222107,0.391649842262268,297.2080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9204406738281,0.6756453514099121,0.2025242745876312,0.9263294339179992,284.92205810546875,284.95001220703125,301.5586853027344,297.45367431640625,299.0263061523437,297.2498779296875,284.9244384765625,1.0,0.5575408339500427,0.5816559195518494,0.5816559195518494,1.0,1.0,-2.8595666885375977,1.1744353771209717,1.6851311922073364,0.5254088044166565,0.8644663691520691,0.8644663691520691,0.0,160.71832275390625,208.0,71408.890625,0.0,2113.22900390625,1.0,278.855224609375,283.1612548828125,300.47930908203125,305.1307373046875,293.1499938964844,293.1499938964844,279.1499938964844,37195.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8234854340553284,1.0,0.0,0.0,3.963289499282837,3.9633185863494873,1.048105218615092e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10647.1455078125,0.0,2001.404296875,1895.4371337890625,0.0,2687.88916015625,0.988375961780548,1.0,0.0,3.0,1.0,0.0
17759100,297.19970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04840087890625,0.7808126211166382,0.3271553218364715,0.2974317669868469,297.3409729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0493469238281,0.891342282295227,0.4927175045013428,0.4682563543319702,297.2806091308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0491027832031,0.8516743779182434,0.4291951954364776,0.301932692527771,297.2370300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.04901123046875,0.8409417271614075,0.4120389223098755,0.3928781747817993,297.2146301269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0462341308594,0.6683305501937866,0.2035429328680038,0.9325652718544006,285.049072265625,284.95001220703125,301.5863952636719,297.4586181640625,299.0404663085937,297.2559814453125,285.0527648925781,1.0,0.5647132992744446,0.5807203650474548,0.5807203650474548,1.0,1.0,-2.87317156791687,1.1794404983520508,1.6937309503555298,0.5273354053497314,0.9608522653579712,0.9608522653579712,0.0,169.635986328125,208.0,70982.6328125,0.0,2179.777587890625,1.0,279.1094970703125,283.2953186035156,300.4439697265625,304.95465087890625,293.1499938964844,293.1499938964844,279.1499938964844,30856.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8197055459022522,1.0,0.0,0.0,4.045139312744141,4.045167922973633,1.0918430461970274e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11129.3916015625,0.0,2059.089111328125,1895.4371337890625,0.0,2652.841552734375,1.0,1.0,0.0,3.0,1.0,0.0
17759160,297.2047424316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0826416015625,0.7725056409835815,0.3279671967029571,0.2984644770622253,297.3477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0831298828125,0.8820769190788269,0.4945942461490631,0.4703404605388641,297.2882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0829772949219,0.8433642387390137,0.4307686984539032,0.3032520711421966,297.2427062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0829162597656,0.8326871395111084,0.4131496548652649,0.3942519128322601,297.22021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0817565917969,0.6617542505264282,0.2045000195503235,0.9386265277862548,285.0829772949219,284.95001220703125,301.6142883300781,297.4622802734375,299.0544128417969,297.2625427246094,285.0854797363281,1.0,0.5719015002250671,0.5794548392295837,0.5794548392295837,1.0,1.0,-2.887439727783203,1.1843570470809937,1.7030826807022097,0.5290320515632629,1.0,1.0,0.0,178.5712890625,196.0,71131.71875,0.0,2248.16162109375,1.0,279.145263671875,283.32550048828125,300.4590759277344,305.03277587890625,293.1499938964844,293.1499938964844,278.8500061035156,27401.826171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8198351263999939,1.0,0.0,0.0,4.06398868560791,4.064017295837402,1.1020422334695468e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12041.810546875,0.0,2056.048828125,1895.4371337890625,0.0,2654.041748046875,1.0,1.0,0.0,3.0,1.0,0.0
17759220,297.201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9313659667969,0.7676622867584229,0.3283388614654541,0.2993676662445068,297.34735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.931396484375,0.8774354457855225,0.4970744550228119,0.4732778072357178,297.2896423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.931396484375,0.8391368985176086,0.4326820373535156,0.3050237596035003,297.2417907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.931396484375,0.8281230330467224,0.4142481088638305,0.3958539366722107,297.2222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9313659667969,0.6585710048675537,0.2056132704019546,0.94584983587265,284.931396484375,284.95001220703125,301.67059326171875,297.4657592773437,299.0741577148437,297.2630615234375,284.9315490722656,1.0,0.5769811272621155,0.5769239068031311,0.5769239068031311,1.0,1.0,-2.904811382293701,1.189049243927002,1.7157620191574097,0.5299937725067139,0.9363699555397034,0.9363699555397034,0.0,184.7603454589844,184.0,72618.890625,0.0,2309.0419921875,1.0,278.85455322265625,283.1429748535156,300.49273681640625,305.2362976074219,293.1499938964844,293.1499938964844,278.54998779296875,30711.673828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8283295631408691,1.0,0.0,0.0,4.047852039337158,4.047881126403809,1.0933080147879082e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12409.7978515625,0.0,2061.57861328125,1895.4371337890625,0.0,2732.901123046875,1.0,1.0,0.0,3.0,1.0,0.0
17759280,297.201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9313659667969,0.7676622867584229,0.3283388614654541,0.2993676662445068,297.34735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.931396484375,0.8774354457855225,0.4970744550228119,0.4732778072357178,297.2896423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.931396484375,0.8391368985176086,0.4326820373535156,0.3050237596035003,297.2417907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.931396484375,0.8281230330467224,0.4142481088638305,0.3958539366722107,297.2222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9313659667969,0.6585710048675537,0.2056132704019546,0.94584983587265,284.931396484375,284.95001220703125,301.67059326171875,297.4657592773437,299.0741577148437,297.2630615234375,284.9315490722656,1.0,0.5769811272621155,0.5769239068031311,0.5769239068031311,1.0,1.0,-2.904811382293701,1.189049243927002,1.7157620191574097,0.5299937725067139,0.9363699555397034,0.9363699555397034,0.0,184.7603454589844,184.0,72618.890625,0.0,2309.0419921875,1.0,278.85455322265625,283.1429748535156,300.49273681640625,305.2362976074219,293.1499938964844,293.1499938964844,278.54998779296875,30711.673828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8283295631408691,1.0,0.0,0.0,4.047852039337158,4.047881126403809,1.0933080147879082e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12409.7978515625,0.0,2061.57861328125,1895.4371337890625,0.0,2732.901123046875,1.0,1.0,0.0,3.0,1.0,0.0
17759340,297.1918640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744201660156,0.7685173153877258,0.3280194997787475,0.2990511059761047,297.3392028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87506103515625,0.8797292709350586,0.4987457990646362,0.4748434722423553,297.2836303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748779296875,0.8409791588783264,0.4338378608226776,0.3058111667633056,297.2334899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87481689453125,0.8294539451599121,0.4145672023296356,0.3961659073829651,297.2177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729553222656,0.6600906848907471,0.2060701996088028,0.9480832815170288,284.8748779296875,284.95001220703125,301.7275695800781,297.4645690917969,299.0888061523437,297.2558288574219,284.8768005371094,1.0,0.5768416523933411,0.5743929743766785,0.5743929743766785,1.0,1.0,-2.9103245735168457,1.1884008646011353,1.721923589706421,0.5280751585960388,0.8343164920806885,0.8343164920806885,0.0,183.8347625732422,172.0,73044.1328125,0.0,2314.171142578125,1.0,278.5555419921875,283.0683288574219,300.47735595703125,305.2654724121094,293.1499938964844,293.1499938964844,278.8500061035156,39396.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8332122564315796,1.0,0.0,0.0,3.868974447250366,3.8690030574798575,9.988149258788326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10970.564453125,0.0,1896.9560546875,1895.4371337890625,0.0,2778.36865234375,0.9694616794586182,1.0,0.0,3.0,1.0,0.0
17759400,297.1918640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744201660156,0.7685173153877258,0.3280194997787475,0.2990511059761047,297.3392028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87506103515625,0.8797292709350586,0.4987457990646362,0.4748434722423553,297.2836303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748779296875,0.8409791588783264,0.4338378608226776,0.3058111667633056,297.2334899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87481689453125,0.8294539451599121,0.4145672023296356,0.3961659073829651,297.2177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729553222656,0.6600906848907471,0.2060701996088028,0.9480832815170288,284.8748779296875,284.95001220703125,301.7275695800781,297.4645690917969,299.0888061523437,297.2558288574219,284.8768005371094,1.0,0.5768416523933411,0.5743929743766785,0.5743929743766785,1.0,1.0,-2.9103245735168457,1.1884008646011353,1.721923589706421,0.5280751585960388,0.8343164920806885,0.8343164920806885,0.0,183.8347625732422,172.0,73044.1328125,0.0,2314.171142578125,1.0,278.5555419921875,283.0683288574219,300.47735595703125,305.2654724121094,293.1499938964844,293.1499938964844,278.8500061035156,39396.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8332122564315796,1.0,0.0,0.0,3.868974447250366,3.8690030574798575,9.988149258788326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10970.564453125,0.0,1896.9560546875,1895.4371337890625,0.0,2778.36865234375,0.9694616794586182,1.0,0.0,3.0,1.0,0.0
17759460,297.1965026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9673156738281,0.7757779955863953,0.3290130794048309,0.2994446754455566,297.3443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9671630859375,0.8891653418540955,0.5016598105430603,0.4770625531673431,297.2922058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9672241210937,0.8493280410766602,0.4363926649093628,0.3071729242801666,297.2367858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9672241210937,0.836883008480072,0.4159519374370575,0.3969744145870209,297.2184753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9676818847656,0.6667488217353821,0.2069982290267944,0.9504263401031494,284.9672241210937,284.95001220703125,301.7850952148437,297.458984375,299.1114196777344,297.2602233886719,284.9666748046875,1.0,0.573985755443573,0.5723007321357727,0.5723007321357727,1.0,1.0,-2.9188830852508545,1.189608097076416,1.729274868965149,0.5271449685096741,0.9007001519203186,0.9007001519203186,0.0,177.48936462402344,160.0,72639.0078125,0.0,2297.7255859375,1.0,278.84442138671875,283.16717529296875,300.4466857910156,305.1302490234375,293.1499938964844,293.1499938964844,278.54998779296875,33329.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8273192048072815,1.0,0.0,0.0,4.016554832458496,4.0165839195251465,1.0764669013951789e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12365.6318359375,0.0,2040.8472900390625,1895.4371337890625,0.0,2723.504150390625,0.9967725872993468,1.0,0.0,3.0,1.0,0.0
17759520,297.1965026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9673156738281,0.7757779955863953,0.3290130794048309,0.2994446754455566,297.3443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9671630859375,0.8891653418540955,0.5016598105430603,0.4770625531673431,297.2922058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9672241210937,0.8493280410766602,0.4363926649093628,0.3071729242801666,297.2367858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9672241210937,0.836883008480072,0.4159519374370575,0.3969744145870209,297.2184753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9676818847656,0.6667488217353821,0.2069982290267944,0.9504263401031494,284.9672241210937,284.95001220703125,301.7850952148437,297.458984375,299.1114196777344,297.2602233886719,284.9666748046875,1.0,0.573985755443573,0.5723007321357727,0.5723007321357727,1.0,1.0,-2.9188830852508545,1.189608097076416,1.729274868965149,0.5271449685096741,0.9007001519203186,0.9007001519203186,0.0,177.48936462402344,160.0,72639.0078125,0.0,2297.7255859375,1.0,278.84442138671875,283.16717529296875,300.4466857910156,305.1302490234375,293.1499938964844,293.1499938964844,278.54998779296875,33329.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8273192048072815,1.0,0.0,0.0,4.016554832458496,4.0165839195251465,1.0764669013951789e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12365.6318359375,0.0,2040.8472900390625,1895.4371337890625,0.0,2723.504150390625,0.9967725872993468,1.0,0.0,3.0,1.0,0.0
17759580,297.19366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147033691406,0.78575599193573,0.3293156027793884,0.2995164096355438,297.3421630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145812988281,0.9018316268920898,0.5038983225822449,0.4789482951164245,297.2937316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91461181640625,0.8607807159423828,0.4383484125137329,0.3083632290363312,297.2341613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146423339844,0.847179651260376,0.4167863130569458,0.3975333273410797,297.21630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91473388671875,0.6759244203567505,0.2076455205678939,0.9520100951194764,284.9146423339844,284.95001220703125,301.8431701660156,297.4494934082031,299.1303405761719,297.258544921875,284.9135437011719,1.0,0.5695656538009644,0.5702084898948669,0.5702084898948669,1.0,1.0,-2.9252469539642334,1.1897854804992676,1.7354615926742554,0.5258745551109314,0.8323172926902771,0.8323172926902771,0.0,168.97142028808594,148.0,73056.8515625,0.0,2266.463623046875,1.0,278.5556640625,283.0931701660156,300.4613952636719,305.2432861328125,293.1499938964844,293.1499938964844,278.8500061035156,38551.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8330751061439514,1.0,0.0,0.0,3.850441217422485,3.8504693508148193,9.892687558021862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10977.7861328125,0.0,1866.880615234375,1895.4371337890625,0.0,2777.09033203125,0.9644766449928284,1.0,0.0,3.0,1.0,0.0
17759640,297.19366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147033691406,0.78575599193573,0.3293156027793884,0.2995164096355438,297.3421630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145812988281,0.9018316268920898,0.5038983225822449,0.4789482951164245,297.2937316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91461181640625,0.8607807159423828,0.4383484125137329,0.3083632290363312,297.2341613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146423339844,0.847179651260376,0.4167863130569458,0.3975333273410797,297.21630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91473388671875,0.6759244203567505,0.2076455205678939,0.9520100951194764,284.9146423339844,284.95001220703125,301.8431701660156,297.4494934082031,299.1303405761719,297.258544921875,284.9135437011719,1.0,0.5695656538009644,0.5702084898948669,0.5702084898948669,1.0,1.0,-2.9252469539642334,1.1897854804992676,1.7354615926742554,0.5258745551109314,0.8323172926902771,0.8323172926902771,0.0,168.97142028808594,148.0,73056.8515625,0.0,2266.463623046875,1.0,278.5556640625,283.0931701660156,300.4613952636719,305.2432861328125,293.1499938964844,293.1499938964844,278.8500061035156,38551.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8330751061439514,1.0,0.0,0.0,3.850441217422485,3.8504693508148193,9.892687558021862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10977.7861328125,0.0,1866.880615234375,1895.4371337890625,0.0,2777.09033203125,0.9644766449928284,1.0,0.0,3.0,1.0,0.0
17759700,297.1964416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257568359375,0.792098879814148,0.3298622369766235,0.2996284663677215,297.34527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260314941406,0.909960925579071,0.5054188966751099,0.4799755215644836,297.2989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0259704589844,0.8680382966995239,0.4397668838500976,0.3090395927429199,297.2362976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02593994140625,0.8537323474884033,0.4175257682800293,0.3978608250617981,297.2170104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0246276855469,0.6816841959953308,0.208133116364479,0.952813982963562,285.0259704589844,284.95001220703125,301.8723449707031,297.443359375,299.1420288085937,297.26129150390625,285.0250244140625,1.0,0.5669900178909302,0.5691623687744141,0.5691623687744141,1.0,1.0,-2.928784847259521,1.19002103805542,1.738763689994812,0.5252640843391418,0.9130923748016356,0.9130923748016356,0.0,163.995361328125,148.0,72490.90625,0.0,2247.823974609375,1.0,278.80670166015625,283.2140197753906,300.4176330566406,305.0364074707031,293.1499938964844,293.1499938964844,278.8500061035156,32372.357421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8283281326293945,1.0,0.0,0.0,3.9325008392333984,3.932528734207153,1.0318841532352965e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11440.6083984375,0.0,1922.1324462890625,1895.4371337890625,0.0,2732.887939453125,0.9803881049156188,1.0,0.0,3.0,1.0,0.0
17759760,297.1991577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98828125,0.7997177839279175,0.3304248452186584,0.299964427947998,297.3484191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879455566406,0.9201783537864684,0.5069652199745178,0.4812449514865875,297.30419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.988037109375,0.8767397999763489,0.4412293434143066,0.3099167644977569,297.2386169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880676269531,0.8616366386413574,0.4183022379875183,0.398395836353302,297.2180480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889221191406,0.6885572671890259,0.2086618989706039,0.9541440606117249,284.988037109375,284.95001220703125,301.9016418457031,297.4364013671875,299.1542053222656,297.2646179199219,284.9866943359375,1.0,0.5643438100814819,0.5681979656219482,0.5681979656219482,1.0,1.0,-2.9340102672576904,1.1910831928253174,1.7429271936416626,0.5251801609992981,0.9063089489936828,0.9063089489936828,0.0,158.55673217773438,136.0,72714.640625,0.0,2229.76025390625,1.0,278.84442138671875,283.1757202148437,300.4278869628906,305.116943359375,293.1499938964844,293.1499938964844,278.54998779296875,32709.158203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8282057642936707,1.0,0.0,0.0,4.013797760009766,4.013826370239258,1.0749895409389865e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12374.4287109375,0.0,2032.03076171875,1895.4371337890625,0.0,2731.74951171875,0.9957590103149414,1.0,0.0,3.0,1.0,0.0
17759820,297.195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9190979003906,0.8129798769950867,0.3306133151054382,0.2999575734138489,297.345458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9197082519531,0.939047396183014,0.5088831782341003,0.482860803604126,297.3045959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9195556640625,0.8925871849060059,0.4429900348186493,0.311002641916275,297.2354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91949462890625,0.8761975169181824,0.418977826833725,0.3988268673419952,297.2161560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91778564453125,0.7009655833244324,0.209230363368988,0.955359160900116,284.9195556640625,284.95001220703125,301.95343017578125,297.4222717285156,299.1706848144531,297.26239013671875,284.9210205078125,1.0,0.559274435043335,0.5665006637573242,0.5665006637573242,1.0,1.0,-2.939234733581543,1.191157579421997,1.748077154159546,0.5242919921875,0.8376615047454834,0.8376615047454834,0.0,149.20399475097656,136.0,73137.8671875,0.0,2192.003662109375,1.0,278.5589599609375,283.0912475585937,300.4418029785156,305.2403259277344,293.1499938964844,293.1499938964844,278.54998779296875,39041.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.834644615650177,1.0,0.0,0.0,3.858783721923828,3.858812093734741,9.93560092865664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11750.6962890625,0.0,1881.256103515625,1895.4371337890625,0.0,2791.723388671875,0.9673445224761964,1.0,0.0,3.0,1.0,0.0
17759880,297.19549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9201354980469,0.8148215413093567,0.3306745588779449,0.2999334037303924,297.345458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9199523925781,0.9417526721954346,0.5091780424118042,0.48305544257164,297.3050231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9200134277344,0.8949025869369507,0.4432669878005981,0.3111326396465301,297.2353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9200439453125,0.8783429861068726,0.4190941751003265,0.3988603353500366,297.21600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9201965332031,0.7027571797370911,0.2093169242143631,0.95544695854187,284.9200134277344,284.95001220703125,301.96051025390625,297.420166015625,299.1731262207031,297.2624206542969,284.9187927246094,1.0,0.5585463047027588,0.5662692189216614,0.5662692189216614,1.0,1.0,-2.939740896224976,1.1910760402679443,1.7486648559570312,0.5241101384162903,0.8356045484542847,0.8356045484542847,0.0,147.90838623046875,124.0,73174.75,0.0,2186.386962890625,1.0,278.5556945800781,283.08697509765625,300.43505859375,305.2271728515625,293.1499938964844,293.1499938964844,278.8500061035156,38310.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8345926403999329,1.0,0.0,0.0,3.8621230125427246,3.8621511459350586,9.952804020940675e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10987.3779296875,0.0,1879.68505859375,1895.4371337890625,0.0,2791.238525390625,0.9667872190475464,1.0,0.0,3.0,1.0,0.0
17759940,297.2004699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9909362792969,0.8330748081207275,0.3317528963088989,0.300301194190979,297.3509521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906005859375,0.9671577215194702,0.5122106671333313,0.485269695520401,297.314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906921386719,0.919297456741333,0.4461846649646759,0.3126817047595978,297.2392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99072265625,0.900131106376648,0.4205698072910309,0.3996330201625824,297.2177429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99151611328125,0.7199186086654663,0.2103262841701507,0.957330286502838,284.9906921386719,284.95001220703125,302.0196533203125,297.401123046875,299.19696044921875,297.2682800292969,284.9893493652344,1.0,0.5524938106536865,0.5643404722213745,0.5643404722213745,1.0,1.0,-2.947894334793091,1.192116379737854,1.7557778358459473,0.5234355330467224,0.9104509949684144,0.9104509949684144,0.0,136.31219482421875,112.0,72812.46875,0.0,2142.245849609375,1.0,278.8443603515625,283.16717529296875,300.3941650390625,305.0915832519531,293.1499938964844,293.1499938964844,278.54998779296875,32648.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8299984335899353,1.0,0.0,0.0,4.027296543121338,4.027325630187988,1.082232415683393e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12382.7587890625,0.0,2049.723876953125,1895.4371337890625,0.0,2748.430908203125,0.9987947940826416,1.0,0.0,3.0,1.0,0.0
