time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17760000,297.2004699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9909362792969,0.8330748081207275,0.3317528963088989,0.300301194190979,297.3509521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906005859375,0.9671577215194702,0.5122106671333313,0.485269695520401,297.314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906921386719,0.919297456741333,0.4461846649646759,0.3126817047595978,297.2392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99072265625,0.900131106376648,0.4205698072910309,0.3996330201625824,297.2177429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99151611328125,0.7199186086654663,0.2103262841701507,0.957330286502838,284.9906921386719,284.95001220703125,302.0196533203125,297.401123046875,299.19696044921875,297.2682800292969,284.9893493652344,1.0,0.5524938106536865,0.5643404722213745,0.5643404722213745,1.0,1.0,-2.947894334793091,1.192116379737854,1.7557778358459473,0.5234355330467224,0.9104509949684144,0.9104509949684144,0.0,136.31219482421875,112.0,72812.46875,0.0,2142.245849609375,1.0,278.8443603515625,283.16717529296875,300.3941650390625,305.0915832519531,293.1499938964844,293.1499938964844,278.54998779296875,32648.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8299984335899353,1.0,0.0,0.0,4.027296543121338,4.027325630187988,1.082232415683393e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12382.7587890625,0.0,2049.723876953125,1895.4371337890625,0.0,2748.430908203125,0.9987947940826416,1.0,0.0,3.0,1.0,0.0
17760060,297.1964416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91998291015625,0.8539336323738098,0.3319861888885498,0.3002295792102813,297.3473205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.919921875,0.991015374660492,0.5143868923187256,0.4870211184024811,297.3145446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9199523925781,0.948758602142334,0.4482775926589966,0.3139111697673797,297.235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9199523925781,0.9270039200782776,0.4213308095932007,0.4000418484210968,297.215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9198913574219,0.7378239631652832,0.2109664380550384,0.9584571719169616,284.9199523925781,284.95001220703125,302.0790100097656,297.3797607421875,299.2154846191406,297.2657165527344,284.9190979003906,1.0,0.5461823344230652,0.5623887181282043,0.5623887181282043,1.0,1.0,-2.953243017196656,1.1918346881866455,1.7614082098007202,0.5221734642982483,0.8382161855697632,0.8382161855697632,0.0,124.9957504272461,100.0,73252.9921875,0.0,2094.464599609375,1.0,278.5555114746094,283.0762023925781,300.3953552246094,305.1937866210937,293.1499938964844,293.1499938964844,278.8500061035156,38371.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8365018367767334,1.0,0.0,0.0,3.875091791152954,3.875120162963867,1.0019758747148444e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10985.6357421875,0.0,1896.5849609375,1895.4371337890625,0.0,2809.0498046875,0.969811737537384,1.0,0.0,3.0,1.0,0.0
17760120,297.1964416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91998291015625,0.8539336323738098,0.3319861888885498,0.3002295792102813,297.3473205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.919921875,0.991015374660492,0.5143868923187256,0.4870211184024811,297.3145446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9199523925781,0.948758602142334,0.4482775926589966,0.3139111697673797,297.235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9199523925781,0.9270039200782776,0.4213308095932007,0.4000418484210968,297.215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9198913574219,0.7378239631652832,0.2109664380550384,0.9584571719169616,284.9199523925781,284.95001220703125,302.0790100097656,297.3797607421875,299.2154846191406,297.2657165527344,284.9190979003906,1.0,0.5461823344230652,0.5623887181282043,0.5623887181282043,1.0,1.0,-2.953243017196656,1.1918346881866455,1.7614082098007202,0.5221734642982483,0.8382161855697632,0.8382161855697632,0.0,124.9957504272461,100.0,73252.9921875,0.0,2094.464599609375,1.0,278.5555114746094,283.0762023925781,300.3953552246094,305.1937866210937,293.1499938964844,293.1499938964844,278.8500061035156,38371.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8365018367767334,1.0,0.0,0.0,3.875091791152954,3.875120162963867,1.0019758747148444e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10985.6357421875,0.0,1896.5849609375,1895.4371337890625,0.0,2809.0498046875,0.969811737537384,1.0,0.0,3.0,1.0,0.0
17760180,297.20037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9778747558594,0.8739398717880249,0.3329735398292541,0.3006730079650879,297.36309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9774475097656,0.9990000128746032,0.5184465050697327,0.4717243313789367,297.3227844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9775390625,0.973188817501068,0.4511972963809967,0.3155816495418548,297.2384948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.97760009765625,0.9522133469581604,0.4227095544338226,0.400885134935379,297.21649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9787902832031,0.7545390725135803,0.2118903994560241,0.9607064723968506,284.9775695800781,284.95001220703125,302.13848876953125,297.3564147949219,299.2400207519531,297.2752990722656,284.97509765625,1.0,0.5386788249015808,0.560437023639679,0.560437023639679,1.0,1.0,-2.941030502319336,1.1837153434753418,1.757315158843994,0.5175061225891113,0.9015984535217284,0.9015984535217284,0.0,115.84825134277344,118.0,72477.40625,0.0,2027.90380859375,1.0,278.8442077636719,283.1478881835937,300.3480224609375,305.0370178222656,293.1499938964844,293.1499938964844,278.54998779296875,33234.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8317326307296753,1.0,0.0,0.0,4.02756929397583,4.027598857879639,1.082378958017216e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12315.3603515625,0.0,2054.931396484375,1895.4371337890625,0.0,2764.580810546875,0.9990073442459106,1.0,0.0,3.0,1.0,0.0
17760240,297.20037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9778747558594,0.8739398717880249,0.3329735398292541,0.3006730079650879,297.36309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9774475097656,0.9990000128746032,0.5184465050697327,0.4717243313789367,297.3227844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9775390625,0.973188817501068,0.4511972963809967,0.3155816495418548,297.2384948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.97760009765625,0.9522133469581604,0.4227095544338226,0.400885134935379,297.21649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9787902832031,0.7545390725135803,0.2118903994560241,0.9607064723968506,284.9775695800781,284.95001220703125,302.13848876953125,297.3564147949219,299.2400207519531,297.2752990722656,284.97509765625,1.0,0.5386788249015808,0.560437023639679,0.560437023639679,1.0,1.0,-2.941030502319336,1.1837153434753418,1.757315158843994,0.5175061225891113,0.9015984535217284,0.9015984535217284,0.0,115.84825134277344,118.0,72477.40625,0.0,2027.90380859375,1.0,278.8442077636719,283.1478881835937,300.3480224609375,305.0370178222656,293.1499938964844,293.1499938964844,278.54998779296875,33234.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8317326307296753,1.0,0.0,0.0,4.02756929397583,4.027598857879639,1.082378958017216e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12315.3603515625,0.0,2054.931396484375,1895.4371337890625,0.0,2764.580810546875,0.9990073442459106,1.0,0.0,3.0,1.0,0.0
17760300,297.1974792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8571472167969,0.8766118884086609,0.333012044429779,0.3008794486522674,297.3788757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.857421875,0.9990000128746032,0.5213501453399658,0.4678080081939697,297.3218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8573303222656,0.97653067111969,0.4522093534469604,0.3164174556732178,297.2360534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8572998046875,0.9554742574691772,0.4230315089225769,0.401332825422287,297.21514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8574523925781,0.7569794654846191,0.2121798694133758,0.9622324109077454,284.8573303222656,284.95001220703125,302.16827392578125,297.3441772460937,299.25396728515625,297.2822570800781,284.86181640625,1.0,0.5385600924491882,0.5594611763954163,0.5594611763954163,1.0,1.0,-2.940030336380005,1.1820071935653689,1.7580231428146362,0.515507698059082,0.8084375858306885,0.8084375858306885,0.0,114.800048828125,118.0,72767.53125,0.0,2020.919921875,1.0,278.5902099609375,283.0248107910156,300.372802734375,305.2106018066406,293.1499938964844,293.1499938964844,278.54998779296875,41175.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8367968201637268,1.0,0.0,0.0,3.9139657020568848,3.913995027542114,1.0221798447673791e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11714.9189453125,0.0,1968.9105224609373,1895.4371337890625,0.0,2811.80322265625,0.9761019945144652,1.0,0.0,3.0,1.0,0.0
17760360,297.19580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203491210937,0.8749904036521912,0.3331437408924103,0.3009251356124878,297.3901062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9202575683594,0.9990000128746032,0.5239050388336182,0.4704446196556091,297.32232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9202880859375,0.9755173921585084,0.4533355236053467,0.317133367061615,297.234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9202880859375,0.9538041353225708,0.4234117865562439,0.4016390740871429,297.2140808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203186035156,0.7559371590614319,0.2124881446361541,0.9635745882987976,284.9202880859375,284.95001220703125,302.19805908203125,297.3315734863281,299.2677917480469,297.2879333496094,284.9195861816406,1.0,0.5401456356048584,0.5586317777633667,0.5586317777633667,1.0,1.0,-2.9460835456848145,1.1835260391235352,1.7625576257705688,0.515620231628418,0.833191454410553,0.833191454410553,0.0,115.6916961669922,136.0,72747.953125,0.0,2035.5687255859373,1.0,278.5557556152344,283.0731506347656,300.3418273925781,305.10479736328125,293.1499938964844,293.1499938964844,278.8500061035156,38514.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8369541168212891,1.0,0.0,0.0,3.851073265075684,3.8511013984680176,9.895935590975569e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10899.6474609375,0.0,1867.3817138671875,1895.4371337890625,0.0,2813.27099609375,0.9646980166435242,1.0,0.0,3.0,1.0,0.0
17760420,297.2004699707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046081542969,0.8663308620452881,0.3341981470584869,0.3018696308135986,297.39556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044250488281,0.9990000128746032,0.5275334119796753,0.4860996007919311,297.3316345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00445556640625,0.9674126505851746,0.4564599096775055,0.3192841112613678,297.23834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044860839844,0.9435085654258728,0.4248796999454498,0.4030246138572693,297.2157592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050048828125,0.7491872310638428,0.213468924164772,0.9683350920677184,285.0044860839844,284.95001220703125,302.25762939453125,297.3056640625,299.29461669921875,297.2961120605469,285.0038757324219,1.0,0.5477009415626526,0.5569729804992676,0.5569729804992676,1.0,1.0,-2.975987911224365,1.194363713264465,1.7816240787506104,0.5197499990463257,0.9214221835136414,0.9214221835136414,0.0,120.85269165039062,154.0,72825.7578125,0.0,2112.548095703125,1.0,278.8443603515625,283.1588439941406,300.2998352050781,304.9870910644531,293.1499938964844,293.1499938964844,278.54998779296875,32021.775390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8325215578079224,1.0,0.0,0.0,4.03538703918457,4.035416126251221,1.0865848025787272e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12354.546875,0.0,2055.5,1895.4371337890625,0.0,2771.93115234375,1.0,1.0,0.0,3.0,1.0,0.0
17760480,297.2004699707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046081542969,0.8663308620452881,0.3341981470584869,0.3018696308135986,297.39556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044250488281,0.9990000128746032,0.5275334119796753,0.4860996007919311,297.3316345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00445556640625,0.9674126505851746,0.4564599096775055,0.3192841112613678,297.23834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044860839844,0.9435085654258728,0.4248796999454498,0.4030246138572693,297.2157592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050048828125,0.7491872310638428,0.213468924164772,0.9683350920677184,285.0044860839844,284.95001220703125,302.25762939453125,297.3056640625,299.29461669921875,297.2961120605469,285.0038757324219,1.0,0.5477009415626526,0.5569729804992676,0.5569729804992676,1.0,1.0,-2.975987911224365,1.194363713264465,1.7816240787506104,0.5197499990463257,0.9214221835136414,0.9214221835136414,0.0,120.85269165039062,154.0,72825.7578125,0.0,2112.548095703125,1.0,278.8443603515625,283.1588439941406,300.2998352050781,304.9870910644531,293.1499938964844,293.1499938964844,278.54998779296875,32021.775390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8325215578079224,1.0,0.0,0.0,4.03538703918457,4.035416126251221,1.0865848025787272e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12354.546875,0.0,2055.5,1895.4371337890625,0.0,2771.93115234375,1.0,1.0,0.0,3.0,1.0,0.0
17760540,297.1947326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9241027832031,0.8452874422073364,0.3342613875865936,0.3025437593460083,297.3632507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9241943359375,0.9875757694244384,0.5273809432983398,0.5000342130661011,297.3302307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9241638183594,0.9430238008499146,0.4586252868175506,0.3212575018405914,297.2336120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9241638183594,0.9167098999023438,0.4255256056785583,0.4042571485042572,297.2120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.923828125,0.7323362827301025,0.2139290869235992,0.9730990529060364,284.9241638183594,284.95001220703125,302.3171081542969,297.2790832519531,299.3062438964844,297.279541015625,284.9241943359375,1.0,0.5586037039756775,0.5553141832351685,0.5553141832351685,1.0,1.0,-3.0035033226013184,1.203999400138855,1.799504041671753,0.5239216089248657,0.8524541258811951,0.8524541258811951,0.0,132.57229614257812,172.0,73887.125,0.0,2220.081298828125,1.0,278.5552978515625,283.0492553710937,300.3035888671875,305.13800048828125,293.1499938964844,293.1499938964844,278.8500061035156,37618.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8408320546150208,1.0,0.0,0.0,3.931004047393799,3.93103289604187,1.0310988045603151e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11045.1298828125,0.0,1962.4705810546875,1895.4371337890625,0.0,2849.489990234375,0.9813069701194764,1.0,0.0,3.0,1.0,0.0
17760600,297.1947326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9241027832031,0.8452874422073364,0.3342613875865936,0.3025437593460083,297.3632507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9241943359375,0.9875757694244384,0.5273809432983398,0.5000342130661011,297.3302307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9241638183594,0.9430238008499146,0.4586252868175506,0.3212575018405914,297.2336120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9241638183594,0.9167098999023438,0.4255256056785583,0.4042571485042572,297.2120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.923828125,0.7323362827301025,0.2139290869235992,0.9730990529060364,284.9241638183594,284.95001220703125,302.3171081542969,297.2790832519531,299.3062438964844,297.279541015625,284.9241943359375,1.0,0.5586037039756775,0.5553141832351685,0.5553141832351685,1.0,1.0,-3.0035033226013184,1.203999400138855,1.799504041671753,0.5239216089248657,0.8524541258811951,0.8524541258811951,0.0,132.57229614257812,172.0,73887.125,0.0,2220.081298828125,1.0,278.5552978515625,283.0492553710937,300.3035888671875,305.13800048828125,293.1499938964844,293.1499938964844,278.8500061035156,37618.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8408320546150208,1.0,0.0,0.0,3.931004047393799,3.93103289604187,1.0310988045603151e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11045.1298828125,0.0,1962.4705810546875,1895.4371337890625,0.0,2849.489990234375,0.9813069701194764,1.0,0.0,3.0,1.0,0.0
17760660,297.19647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0300598144531,0.8215646743774414,0.3350001275539398,0.3036040067672729,297.35284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303649902344,0.9597414135932922,0.5290074348449707,0.5016041994094849,297.3367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303039550781,0.9118451476097108,0.4615667164325714,0.3235911726951599,297.2350769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302429199219,0.8877636790275574,0.4267278611660003,0.4058235287666321,297.2103881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.029541015625,0.7120369076728821,0.2145443111658096,0.9783692359924316,285.0302734375,284.95001220703125,302.3764343261719,297.2523193359375,299.3237609863281,297.2771911621094,285.0315246582031,1.0,0.5700777173042297,0.5528985261917114,0.5528985261917114,1.0,1.0,-3.017338752746582,1.2065985202789309,1.810740232467652,0.5235479474067688,0.959225594997406,0.959225594997406,0.0,148.47048950195312,190.0,73311.7109375,0.0,2326.77099609375,1.0,278.8446350097656,283.166748046875,300.2491760253906,304.98114013671875,293.1499938964844,293.1499938964844,278.54998779296875,29977.720703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8371869921684265,1.0,0.0,0.0,4.052428722381592,4.052457332611084,1.095781613003055e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12413.5478515625,0.0,2061.716796875,1895.4371337890625,0.0,2815.44482421875,1.0,1.0,0.0,3.0,1.0,0.0
17760720,297.19647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0300598144531,0.8215646743774414,0.3350001275539398,0.3036040067672729,297.35284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303649902344,0.9597414135932922,0.5290074348449707,0.5016041994094849,297.3367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303039550781,0.9118451476097108,0.4615667164325714,0.3235911726951599,297.2350769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302429199219,0.8877636790275574,0.4267278611660003,0.4058235287666321,297.2103881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.029541015625,0.7120369076728821,0.2145443111658096,0.9783692359924316,285.0302734375,284.95001220703125,302.3764343261719,297.2523193359375,299.3237609863281,297.2771911621094,285.0315246582031,1.0,0.5700777173042297,0.5528985261917114,0.5528985261917114,1.0,1.0,-3.017338752746582,1.2065985202789309,1.810740232467652,0.5235479474067688,0.959225594997406,0.959225594997406,0.0,148.47048950195312,190.0,73311.7109375,0.0,2326.77099609375,1.0,278.8446350097656,283.166748046875,300.2491760253906,304.98114013671875,293.1499938964844,293.1499938964844,278.54998779296875,29977.720703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8371869921684265,1.0,0.0,0.0,4.052428722381592,4.052457332611084,1.095781613003055e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12413.5478515625,0.0,2061.716796875,1895.4371337890625,0.0,2815.44482421875,1.0,1.0,0.0,3.0,1.0,0.0
17760780,297.1883239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.7992768287658691,0.3347741067409515,0.3043065369129181,297.3410949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89892578125,0.9308764338493348,0.5303922891616821,0.5037439465522766,297.3329162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987731933594,0.886837363243103,0.4635535478591919,0.3256702721118927,297.2283020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.8632596135139465,0.4271305799484253,0.4071205258369446,297.20428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.6919388771057129,0.2146981656551361,0.9829351305961608,284.89874267578125,284.95001220703125,302.4355163574219,297.225830078125,299.3373718261719,297.269287109375,284.9017028808594,1.0,0.581999659538269,0.5504828691482544,0.5504828691482544,1.0,1.0,-3.03031063079834,1.2086812257766724,1.821629405021668,0.5230966806411743,0.8594831228256226,0.8594831228256226,0.0,165.7359619140625,208.0,74258.9453125,0.0,2439.619140625,1.0,278.5546264648437,283.0122375488281,300.2483215332031,305.11431884765625,293.1499938964844,293.1499938964844,278.8500061035156,37617.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8447155952453613,1.0,0.0,0.0,3.978541374206543,3.978570699691773,1.0561875569692347e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11063.8828125,0.0,2025.0748291015625,1895.4371337890625,0.0,2885.80322265625,0.991122305393219,1.0,0.0,3.0,1.0,0.0
17760840,297.1883239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.7992768287658691,0.3347741067409515,0.3043065369129181,297.3410949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89892578125,0.9308764338493348,0.5303922891616821,0.5037439465522766,297.3329162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987731933594,0.886837363243103,0.4635535478591919,0.3256702721118927,297.2283020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.8632596135139465,0.4271305799484253,0.4071205258369446,297.20428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.6919388771057129,0.2146981656551361,0.9829351305961608,284.89874267578125,284.95001220703125,302.4355163574219,297.225830078125,299.3373718261719,297.269287109375,284.9017028808594,1.0,0.581999659538269,0.5504828691482544,0.5504828691482544,1.0,1.0,-3.03031063079834,1.2086812257766724,1.821629405021668,0.5230966806411743,0.8594831228256226,0.8594831228256226,0.0,165.7359619140625,208.0,74258.9453125,0.0,2439.619140625,1.0,278.5546264648437,283.0122375488281,300.2483215332031,305.11431884765625,293.1499938964844,293.1499938964844,278.8500061035156,37617.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8447155952453613,1.0,0.0,0.0,3.978541374206543,3.978570699691773,1.0561875569692347e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11063.8828125,0.0,2025.0748291015625,1895.4371337890625,0.0,2885.80322265625,0.991122305393219,1.0,0.0,3.0,1.0,0.0
17760900,297.18798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254821777344,0.7888221740722656,0.3349794149398803,0.3045788705348968,297.340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02618408203125,0.9175717234611512,0.531501293182373,0.5048488974571228,297.3349304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260314941406,0.8759620785713196,0.4649035036563873,0.3266619145870209,297.227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0259094238281,0.8525938987731934,0.4275703728199005,0.4076702296733856,297.20245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240173339844,0.6827910542488098,0.214859589934349,0.9848097562789916,285.0259704589844,284.95001220703125,302.4649658203125,297.2128601074219,299.3465270996094,297.2694091796875,285.0282897949219,1.0,0.5879542231559753,0.5492750406265259,0.5492750406265259,1.0,1.0,-3.036067485809326,1.209390640258789,1.826676845550537,0.522590160369873,0.9495466947555542,0.9495466947555542,0.0,174.61669921875,208.0,73521.78125,0.0,2496.3212890625,1.0,278.8094482421875,283.1485900878906,300.19390869140625,304.8896179199219,293.1499938964844,293.1499938964844,278.8500061035156,31389.408203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8404353260993958,1.0,0.0,0.0,4.042837142944336,4.042866230010986,1.0906006764344056e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11517.271484375,0.0,2060.3779296875,1895.4371337890625,0.0,2845.782470703125,1.0,1.0,0.0,3.0,1.0,0.0
17760960,297.1898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04766845703125,0.7799995541572571,0.3353994488716125,0.3052080571651459,297.3417358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0479431152344,0.9066910147666932,0.5328646898269653,0.5063763856887817,297.3390808105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0478820800781,0.8668721318244934,0.466483473777771,0.3279505670070648,297.2293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0478210449219,0.8436691164970398,0.4282183051109314,0.4085416197776794,297.2019348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0472106933594,0.6750142574310303,0.2151404768228531,0.9874324798583984,285.0478515625,284.95001220703125,302.49432373046875,297.2001037597656,299.3578186035156,297.2724914550781,285.049072265625,1.0,0.5940377116203308,0.5482155084609985,0.5482155084609985,1.0,1.0,-3.0444068908691406,1.211409568786621,1.8329973220825195,0.5228436589241028,0.993377923965454,0.993377923965454,0.0,183.2445831298828,211.0,73490.984375,0.0,2556.820556640625,1.0,278.84527587890625,283.1692810058594,300.1917419433594,304.93438720703125,293.1499938964844,293.1499938964844,278.54998779296875,28083.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8399963974952698,1.0,0.0,0.0,4.060688018798828,4.06071662902832,1.100253030017484e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12427.6376953125,0.0,2057.22412109375,1895.4371337890625,0.0,2841.681640625,1.0,1.0,0.0,3.0,1.0,0.0
17761020,297.1827087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920288085937,0.7693954706192017,0.3351794183254242,0.30572709441185,297.33416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920288085937,0.8949234485626221,0.5344452261924744,0.5086185336112976,297.3357238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920288085937,0.8565410375595093,0.4684562981128692,0.3298805952072143,297.22344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920288085937,0.8332549333572388,0.4285984337329864,0.4096099436283111,297.1964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920288085937,0.6658498048782349,0.2152207642793655,0.9905658960342408,284.8920288085937,284.95001220703125,302.5504455566406,297.1765441894531,299.3722229003906,297.26715087890625,284.8921203613281,1.0,0.6014781594276428,0.5461812615394592,0.5461812615394592,1.0,1.0,-3.055110454559326,1.2129361629486084,1.8421742916107176,0.5223901867866516,0.8866949081420898,0.8866949081420898,0.0,194.4927215576172,211.0,74671.4140625,0.0,2635.8408203125,1.0,278.55548095703125,282.9864807128906,300.19940185546875,305.0899353027344,293.1499938964844,293.1499938964844,278.54998779296875,34645.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.847233772277832,1.0,0.0,0.0,4.02835750579834,4.02838659286499,1.082802441487729e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11913.203125,0.0,2067.6494140625,1895.4371337890625,0.0,2909.36865234375,1.0,1.0,0.0,3.0,1.0,0.0
17761080,297.1823425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920288085937,0.7690193057060242,0.3351610004901886,0.305722713470459,297.3337707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920593261719,0.8945192694664001,0.5345004200935364,0.5086835622787476,297.3354797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920593261719,0.8561879396438599,0.4685295820236206,0.3299404382705688,297.2231140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920593261719,0.8328928351402283,0.4286037683486938,0.4096294939517975,297.19610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919982910156,0.6655293107032776,0.2152167707681656,0.9906230568885804,284.8920593261719,284.95001220703125,302.5527648925781,297.17559814453125,299.37274169921875,297.266845703125,284.8921813964844,1.0,0.601728081703186,0.5460965037345886,0.5460965037345886,1.0,1.0,-3.055347681045532,1.2129086256027222,1.8424389362335205,0.5223216414451599,0.8851683735847473,0.8851683735847473,0.0,194.88897705078125,214.0,74668.4453125,0.0,2638.364501953125,1.0,278.5546264648437,282.9862670898437,300.1971130371094,305.0849304199219,293.1499938964844,293.1499938964844,278.8500061035156,34833.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8472753167152405,1.0,0.0,0.0,4.027416706085205,4.027445793151856,1.0822967624335431e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11113.9384765625,0.0,2067.92431640625,1895.4371337890625,0.0,2909.75732421875,1.0,1.0,0.0,3.0,1.0,0.0
17761140,297.1846618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0602722167969,0.7627484202384949,0.3357906639575958,0.3062126636505127,297.3356018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.060546875,0.8878737688064575,0.5369976758956909,0.5109414458274841,297.3419494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0604858398437,0.8506125807762146,0.4715177416801452,0.3319394886493683,297.22467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0604248046875,0.8267594575881958,0.4296729862689972,0.4106073677539825,297.19439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05987548828125,0.6600855588912964,0.2156189233064651,0.9929697513580322,285.0604553222656,284.95001220703125,302.6107482910156,297.15283203125,299.393310546875,297.27105712890625,285.0616455078125,1.0,0.6071722507476807,0.5439774394035339,0.5439774394035339,1.0,1.0,-3.065042734146118,1.2138428688049316,1.851199984550476,0.5212422013282776,1.0,1.0,0.0,202.48410034179688,217.0,73567.7421875,0.0,2696.873291015625,1.0,278.8453369140625,283.16900634765625,300.14190673828125,304.8906555175781,293.1499938964844,293.1499938964844,278.54998779296875,27215.912109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8421633243560791,1.0,0.0,0.0,4.064867973327637,4.064896106719971,1.1025190360669512e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12423.6640625,0.0,2055.699462890625,1895.4371337890625,0.0,2861.933837890625,1.0,1.0,0.0,3.0,1.0,0.0
17761200,297.1846618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0602722167969,0.7627484202384949,0.3357906639575958,0.3062126636505127,297.3356018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.060546875,0.8878737688064575,0.5369976758956909,0.5109414458274841,297.3419494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0604858398437,0.8506125807762146,0.4715177416801452,0.3319394886493683,297.22467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0604248046875,0.8267594575881958,0.4296729862689972,0.4106073677539825,297.19439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05987548828125,0.6600855588912964,0.2156189233064651,0.9929697513580322,285.0604553222656,284.95001220703125,302.6107482910156,297.15283203125,299.393310546875,297.27105712890625,285.0616455078125,1.0,0.6071722507476807,0.5439774394035339,0.5439774394035339,1.0,1.0,-3.065042734146118,1.2138428688049316,1.851199984550476,0.5212422013282776,1.0,1.0,0.0,202.48410034179688,217.0,73567.7421875,0.0,2696.873291015625,1.0,278.8453369140625,283.16900634765625,300.14190673828125,304.8906555175781,293.1499938964844,293.1499938964844,278.54998779296875,27215.912109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8421633243560791,1.0,0.0,0.0,4.064867973327637,4.064896106719971,1.1025190360669512e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12423.6640625,0.0,2055.699462890625,1895.4371337890625,0.0,2861.933837890625,1.0,1.0,0.0,3.0,1.0,0.0
17761260,297.1789245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.7584542036056519,0.3356630206108093,0.3066228926181793,297.3288879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.8835512399673462,0.538684606552124,0.513096034526825,297.33941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.8471584320068359,0.473707914352417,0.3338744044303894,297.2198181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.8226097226142883,0.4301422536373138,0.4115533232688904,297.1900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.6564648151397705,0.2157494872808456,0.9952961802482604,284.8976135253906,284.95001220703125,302.668212890625,297.1322631835937,299.4081115722656,297.2666931152344,284.8975524902344,1.0,0.6114731431007385,0.5418499112129211,0.5418499112129211,1.0,1.0,-3.0743966102600098,1.2145373821258545,1.8598592281341555,0.52020263671875,0.9149367809295654,0.9149367809295654,0.0,208.1943817138672,205.0,74797.734375,0.0,2745.158447265625,1.0,278.5545959472656,282.9791564941406,300.15203857421875,305.0458679199219,293.1499938964844,293.1499938964844,278.25,32086.466796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8490355610847473,1.0,0.0,0.0,4.041082382202148,4.041111469268799,1.0896541198235354e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12756.3623046875,0.0,2063.76806640625,1895.4371337890625,0.0,2926.23828125,1.0,1.0,0.0,3.0,1.0,0.0
17761320,297.1789245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.7584542036056519,0.3356630206108093,0.3066228926181793,297.3288879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.8835512399673462,0.538684606552124,0.513096034526825,297.33941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.8471584320068359,0.473707914352417,0.3338744044303894,297.2198181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.8226097226142883,0.4301422536373138,0.4115533232688904,297.1900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.6564648151397705,0.2157494872808456,0.9952961802482604,284.8976135253906,284.95001220703125,302.668212890625,297.1322631835937,299.4081115722656,297.2666931152344,284.8975524902344,1.0,0.6114731431007385,0.5418499112129211,0.5418499112129211,1.0,1.0,-3.0743966102600098,1.2145373821258545,1.8598592281341555,0.52020263671875,0.9149367809295654,0.9149367809295654,0.0,208.1943817138672,205.0,74797.734375,0.0,2745.158447265625,1.0,278.5545959472656,282.9791564941406,300.15203857421875,305.0458679199219,293.1499938964844,293.1499938964844,278.25,32086.466796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8490355610847473,1.0,0.0,0.0,4.041082382202148,4.041111469268799,1.0896541198235354e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12756.3623046875,0.0,2063.76806640625,1895.4371337890625,0.0,2926.23828125,1.0,1.0,0.0,3.0,1.0,0.0
17761380,297.1700744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8694152832031,0.7591646909713745,0.3351222574710846,0.3060094118118286,297.3179626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.869384765625,0.8855881094932556,0.5398341417312622,0.5140620470046997,297.3333435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.869384765625,0.8493944406509399,0.475482314825058,0.3349977135658264,297.21099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8694152832031,0.8237873315811157,0.4301230311393738,0.4114440083503723,297.18310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86920166015625,0.6572843194007874,0.2155478447675705,0.9941207766532898,284.8694152832031,284.95001220703125,302.72509765625,297.1144714355469,299.419189453125,297.25762939453125,284.8686218261719,1.0,0.6103135943412781,0.5397223234176636,0.5397223234176636,1.0,1.0,-3.0746309757232666,1.2112584114074707,1.8633724451065063,0.517127275466919,0.8208904266357422,0.8208904266357422,0.0,206.79983520507807,193.0,74838.5859375,0.0,2738.321533203125,1.0,278.2558288574219,282.92987060546875,300.1203918457031,305.0302124023437,293.1499938964844,293.1499938964844,278.54998779296875,39699.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8524860739707947,1.0,0.0,0.0,3.828596830368042,3.828625202178955,9.7807594556798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11234.998046875,0.0,1848.6097412109373,1895.4371337890625,0.0,2958.56103515625,0.9603763222694396,1.0,0.0,3.0,1.0,0.0
17761440,297.1700744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8694152832031,0.7591646909713745,0.3351222574710846,0.3060094118118286,297.3179626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.869384765625,0.8855881094932556,0.5398341417312622,0.5140620470046997,297.3333435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.869384765625,0.8493944406509399,0.475482314825058,0.3349977135658264,297.21099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8694152832031,0.8237873315811157,0.4301230311393738,0.4114440083503723,297.18310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86920166015625,0.6572843194007874,0.2155478447675705,0.9941207766532898,284.8694152832031,284.95001220703125,302.72509765625,297.1144714355469,299.419189453125,297.25762939453125,284.8686218261719,1.0,0.6103135943412781,0.5397223234176636,0.5397223234176636,1.0,1.0,-3.0746309757232666,1.2112584114074707,1.8633724451065063,0.517127275466919,0.8208904266357422,0.8208904266357422,0.0,206.79983520507807,193.0,74838.5859375,0.0,2738.321533203125,1.0,278.2558288574219,282.92987060546875,300.1203918457031,305.0302124023437,293.1499938964844,293.1499938964844,278.54998779296875,39699.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8524860739707947,1.0,0.0,0.0,3.828596830368042,3.828625202178955,9.7807594556798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11234.998046875,0.0,1848.6097412109373,1895.4371337890625,0.0,2958.56103515625,0.9603763222694396,1.0,0.0,3.0,1.0,0.0
17761500,297.1727600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869079589844,0.7618497610092163,0.335507869720459,0.3059938549995422,297.3197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98687744140625,0.889315128326416,0.5410645604133606,0.5148305892944336,297.337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869079589844,0.853016197681427,0.4770623445510864,0.3358032405376434,297.2126159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869384765625,0.8266503810882568,0.4306648373603821,0.4116040766239166,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.986328125,0.6596313118934631,0.2157427370548248,0.9938034415245056,284.9869079589844,284.95001220703125,302.7532958984375,297.10675048828125,299.4292907714844,297.2606811523437,284.9849853515625,1.0,0.6087572574615479,0.5386585593223572,0.5386585593223572,1.0,1.0,-3.0763092041015625,1.210289478302002,1.866019606590271,0.5157967209815979,0.8925464153289795,0.8925464153289795,0.0,203.7755584716797,193.0,74149.921875,0.0,2725.775390625,1.0,278.5053405761719,283.0572509765625,300.07354736328125,304.8045654296875,293.1499938964844,293.1499938964844,278.54998779296875,33257.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8468666672706604,1.0,0.0,0.0,3.894960880279541,3.894988536834717,1.0122772664544757e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11677.130859375,0.0,1881.1055908203125,1895.4371337890625,0.0,2905.9326171875,0.9724119901657104,1.0,0.0,3.0,1.0,0.0
17761560,297.1757507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.96026611328125,0.765902042388916,0.3359468877315521,0.3062536716461181,297.3218078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.96026611328125,0.8945806622505188,0.5423484444618225,0.5158964991569519,297.3420715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.96026611328125,0.85809326171875,0.4786854982376098,0.3368310630321502,297.2149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96026611328125,0.830813467502594,0.4312931597232818,0.4120315015316009,297.1836853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9603881835937,0.6631600856781006,0.2160214185714721,0.9941831827163696,284.96026611328125,284.95001220703125,302.78131103515625,297.0998840332031,299.4400329589844,297.2644958496094,284.96044921875,1.0,0.6068758368492126,0.5376827120780945,0.5376827120780945,1.0,1.0,-3.080108404159546,1.210346817970276,1.86976158618927,0.5150745511054993,0.8814066648483276,0.8814066648483276,0.0,199.6985626220703,181.0,74200.3671875,0.0,2711.847412109375,1.0,278.5442199707031,283.03533935546875,300.08319091796875,304.8703918457031,293.1499938964844,293.1499938964844,278.8500061035156,33947.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8459051251411438,1.0,0.0,0.0,3.948009729385376,3.948038101196289,1.0400391374787432e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11000.1865234375,0.0,1954.998291015625,1895.4371337890625,0.0,2896.93310546875,0.9818485975265504,1.0,0.0,3.0,1.0,0.0
17761620,297.1844177246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0754699707031,0.7762486934661865,0.3371492922306061,0.3068519234657287,297.3290405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0757751464844,0.907795250415802,0.5452523231506348,0.5181127190589905,297.35357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0757141113281,0.870783269405365,0.4822808802127838,0.3389470279216766,297.2227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0756530761719,0.8413715958595276,0.4329045414924621,0.4130329489707947,297.1875915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0749816894531,0.6723181009292603,0.2168414145708084,0.9955602884292604,285.07568359375,284.95001220703125,302.8367919921875,297.089111328125,299.46307373046875,297.27490234375,285.0770263671875,1.0,0.6024041771888733,0.5357310771942139,0.5357310771942139,1.0,1.0,-3.0888924598693848,1.2109581232070925,1.8779343366622925,0.5138213634490967,1.0,1.0,0.0,189.996337890625,169.0,73506.0078125,0.0,2678.044189453125,1.0,278.8448791503906,283.16583251953125,300.08013916015625,304.81182861328125,293.1499938964844,293.1499938964844,278.54998779296875,27346.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8422549962997437,1.0,0.0,0.0,4.063813209533691,4.063841819763184,1.1019471912732115e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12391.3369140625,0.0,2055.3486328125,1895.4371337890625,0.0,2862.791015625,1.0,1.0,0.0,3.0,1.0,0.0
17761680,297.1844177246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0754699707031,0.7762486934661865,0.3371492922306061,0.3068519234657287,297.3290405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0757751464844,0.907795250415802,0.5452523231506348,0.5181127190589905,297.35357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0757141113281,0.870783269405365,0.4822808802127838,0.3389470279216766,297.2227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0756530761719,0.8413715958595276,0.4329045414924621,0.4130329489707947,297.1875915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0749816894531,0.6723181009292603,0.2168414145708084,0.9955602884292604,285.07568359375,284.95001220703125,302.8367919921875,297.089111328125,299.46307373046875,297.27490234375,285.0770263671875,1.0,0.6024041771888733,0.5357310771942139,0.5357310771942139,1.0,1.0,-3.0888924598693848,1.2109581232070925,1.8779343366622925,0.5138213634490967,1.0,1.0,0.0,189.996337890625,169.0,73506.0078125,0.0,2678.044189453125,1.0,278.8448791503906,283.16583251953125,300.08013916015625,304.81182861328125,293.1499938964844,293.1499938964844,278.54998779296875,27346.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8422549962997437,1.0,0.0,0.0,4.063813209533691,4.063841819763184,1.1019471912732115e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12391.3369140625,0.0,2055.3486328125,1895.4371337890625,0.0,2862.791015625,1.0,1.0,0.0,3.0,1.0,0.0
17761740,297.18133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110412597656,0.7876862287521362,0.337287962436676,0.3069117069244385,297.323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91094970703125,0.923684298992157,0.5469752550125122,0.5196998119354248,297.35205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109802246094,0.8849433660507202,0.4847205579280853,0.3406071662902832,297.2205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109802246094,0.8533165454864502,0.4336192309856415,0.4136018455028534,297.18670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111633300781,0.682701051235199,0.2172351628541946,0.996163249015808,284.9109802246094,284.95001220703125,302.8914489746094,297.0826416015625,299.4769592285156,297.2715148925781,284.91070556640625,1.0,0.5971761345863342,0.5337794423103333,0.5337794423103333,1.0,1.0,-3.094287633895874,1.210057020187378,1.8842304944992063,0.5119327902793884,0.9157485365867616,0.9157485365867616,0.0,179.7814483642578,157.0,74729.09375,0.0,2634.70849609375,1.0,278.5545959472656,282.975341796875,300.1039428710937,304.98931884765625,293.1499938964844,293.1499938964844,278.25,32087.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8496266603469849,1.0,0.0,0.0,4.041078090667725,4.041107177734375,1.0896519597736187e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12728.6337890625,0.0,2063.769287109375,1895.4371337890625,0.0,2931.77392578125,1.0,1.0,0.0,3.0,1.0,0.0
17761800,297.18133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110412597656,0.7876862287521362,0.337287962436676,0.3069117069244385,297.323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91094970703125,0.923684298992157,0.5469752550125122,0.5196998119354248,297.35205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109802246094,0.8849433660507202,0.4847205579280853,0.3406071662902832,297.2205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109802246094,0.8533165454864502,0.4336192309856415,0.4136018455028534,297.18670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111633300781,0.682701051235199,0.2172351628541946,0.996163249015808,284.9109802246094,284.95001220703125,302.8914489746094,297.0826416015625,299.4769592285156,297.2715148925781,284.91070556640625,1.0,0.5971761345863342,0.5337794423103333,0.5337794423103333,1.0,1.0,-3.094287633895874,1.210057020187378,1.8842304944992063,0.5119327902793884,0.9157485365867616,0.9157485365867616,0.0,179.7814483642578,157.0,74729.09375,0.0,2634.70849609375,1.0,278.5545959472656,282.975341796875,300.1039428710937,304.98931884765625,293.1499938964844,293.1499938964844,278.25,32087.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8496266603469849,1.0,0.0,0.0,4.041078090667725,4.041107177734375,1.0896519597736187e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12728.6337890625,0.0,2063.769287109375,1895.4371337890625,0.0,2931.77392578125,1.0,1.0,0.0,3.0,1.0,0.0
