time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17761860,297.17462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87567138671875,0.7994781136512756,0.3369956910610199,0.3062048256397247,297.3129272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87567138671875,0.9405863285064696,0.5480942726135254,0.5203101634979248,297.3462219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87567138671875,0.8998141884803772,0.4866801500320434,0.3416174650192261,297.2137145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87567138671875,0.8660536408424377,0.4338100552558899,0.4133568406105041,297.182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754577636719,0.6934497356414795,0.2172582447528839,0.9944126605987548,284.87567138671875,284.95001220703125,302.9452209472656,297.0810241699219,299.48651123046875,297.2626953125,284.875,1.0,0.5910494327545166,0.5317674279212952,0.5317674279212952,1.0,1.0,-3.0929877758026123,1.206174373626709,1.8868134021759035,0.5084010362625122,0.8235408663749695,0.8235408663749695,0.0,169.50697326660156,145.0,74848.5234375,0.0,2577.982177734375,1.0,278.2557983398437,282.9200744628906,300.0860290527344,304.99127197265625,293.1499938964844,293.1499938964844,278.54998779296875,39550.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8528586626052856,1.0,0.0,0.0,3.837059497833252,3.837087869644165,9.824045719142305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11225.240234375,0.0,1857.990478515625,1895.4371337890625,0.0,2962.052490234375,0.9621576070785522,1.0,0.0,3.0,1.0,0.0
17761920,297.17462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87567138671875,0.7994781136512756,0.3369956910610199,0.3062048256397247,297.3129272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87567138671875,0.9405863285064696,0.5480942726135254,0.5203101634979248,297.3462219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87567138671875,0.8998141884803772,0.4866801500320434,0.3416174650192261,297.2137145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87567138671875,0.8660536408424377,0.4338100552558899,0.4133568406105041,297.182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754577636719,0.6934497356414795,0.2172582447528839,0.9944126605987548,284.87567138671875,284.95001220703125,302.9452209472656,297.0810241699219,299.48651123046875,297.2626953125,284.875,1.0,0.5910494327545166,0.5317674279212952,0.5317674279212952,1.0,1.0,-3.0929877758026123,1.206174373626709,1.8868134021759035,0.5084010362625122,0.8235408663749695,0.8235408663749695,0.0,169.50697326660156,145.0,74848.5234375,0.0,2577.982177734375,1.0,278.2557983398437,282.9200744628906,300.0860290527344,304.99127197265625,293.1499938964844,293.1499938964844,278.54998779296875,39550.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8528586626052856,1.0,0.0,0.0,3.837059497833252,3.837087869644165,9.824045719142305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11225.240234375,0.0,1857.990478515625,1895.4371337890625,0.0,2962.052490234375,0.9621576070785522,1.0,0.0,3.0,1.0,0.0
17761980,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.96697998046875,0.815777599811554,0.3380090296268463,0.3064524233341217,297.3166809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.96710205078125,0.9623649716377258,0.5505331158638,0.5218960046768188,297.35455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9670715332031,0.9215369820594788,0.4900093972682953,0.3434107899665832,297.2189636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.967041015625,0.8841187953948975,0.4351444542407989,0.4139213263988495,297.1846008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9668273925781,0.7082481980323792,0.2178919464349746,0.9943759441375732,284.9670715332031,284.95001220703125,302.9980163574219,297.08477783203125,299.5054626464844,297.2694702148437,284.9674072265625,1.0,0.584823727607727,0.5297554135322571,0.5297554135322571,1.0,1.0,-3.09797477722168,1.2049517631530762,1.8930230140686035,0.5059795379638672,0.8877409100532532,0.8877409100532532,0.0,157.65267944335938,133.0,74287.734375,0.0,2524.97802734375,1.0,278.5437316894531,283.02685546875,300.066162109375,304.8517761230469,293.1499938964844,293.1499938964844,278.8500061035156,33800.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8458271622657776,1.0,0.0,0.0,3.960169076919556,3.9601974487304688,1.0464553952260758e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11006.802734375,0.0,1969.725830078125,1895.4371337890625,0.0,2896.20361328125,0.984917163848877,1.0,0.0,3.0,1.0,0.0
17762040,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.96697998046875,0.815777599811554,0.3380090296268463,0.3064524233341217,297.3166809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.96710205078125,0.9623649716377258,0.5505331158638,0.5218960046768188,297.35455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9670715332031,0.9215369820594788,0.4900093972682953,0.3434107899665832,297.2189636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.967041015625,0.8841187953948975,0.4351444542407989,0.4139213263988495,297.1846008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9668273925781,0.7082481980323792,0.2178919464349746,0.9943759441375732,284.9670715332031,284.95001220703125,302.9980163574219,297.08477783203125,299.5054626464844,297.2694702148437,284.9674072265625,1.0,0.584823727607727,0.5297554135322571,0.5297554135322571,1.0,1.0,-3.09797477722168,1.2049517631530762,1.8930230140686035,0.5059795379638672,0.8877409100532532,0.8877409100532532,0.0,157.65267944335938,133.0,74287.734375,0.0,2524.97802734375,1.0,278.5437316894531,283.02685546875,300.066162109375,304.8517761230469,293.1499938964844,293.1499938964844,278.8500061035156,33800.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8458271622657776,1.0,0.0,0.0,3.960169076919556,3.9601974487304688,1.0464553952260758e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11006.802734375,0.0,1969.725830078125,1895.4371337890625,0.0,2896.20361328125,0.984917163848877,1.0,0.0,3.0,1.0,0.0
17762100,297.1861877441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0687255859375,0.824714720249176,0.3386602997779846,0.3066998422145843,297.3199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0693359375,0.9737604856491088,0.5519068241119385,0.5228239893913269,297.35986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0692138671875,0.9348212480545044,0.4918215572834015,0.3443990349769592,297.2230529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.069091796875,0.8947810530662537,0.4359817206859588,0.4143584668636322,297.18682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0675354003906,0.7164650559425354,0.2183271646499633,0.994865655899048,285.06915283203125,284.95001220703125,303.0240478515625,297.0888366699219,299.5155944824219,297.27410888671875,285.07098388671875,1.0,0.5817641019821167,0.528749406337738,0.528749406337738,1.0,1.0,-3.1016876697540283,1.2048420906066897,1.8968456983566284,0.5050064921379089,0.9787337183952332,0.9787337183952332,0.0,151.5704803466797,133.0,73630.5546875,0.0,2499.911865234375,1.0,278.80810546875,283.1433410644531,300.056396484375,304.7239990234375,293.1499938964844,293.1499938964844,278.8500061035156,29497.919921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8417620658874512,1.0,0.0,0.0,4.052365303039551,4.052394390106201,1.0957475069517386e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11491.22265625,0.0,2057.645263671875,1895.4371337890625,0.0,2858.1826171875,1.0,1.0,0.0,3.0,1.0,0.0
17762160,297.1915588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0925598144531,0.8348098397254944,0.3394159078598022,0.307116836309433,297.3240661621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.09295654296875,0.9854174256324768,0.5533900856971741,0.5239410996437073,297.3658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0928955078125,0.9494906663894652,0.4937389194965362,0.3455285131931305,297.22808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0928039550781,0.9070369601249696,0.4369390606880188,0.4149730801582336,297.18975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0920104980469,0.7252645492553711,0.2188488990068435,0.9958629608154296,285.09283447265625,284.95001220703125,303.0498046875,297.0944519042969,299.52655029296875,297.2799072265625,285.09442138671875,1.0,0.5787897109985352,0.5278149843215942,0.5278149843215942,1.0,1.0,-3.106826066970825,1.2054404020309448,1.90138578414917,0.5044196844100952,1.0,1.0,0.0,145.3202667236328,121.0,73571.2734375,0.0,2476.599609375,1.0,278.84521484375,283.1687316894531,300.0816345214844,304.8113098144531,293.1499938964844,293.1499938964844,278.54998779296875,27239.673828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8414315581321716,1.0,0.0,0.0,4.064773082733154,4.064801692962647,1.102467649616301e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12402.7919921875,0.0,2055.768310546875,1895.4371337890625,0.0,2855.09326171875,1.0,1.0,0.0,3.0,1.0,0.0
17762220,297.1892395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.92333984375,0.853277325630188,0.3397267758846283,0.3073671460151672,297.3211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9230041503906,0.9990000128746032,0.5553060173988342,0.518313467502594,297.3636169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9230651855469,0.9736581444740297,0.4962671101093292,0.347278892993927,297.226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9231262207031,0.9315632581710817,0.4378151297569275,0.4157268106937408,297.1895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9237976074219,0.7409588098526001,0.2193449437618255,0.997043788433075,284.923095703125,284.95001220703125,303.1004943847656,297.110595703125,299.5384216308594,297.2771301269531,284.9216003417969,1.0,0.572304904460907,0.5259461402893066,0.5259461402893066,1.0,1.0,-3.1054491996765137,1.2016218900680542,1.90382730960846,0.5012828707695007,0.9348639845848083,0.9348639845848083,0.0,134.81439208984375,124.0,74811.9140625,0.0,2417.82958984375,1.0,278.5545349121094,282.97344970703125,300.1286315917969,305.016845703125,293.1499938964844,293.1499938964844,278.25,30591.427734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8481561541557312,1.0,0.0,0.0,4.048442363739014,4.048470973968506,1.0936267926808796e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12756.546875,0.0,2061.3837890625,1895.4371337890625,0.0,2918.00390625,1.0,1.0,0.0,3.0,1.0,0.0
17762280,297.1892395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.92333984375,0.853277325630188,0.3397267758846283,0.3073671460151672,297.3211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9230041503906,0.9990000128746032,0.5553060173988342,0.518313467502594,297.3636169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9230651855469,0.9736581444740297,0.4962671101093292,0.347278892993927,297.226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9231262207031,0.9315632581710817,0.4378151297569275,0.4157268106937408,297.1895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9237976074219,0.7409588098526001,0.2193449437618255,0.997043788433075,284.923095703125,284.95001220703125,303.1004943847656,297.110595703125,299.5384216308594,297.2771301269531,284.9216003417969,1.0,0.572304904460907,0.5259461402893066,0.5259461402893066,1.0,1.0,-3.1054491996765137,1.2016218900680542,1.90382730960846,0.5012828707695007,0.9348639845848083,0.9348639845848083,0.0,134.81439208984375,124.0,74811.9140625,0.0,2417.82958984375,1.0,278.5545349121094,282.97344970703125,300.1286315917969,305.016845703125,293.1499938964844,293.1499938964844,278.25,30591.427734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8481561541557312,1.0,0.0,0.0,4.048442363739014,4.048470973968506,1.0936267926808796e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12756.546875,0.0,2061.3837890625,1895.4371337890625,0.0,2918.00390625,1.0,1.0,0.0,3.0,1.0,0.0
17762340,297.1805114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8673095703125,0.8586471080780029,0.3393311202526092,0.3068951666355133,297.3317565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8676147460937,0.9990000128746032,0.5585328936576843,0.5076702237129211,297.3547058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8675842285156,0.9808321595191956,0.498061865568161,0.348424881696701,297.2183532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8675231933594,0.9390809535980223,0.4379251301288605,0.4157447814941406,297.1844177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.86651611328125,0.7457017302513123,0.2193201929330825,0.9965834021568298,284.8675537109375,284.95001220703125,303.1499938964844,297.1337280273437,299.5497741699219,297.27557373046875,284.86785888671875,1.0,0.5688471794128418,0.524077296257019,0.524077296257019,1.0,1.0,-3.092294454574585,1.1928536891937256,1.89944076538086,0.4951967000961303,0.8261426091194153,0.8261426091194153,0.0,131.34573364257812,127.0,74799.1484375,0.0,2375.391845703125,1.0,278.2556457519531,282.90576171875,300.1336364746094,305.0328674316406,293.1499938964844,293.1499938964844,278.54998779296875,39729.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8504149913787842,1.0,0.0,0.0,3.845762491226196,3.845790863037109,9.8686598448694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11227.078125,0.0,1870.3046875,1895.4371337890625,0.0,2939.157958984375,0.9644079208374025,1.0,0.0,3.0,1.0,0.0
17762400,297.1805114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8673095703125,0.8586471080780029,0.3393311202526092,0.3068951666355133,297.3317565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8676147460937,0.9990000128746032,0.5585328936576843,0.5076702237129211,297.3547058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8675842285156,0.9808321595191956,0.498061865568161,0.348424881696701,297.2183532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8675231933594,0.9390809535980223,0.4379251301288605,0.4157447814941406,297.1844177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.86651611328125,0.7457017302513123,0.2193201929330825,0.9965834021568298,284.8675537109375,284.95001220703125,303.1499938964844,297.1337280273437,299.5497741699219,297.27557373046875,284.86785888671875,1.0,0.5688471794128418,0.524077296257019,0.524077296257019,1.0,1.0,-3.092294454574585,1.1928536891937256,1.89944076538086,0.4951967000961303,0.8261426091194153,0.8261426091194153,0.0,131.34573364257812,127.0,74799.1484375,0.0,2375.391845703125,1.0,278.2556457519531,282.90576171875,300.1336364746094,305.0328674316406,293.1499938964844,293.1499938964844,278.54998779296875,39729.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8504149913787842,1.0,0.0,0.0,3.845762491226196,3.845790863037109,9.8686598448694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11227.078125,0.0,1870.3046875,1895.4371337890625,0.0,2939.157958984375,0.9644079208374025,1.0,0.0,3.0,1.0,0.0
17762460,297.1858825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95770263671875,0.86279296875,0.3402595520019531,0.3074391484260559,297.35870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95770263671875,0.9990000128746032,0.563563346862793,0.5011992454528809,297.36090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95770263671875,0.9860720634460448,0.5012786388397217,0.3504267632961273,297.2223205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95770263671875,0.9444457292556764,0.4391888082027435,0.4166373014450073,297.1857604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9577331542969,0.749131441116333,0.2198890447616577,0.9981812834739684,284.95770263671875,284.95001220703125,303.1925354003906,297.15625,299.5710144042969,297.29248046875,284.9579467773437,1.0,0.5676648020744324,0.5223861336708069,0.5223861336708069,1.0,1.0,-3.0905580520629883,1.1892014741897583,1.90135657787323,0.4917030036449432,0.8842878341674805,0.8842878341674805,0.0,129.51695251464844,130.0,74156.2421875,0.0,2362.544921875,1.0,278.5441589355469,283.01239013671875,300.1339111328125,304.9098815917969,293.1499938964844,293.1499938964844,278.8500061035156,34044.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8425355553627014,1.0,0.0,0.0,3.9657626152038574,3.9657912254333496,1.04941364043043e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11002.791015625,0.0,1979.0654296875,1895.4371337890625,0.0,2865.413818359375,0.9858995079994202,1.0,0.0,3.0,1.0,0.0
17762520,297.1858825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95770263671875,0.86279296875,0.3402595520019531,0.3074391484260559,297.35870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95770263671875,0.9990000128746032,0.563563346862793,0.5011992454528809,297.36090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95770263671875,0.9860720634460448,0.5012786388397217,0.3504267632961273,297.2223205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95770263671875,0.9444457292556764,0.4391888082027435,0.4166373014450073,297.1857604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9577331542969,0.749131441116333,0.2198890447616577,0.9981812834739684,284.95770263671875,284.95001220703125,303.1925354003906,297.15625,299.5710144042969,297.29248046875,284.9579467773437,1.0,0.5676648020744324,0.5223861336708069,0.5223861336708069,1.0,1.0,-3.0905580520629883,1.1892014741897583,1.90135657787323,0.4917030036449432,0.8842878341674805,0.8842878341674805,0.0,129.51695251464844,130.0,74156.2421875,0.0,2362.544921875,1.0,278.5441589355469,283.01239013671875,300.1339111328125,304.9098815917969,293.1499938964844,293.1499938964844,278.8500061035156,34044.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8425355553627014,1.0,0.0,0.0,3.9657626152038574,3.9657912254333496,1.04941364043043e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11002.791015625,0.0,1979.0654296875,1895.4371337890625,0.0,2865.413818359375,0.9858995079994202,1.0,0.0,3.0,1.0,0.0
17762580,297.19439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0867004394531,0.8655639886856079,0.341573029756546,0.3084726929664612,297.38592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08697509765625,0.9990000128746032,0.5689671039581299,0.4980539381504059,297.3701477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0869445800781,0.9896042943000792,0.5048829913139343,0.3528100848197937,297.2303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0868835449219,0.947916865348816,0.4409143626689911,0.4180971682071686,297.19000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08624267578125,0.7514610290527344,0.2207698374986648,1.0015718936920166,285.0868835449219,284.95001220703125,303.2228698730469,297.1704406738281,299.5898132324219,297.312255859375,285.0881652832031,1.0,0.5682311058044434,0.5206949710845947,0.5206949710845947,1.0,1.0,-3.096708297729492,1.188861608505249,1.9078465700149536,0.4898056089878082,1.0,1.0,0.0,128.91552734375,133.0,73408.15625,0.0,2370.825927734375,1.0,278.84454345703125,283.1585998535156,300.1581115722656,304.877197265625,293.1499938964844,293.1499938964844,278.54998779296875,27272.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8381953239440918,1.0,0.0,0.0,4.065093517303467,4.065122127532959,1.1026414767911774e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12400.9345703125,0.0,2056.477783203125,1895.4371337890625,0.0,2824.858642578125,1.0,1.0,0.0,3.0,1.0,0.0
17762640,297.19439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0867004394531,0.8655639886856079,0.341573029756546,0.3084726929664612,297.38592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08697509765625,0.9990000128746032,0.5689671039581299,0.4980539381504059,297.3701477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0869445800781,0.9896042943000792,0.5048829913139343,0.3528100848197937,297.2303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0868835449219,0.947916865348816,0.4409143626689911,0.4180971682071686,297.19000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08624267578125,0.7514610290527344,0.2207698374986648,1.0015718936920166,285.0868835449219,284.95001220703125,303.2228698730469,297.1704406738281,299.5898132324219,297.312255859375,285.0881652832031,1.0,0.5682311058044434,0.5206949710845947,0.5206949710845947,1.0,1.0,-3.096708297729492,1.188861608505249,1.9078465700149536,0.4898056089878082,1.0,1.0,0.0,128.91552734375,133.0,73408.15625,0.0,2370.825927734375,1.0,278.84454345703125,283.1585998535156,300.1581115722656,304.877197265625,293.1499938964844,293.1499938964844,278.54998779296875,27272.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8381953239440918,1.0,0.0,0.0,4.065093517303467,4.065122127532959,1.1026414767911774e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12400.9345703125,0.0,2056.477783203125,1895.4371337890625,0.0,2824.858642578125,1.0,1.0,0.0,3.0,1.0,0.0
17762700,297.1944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9550476074219,0.8661423921585083,0.3418645858764648,0.3089620471000671,297.39312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95330810546875,0.9990000128746032,0.5711718797683716,0.4978452324867248,297.36993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95343017578125,0.9905782341957092,0.5062630772590637,0.3539673388004303,297.23101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95391845703125,0.948692262172699,0.4414936900138855,0.4188431203365326,297.19061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9580993652344,0.7520169615745544,0.2210834324359893,1.0034552812576294,284.9537353515625,284.95001220703125,303.23370361328125,297.174560546875,299.5940246582031,297.31640625,284.9468688964844,1.0,0.5690019130706787,0.519849419593811,0.519849419593811,1.0,1.0,-3.101598024368286,1.189438819885254,1.912159204483032,0.4892436861991882,0.9588448405265808,0.9588448405265808,0.0,129.05572509765625,133.0,74653.2421875,0.0,2380.692138671875,1.0,278.5887756347656,282.9970397949219,300.2057800292969,305.1230773925781,293.1499938964844,293.1499938964844,278.54998779296875,28311.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8437724709510803,1.0,0.0,0.0,4.059564590454102,4.059593200683594,1.099644123314647e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12029.5,0.0,2057.58984375,1895.4371337890625,0.0,2876.98095703125,1.0,1.0,0.0,3.0,1.0,0.0
17762760,297.1907958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9241638183594,0.8653258681297302,0.3417860269546509,0.3090218603610992,297.39324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9241638183594,0.9990000128746032,0.572727382183075,0.4993529617786407,297.3653869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9241638183594,0.9903573393821716,0.5072072744369507,0.3547407686710357,297.2281188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9241638183594,0.9479222297668456,0.4417217671871185,0.4191940128803253,297.18902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9241943359375,0.7515037059783936,0.2211859971284866,1.0043615102767944,284.9241638183594,284.95001220703125,303.2417297363281,297.17681884765625,299.5929260253906,297.31396484375,284.9241943359375,1.0,0.569942831993103,0.5189440846443176,0.5189440846443176,1.0,1.0,-3.105924606323242,1.189667582511902,1.9162569046020508,0.488471657037735,0.9334543347358704,0.9334543347358704,0.0,129.63156127929688,136.0,74767.2890625,0.0,2391.840576171875,1.0,278.55450439453125,282.9706115722656,300.1987609863281,305.0816345214844,293.1499938964844,293.1499938964844,278.25,30878.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8456705808639526,1.0,0.0,0.0,4.047035217285156,4.047064304351807,1.0928669098575483e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12768.1142578125,0.0,2061.847412109375,1895.4371337890625,0.0,2894.73828125,1.0,1.0,0.0,3.0,1.0,0.0
17762820,297.1820373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738098144531,0.8618297576904297,0.3414081633090973,0.3087261021137237,297.3807067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87420654296875,0.9990000128746032,0.5745440125465393,0.5049985647201538,297.3540954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741760253906,0.988216996192932,0.508784294128418,0.3558765053749084,297.2198181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87408447265625,0.94412100315094,0.4418666958808899,0.4194131195545196,297.1834411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87286376953125,0.7488492131233215,0.2211149185895919,1.004562258720398,284.8741149902344,284.95001220703125,303.2498474121094,297.1758728027344,299.5828857421875,297.30157470703125,284.8751220703125,1.0,0.5721771121025085,0.517133355140686,0.517133355140686,1.0,1.0,-3.1142256259918213,1.1899333000183103,1.9242923259735107,0.4867845773696899,0.8336794972419739,0.8336794972419739,0.0,131.48020935058594,139.0,75199.6796875,0.0,2417.265380859375,1.0,278.2555847167969,282.900634765625,300.1867370605469,305.1134033203125,293.1499938964844,293.1499938964844,278.54998779296875,39236.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8500895500183105,1.0,0.0,0.0,3.870007514953613,3.8700361251831055,9.993483445214224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11298.1357421875,0.0,1896.9981689453125,1895.4371337890625,0.0,2936.109375,0.9694236516952516,1.0,0.0,3.0,1.0,0.0
17762880,297.1820373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738098144531,0.8618297576904297,0.3414081633090973,0.3087261021137237,297.3807067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87420654296875,0.9990000128746032,0.5745440125465393,0.5049985647201538,297.3540954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741760253906,0.988216996192932,0.508784294128418,0.3558765053749084,297.2198181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87408447265625,0.94412100315094,0.4418666958808899,0.4194131195545196,297.1834411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87286376953125,0.7488492131233215,0.2211149185895919,1.004562258720398,284.8741149902344,284.95001220703125,303.2498474121094,297.1758728027344,299.5828857421875,297.30157470703125,284.8751220703125,1.0,0.5721771121025085,0.517133355140686,0.517133355140686,1.0,1.0,-3.1142256259918213,1.1899333000183103,1.9242923259735107,0.4867845773696899,0.8336794972419739,0.8336794972419739,0.0,131.48020935058594,139.0,75199.6796875,0.0,2417.265380859375,1.0,278.2555847167969,282.900634765625,300.1867370605469,305.1134033203125,293.1499938964844,293.1499938964844,278.54998779296875,39236.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8500895500183105,1.0,0.0,0.0,3.870007514953613,3.8700361251831055,9.993483445214224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11298.1357421875,0.0,1896.9981689453125,1895.4371337890625,0.0,2936.109375,0.9694236516952516,1.0,0.0,3.0,1.0,0.0
17762940,297.1869506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9651794433594,0.8596438765525818,0.3423103094100952,0.309362918138504,297.3741149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9651184082031,0.9990000128746032,0.5767955780029297,0.5099499821662903,297.3574523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9651184082031,0.9870107769966124,0.5117085576057434,0.3577690422534942,297.2235717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9651184082031,0.9414938688278198,0.443127304315567,0.4204249680042267,297.1838073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.96533203125,0.7469332218170166,0.2215713411569595,1.006282925605774,284.9651184082031,284.95001220703125,303.2478942871094,297.1681213378906,299.57672119140625,297.3013000488281,284.9649658203125,1.0,0.5749419927597046,0.5153226852416992,0.5153226852416992,1.0,1.0,-3.12649917602539,1.191825270652771,1.93467378616333,0.4857848882675171,0.897737979888916,0.897737979888916,0.0,133.31724548339844,142.0,74796.703125,0.0,2450.302734375,1.0,278.5443725585937,283.004150390625,300.15692138671875,304.97979736328125,293.1499938964844,293.1499938964844,278.8500061035156,33521.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8445641398429871,1.0,0.0,0.0,4.008327007293701,4.008356094360352,1.0720613090597908e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11100.7724609375,0.0,2031.3643798828125,1895.4371337890625,0.0,2884.38623046875,0.9951074719429016,1.0,0.0,3.0,1.0,0.0
17763000,297.1869506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9651794433594,0.8596438765525818,0.3423103094100952,0.309362918138504,297.3741149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9651184082031,0.9990000128746032,0.5767955780029297,0.5099499821662903,297.3574523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9651184082031,0.9870107769966124,0.5117085576057434,0.3577690422534942,297.2235717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9651184082031,0.9414938688278198,0.443127304315567,0.4204249680042267,297.1838073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.96533203125,0.7469332218170166,0.2215713411569595,1.006282925605774,284.9651184082031,284.95001220703125,303.2478942871094,297.1681213378906,299.57672119140625,297.3013000488281,284.9649658203125,1.0,0.5749419927597046,0.5153226852416992,0.5153226852416992,1.0,1.0,-3.12649917602539,1.191825270652771,1.93467378616333,0.4857848882675171,0.897737979888916,0.897737979888916,0.0,133.31724548339844,142.0,74796.703125,0.0,2450.302734375,1.0,278.5443725585937,283.004150390625,300.15692138671875,304.97979736328125,293.1499938964844,293.1499938964844,278.8500061035156,33521.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8445641398429871,1.0,0.0,0.0,4.008327007293701,4.008356094360352,1.0720613090597908e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11100.7724609375,0.0,2031.3643798828125,1895.4371337890625,0.0,2884.38623046875,0.9951074719429016,1.0,0.0,3.0,1.0,0.0
17763060,297.19635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1271057128906,0.8580527901649475,0.3437202572822571,0.3105067312717438,297.37225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1274719238281,0.9990000128746032,0.5794363617897034,0.5147289633750916,297.36541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1274108886719,0.986194908618927,0.5151336789131165,0.3600471615791321,297.2324523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1273193359375,0.939494788646698,0.4449484348297119,0.4220102727413177,297.1874694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1265563964844,0.7455028891563416,0.2223668247461319,1.0095890760421753,285.1273498535156,284.95001220703125,303.23663330078125,297.1540222167969,299.56951904296875,297.3055725097656,285.12896728515625,1.0,0.5782226324081421,0.5133714079856873,0.5133714079856873,1.0,1.0,-3.14223575592041,1.194858193397522,1.9473774433135984,0.4851826429367065,1.0,1.0,0.0,135.26588439941406,145.0,73858.234375,0.0,2490.826416015625,1.0,278.844970703125,283.184326171875,300.1473083496094,304.9039001464844,293.1499938964844,293.1499938964844,278.54998779296875,27238.576171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8414125442504883,1.0,0.0,0.0,4.065490245819092,4.065518856048584,1.1028567996618222e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12470.16796875,0.0,2056.73828125,1895.4371337890625,0.0,2854.91552734375,1.0,1.0,0.0,3.0,1.0,0.0
17763120,297.19635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1271057128906,0.8580527901649475,0.3437202572822571,0.3105067312717438,297.37225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1274719238281,0.9990000128746032,0.5794363617897034,0.5147289633750916,297.36541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1274108886719,0.986194908618927,0.5151336789131165,0.3600471615791321,297.2324523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1273193359375,0.939494788646698,0.4449484348297119,0.4220102727413177,297.1874694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1265563964844,0.7455028891563416,0.2223668247461319,1.0095890760421753,285.1273498535156,284.95001220703125,303.23663330078125,297.1540222167969,299.56951904296875,297.3055725097656,285.12896728515625,1.0,0.5782226324081421,0.5133714079856873,0.5133714079856873,1.0,1.0,-3.14223575592041,1.194858193397522,1.9473774433135984,0.4851826429367065,1.0,1.0,0.0,135.26588439941406,145.0,73858.234375,0.0,2490.826416015625,1.0,278.844970703125,283.184326171875,300.1473083496094,304.9039001464844,293.1499938964844,293.1499938964844,278.54998779296875,27238.576171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8414125442504883,1.0,0.0,0.0,4.065490245819092,4.065518856048584,1.1028567996618222e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12470.16796875,0.0,2056.73828125,1895.4371337890625,0.0,2854.91552734375,1.0,1.0,0.0,3.0,1.0,0.0
17763180,297.1933898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9603881835937,0.8551511168479919,0.3440291583538055,0.3112381100654602,297.357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.96026611328125,0.9990000128746032,0.5807502865791321,0.521313488483429,297.3595275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.96026611328125,0.9841054081916808,0.5172866582870483,0.3619204759597778,297.2309265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9603271484375,0.9360028505325316,0.445857971906662,0.4232920408248901,297.1861267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9606018066406,0.7431721091270447,0.2227141559123993,1.0124008655548096,284.9602966308594,284.95001220703125,303.2167663574219,297.13409423828125,299.5502014160156,297.2958984375,284.9598999023437,1.0,0.5818076729774475,0.5114201903343201,0.5114201903343201,1.0,1.0,-3.158209800720215,1.1979025602340698,1.960307240486145,0.4846521615982055,0.9787388443946838,0.9787388443946838,0.0,137.74838256835938,148.0,75318.0625,0.0,2535.056396484375,1.0,278.55517578125,282.9903259277344,300.1602478027344,305.0846862792969,293.1499938964844,293.1499938964844,278.25,28226.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8496960997581482,1.0,0.0,0.0,4.059976577758789,4.060005187988281,1.0998672905770943e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12854.9208984375,0.0,2057.4443359375,1895.4371337890625,0.0,2932.42431640625,1.0,1.0,0.0,3.0,1.0,0.0
17763240,297.1933898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9603881835937,0.8551511168479919,0.3440291583538055,0.3112381100654602,297.357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.96026611328125,0.9990000128746032,0.5807502865791321,0.521313488483429,297.3595275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.96026611328125,0.9841054081916808,0.5172866582870483,0.3619204759597778,297.2309265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9603271484375,0.9360028505325316,0.445857971906662,0.4232920408248901,297.1861267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9606018066406,0.7431721091270447,0.2227141559123993,1.0124008655548096,284.9602966308594,284.95001220703125,303.2167663574219,297.13409423828125,299.5502014160156,297.2958984375,284.9598999023437,1.0,0.5818076729774475,0.5114201903343201,0.5114201903343201,1.0,1.0,-3.158209800720215,1.1979025602340698,1.960307240486145,0.4846521615982055,0.9787388443946838,0.9787388443946838,0.0,137.74838256835938,148.0,75318.0625,0.0,2535.056396484375,1.0,278.55517578125,282.9903259277344,300.1602478027344,305.0846862792969,293.1499938964844,293.1499938964844,278.25,28226.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8496960997581482,1.0,0.0,0.0,4.059976577758789,4.060005187988281,1.0998672905770943e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12854.9208984375,0.0,2057.4443359375,1895.4371337890625,0.0,2932.42431640625,1.0,1.0,0.0,3.0,1.0,0.0
17763300,297.1875,297.1499938964844,293.1499938964844,0.0,-0.0,284.82476806640625,0.8527012467384338,0.343727558851242,0.3111641407012939,297.3421936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8232727050781,0.9990000128746032,0.5805956125259399,0.5258100032806396,297.35205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.82342529296875,0.9821209907531738,0.5178825259208679,0.3624946475028991,297.225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8238525390625,0.9330787062644958,0.4458725154399872,0.4235075712203979,297.1827697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8272705078125,0.7412299513816833,0.222616821527481,1.012648582458496,284.8236999511719,284.95001220703125,303.203857421875,297.1220703125,299.5353698730469,297.28472900390625,284.8187561035156,1.0,0.583568274974823,0.5104445219039917,0.5104445219039917,1.0,1.0,-3.16477632522583,1.198807716369629,1.9659686088562007,0.4840892851352691,0.8697038888931274,0.8697038888931274,0.0,139.279052734375,148.0,76422.4453125,0.0,2556.115234375,1.0,278.29052734375,282.8304138183594,300.1637878417969,305.2382507324219,293.1499938964844,293.1499938964844,278.25,33875.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8547727465629578,1.0,0.0,0.0,4.032205581665039,4.0322346687316895,1.0848722240552888e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12396.8349609375,0.0,2066.508056640625,1895.4371337890625,0.0,2979.99169921875,1.0,1.0,0.0,3.0,1.0,0.0
17763360,297.1815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8466796875,0.8497858643531799,0.3433738350868225,0.3108614981174469,297.3245544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8479919433594,0.9990000128746032,0.580078125,0.5308972597122192,297.3445739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8478088378906,0.9796388745307922,0.5184261798858643,0.3628749847412109,297.2201232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.84747314453125,0.929562211036682,0.4457893967628479,0.4234740436077118,297.1787414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8448791503906,0.7388894557952881,0.2224276512861251,1.01213538646698,284.8475952148437,284.95001220703125,303.1890563964844,297.1087951660156,299.5184631347656,297.271728515625,284.852783203125,1.0,0.5852680206298828,0.5093989372253418,0.5093989372253418,1.0,1.0,-3.1703298091888428,1.1991533041000366,1.9711765050888064,0.4831863045692444,0.8438498973846436,0.8438498973846436,0.0,140.9462890625,151.0,75991.84375,0.0,2576.00830078125,1.0,278.2553405761719,282.8634338378906,300.12841796875,305.1201171875,293.1499938964844,293.1499938964844,278.54998779296875,39008.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8557284474372864,1.0,0.0,0.0,3.935711622238159,3.9357407093048096,1.0335697879781949e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11373.6259765625,0.0,1979.8294677734373,1895.4371337890625,0.0,2988.950927734375,0.982762336730957,1.0,0.0,3.0,1.0,0.0
17763420,297.1844177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9717712402344,0.8460721373558044,0.3440612256526947,0.3112459480762481,297.3025207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9721069335937,0.9990000128746032,0.5800458192825317,0.5388662815093994,297.3460388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9720458984375,0.976535975933075,0.5210326313972473,0.3644865453243255,297.22174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9719543457031,0.9248350858688354,0.4468328058719635,0.4242433607578277,297.177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9712829589844,0.7356408834457397,0.2226589620113372,1.0128417015075684,284.97198486328125,284.95001220703125,303.1541748046875,297.07861328125,299.4933776855469,297.262939453125,284.97332763671875,1.0,0.5887553095817566,0.5073077082633972,0.5073077082633972,1.0,1.0,-3.1840806007385254,1.200882077217102,1.9831984043121336,0.4817509055137634,0.9234715104103088,0.9234715104103088,0.0,143.79270935058594,154.0,75355.28125,0.0,2618.5830078125,1.0,278.5447082519531,282.9989929199219,300.07061767578125,304.9389343261719,293.1499938964844,293.1499938964844,278.25,32195.107421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8508769273757935,1.0,0.0,0.0,4.041224956512451,4.041254043579102,1.0897311994995107e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12788.31640625,0.0,2064.8623046875,1895.4371337890625,0.0,2943.485107421875,1.0,1.0,0.0,3.0,1.0,0.0
17763480,297.1844177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9717712402344,0.8460721373558044,0.3440612256526947,0.3112459480762481,297.3025207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9721069335937,0.9990000128746032,0.5800458192825317,0.5388662815093994,297.3460388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9720458984375,0.976535975933075,0.5210326313972473,0.3644865453243255,297.22174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9719543457031,0.9248350858688354,0.4468328058719635,0.4242433607578277,297.177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9712829589844,0.7356408834457397,0.2226589620113372,1.0128417015075684,284.97198486328125,284.95001220703125,303.1541748046875,297.07861328125,299.4933776855469,297.262939453125,284.97332763671875,1.0,0.5887553095817566,0.5073077082633972,0.5073077082633972,1.0,1.0,-3.1840806007385254,1.200882077217102,1.9831984043121336,0.4817509055137634,0.9234715104103088,0.9234715104103088,0.0,143.79270935058594,154.0,75355.28125,0.0,2618.5830078125,1.0,278.5447082519531,282.9989929199219,300.07061767578125,304.9389343261719,293.1499938964844,293.1499938964844,278.25,32195.107421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8508769273757935,1.0,0.0,0.0,4.041224956512451,4.041254043579102,1.0897311994995107e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12788.31640625,0.0,2064.8623046875,1895.4371337890625,0.0,2943.485107421875,1.0,1.0,0.0,3.0,1.0,0.0
17763540,297.1805725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.8421462774276733,0.3441106379032135,0.311530590057373,297.2744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.9990000128746032,0.5791367888450623,0.5469153523445129,297.33892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.9730064272880554,0.5227993726730347,0.3659324049949646,297.2181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.9198967814445496,0.4473803043365478,0.424990177154541,297.1739807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.7322964668273926,0.2226543724536895,1.0136443376541138,284.9047241210937,284.95001220703125,303.1128845214844,297.04400634765625,299.4614562988281,297.2472839355469,284.9042053222656,1.0,0.5922914147377014,0.5052165389060974,0.5052165389060974,1.0,1.0,-3.1977081298828125,1.202476143836975,1.9952319860458367,0.4803364276885986,0.8428335189819336,0.8428335189819336,0.0,146.8165283203125,157.0,75954.4921875,0.0,2662.213623046875,1.0,278.2557983398437,282.908203125,300.0600891113281,305.0350646972656,293.1499938964844,293.1499938964844,278.54998779296875,38392.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8572683334350586,1.0,0.0,0.0,3.903780221939087,3.903808832168579,1.0168665767196217e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11379.431640625,0.0,1933.4373779296875,1895.4371337890625,0.0,3003.38818359375,0.9760844111442566,1.0,0.0,3.0,1.0,0.0
17763600,297.1805725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.8421462774276733,0.3441106379032135,0.311530590057373,297.2744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.9990000128746032,0.5791367888450623,0.5469153523445129,297.33892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.9730064272880554,0.5227993726730347,0.3659324049949646,297.2181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.9198967814445496,0.4473803043365478,0.424990177154541,297.1739807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.7322964668273926,0.2226543724536895,1.0136443376541138,284.9047241210937,284.95001220703125,303.1128845214844,297.04400634765625,299.4614562988281,297.2472839355469,284.9042053222656,1.0,0.5922914147377014,0.5052165389060974,0.5052165389060974,1.0,1.0,-3.1977081298828125,1.202476143836975,1.9952319860458367,0.4803364276885986,0.8428335189819336,0.8428335189819336,0.0,146.8165283203125,157.0,75954.4921875,0.0,2662.213623046875,1.0,278.2557983398437,282.908203125,300.0600891113281,305.0350646972656,293.1499938964844,293.1499938964844,278.54998779296875,38392.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8572683334350586,1.0,0.0,0.0,3.903780221939087,3.903808832168579,1.0168665767196217e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11379.431640625,0.0,1933.4373779296875,1895.4371337890625,0.0,3003.38818359375,0.9760844111442566,1.0,0.0,3.0,1.0,0.0
17763660,297.18511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9795227050781,0.8374719023704529,0.3449557423591614,0.3122581839561462,297.2591552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794616699219,0.99583238363266,0.5791517496109009,0.5487341284751892,297.3402099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794616699219,0.9682108759880066,0.5253227949142456,0.3676698207855224,297.2218933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794616699219,0.913817822933197,0.4486211240291595,0.4261347651481628,297.1743469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.97967529296875,0.728176474571228,0.2229915112257003,1.0153673887252808,284.9794616699219,284.95001220703125,303.0658874511719,297.0055236816406,299.43408203125,297.2425231933594,284.97967529296875,1.0,0.5954828262329102,0.5031743049621582,0.5031743049621582,1.0,1.0,-3.206303834915161,1.2020210027694702,2.0042829513549805,0.4779996275901794,0.9102482199668884,0.9102482199668884,0.0,150.4488983154297,160.0,75330.6796875,0.0,2699.365234375,1.0,278.54461669921875,283.00225830078125,300.0009765625,304.8708190917969,293.1499938964844,293.1499938964844,278.25,32976.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8533549904823303,1.0,0.0,0.0,4.0374274253845215,4.037456512451172,1.0876839269258198e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12760.6201171875,0.0,2066.168212890625,1895.4371337890625,0.0,2966.70361328125,1.0,1.0,0.0,3.0,1.0,0.0
