time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17763720,297.18511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9795227050781,0.8374719023704529,0.3449557423591614,0.3122581839561462,297.2591552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794616699219,0.99583238363266,0.5791517496109009,0.5487341284751892,297.3402099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794616699219,0.9682108759880066,0.5253227949142456,0.3676698207855224,297.2218933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794616699219,0.913817822933197,0.4486211240291595,0.4261347651481628,297.1743469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.97967529296875,0.728176474571228,0.2229915112257003,1.0153673887252808,284.9794616699219,284.95001220703125,303.0658874511719,297.0055236816406,299.43408203125,297.2425231933594,284.97967529296875,1.0,0.5954828262329102,0.5031743049621582,0.5031743049621582,1.0,1.0,-3.206303834915161,1.2020210027694702,2.0042829513549805,0.4779996275901794,0.9102482199668884,0.9102482199668884,0.0,150.4488983154297,160.0,75330.6796875,0.0,2699.365234375,1.0,278.54461669921875,283.00225830078125,300.0009765625,304.8708190917969,293.1499938964844,293.1499938964844,278.25,32976.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8533549904823303,1.0,0.0,0.0,4.0374274253845215,4.037456512451172,1.0876839269258198e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12760.6201171875,0.0,2066.168212890625,1895.4371337890625,0.0,2966.70361328125,1.0,1.0,0.0,3.0,1.0,0.0
17763780,297.18048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122009277344,0.8319435715675354,0.344931811094284,0.3125439584255218,297.2442321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.912109375,0.9902275204658508,0.5790178179740906,0.5488003492355347,297.331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9121398925781,0.9621496200561525,0.5268270969390869,0.3689585030078888,297.21783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91217041015625,0.9069778919219972,0.4491247534751892,0.4269152581691742,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91217041015625,0.7234228253364563,0.2229579389095306,1.016347885131836,284.91217041015625,284.95001220703125,303.0138854980469,296.96356201171875,299.4010925292969,297.2322692871094,284.911376953125,1.0,0.598237156867981,0.5011321306228638,0.5011321306228638,1.0,1.0,-3.210404872894287,1.19966459274292,2.010740280151367,0.4747971594333648,0.8363850712776184,0.8363850712776184,0.0,154.3969268798828,163.0,75655.3203125,0.0,2729.29541015625,1.0,278.2554626464844,282.9161071777344,299.9801025390625,304.9414978027344,293.1499938964844,293.1499938964844,278.54998779296875,38680.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8598394393920898,1.0,0.0,0.0,3.8814079761505127,3.881436586380005,1.0052448260466915e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11313.0458984375,0.0,1907.0789794921875,1895.4371337890625,0.0,3027.499267578125,0.9711934924125672,1.0,0.0,3.0,1.0,0.0
17763840,297.18048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122009277344,0.8319435715675354,0.344931811094284,0.3125439584255218,297.2442321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.912109375,0.9902275204658508,0.5790178179740906,0.5488003492355347,297.331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9121398925781,0.9621496200561525,0.5268270969390869,0.3689585030078888,297.21783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91217041015625,0.9069778919219972,0.4491247534751892,0.4269152581691742,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91217041015625,0.7234228253364563,0.2229579389095306,1.016347885131836,284.91217041015625,284.95001220703125,303.0138854980469,296.96356201171875,299.4010925292969,297.2322692871094,284.911376953125,1.0,0.598237156867981,0.5011321306228638,0.5011321306228638,1.0,1.0,-3.210404872894287,1.19966459274292,2.010740280151367,0.4747971594333648,0.8363850712776184,0.8363850712776184,0.0,154.3969268798828,163.0,75655.3203125,0.0,2729.29541015625,1.0,278.2554626464844,282.9161071777344,299.9801025390625,304.9414978027344,293.1499938964844,293.1499938964844,278.54998779296875,38680.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8598394393920898,1.0,0.0,0.0,3.8814079761505127,3.881436586380005,1.0052448260466915e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11313.0458984375,0.0,1907.0789794921875,1895.4371337890625,0.0,3027.499267578125,0.9711934924125672,1.0,0.0,3.0,1.0,0.0
17763900,297.182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171813964844,0.8297873139381409,0.3453097343444824,0.3127445578575134,297.2431030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01715087890625,0.9879566431045532,0.5794980525970459,0.5490584373474121,297.3319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171813964844,0.9597944617271424,0.5280343294143677,0.3696694374084472,297.2193298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172119140625,0.9044004082679749,0.4496972560882568,0.4273380637168884,297.1710510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166320800781,0.7215021252632141,0.2230991274118423,1.0168304443359375,285.0172119140625,284.95001220703125,302.9862670898437,296.94146728515625,299.3870849609375,297.2319641113281,285.0154113769531,1.0,0.5995273590087891,0.5001109838485718,0.5001109838485718,1.0,1.0,-3.2128944396972656,1.1986585855484009,2.014235734939575,0.473172515630722,0.9119715094566344,0.9119715094566344,0.0,156.0788116455078,163.0,74955.390625,0.0,2743.589111328125,1.0,278.50732421875,283.0347595214844,299.92047119140625,304.708740234375,293.1499938964844,293.1499938964844,278.54998779296875,32707.298828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8555689454078674,1.0,0.0,0.0,3.9581124782562256,3.958140850067138,1.0453687764311326e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11761.21875,0.0,1958.157958984375,1895.4371337890625,0.0,2987.45556640625,0.9860466718673706,1.0,0.0,3.0,1.0,0.0
17763960,297.18426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98052978515625,0.8284098505973816,0.3457008600234985,0.3131835162639618,297.2425231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.980224609375,0.9864069223403932,0.580032229423523,0.5496385097503662,297.33233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9802551269531,0.9583486914634703,0.5292275547981262,0.3705792129039764,297.220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803466796875,0.902754247188568,0.4502967596054077,0.4279810190200805,297.1714782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9810485839844,0.7202059626579285,0.2232759296894073,1.0178792476654053,284.9803161621094,284.95001220703125,302.9576416015625,296.9186706542969,299.3733825683594,297.232177734375,284.9792175292969,1.0,0.6008915901184082,0.4991738498210907,0.4991738498210907,1.0,1.0,-3.217247247695923,1.1985549926757812,2.0186922550201416,0.4720954000949859,0.902822494506836,0.902822494506836,0.0,157.46800231933594,166.0,75061.109375,0.0,2760.09619140625,1.0,278.54461669921875,283.0030822753906,299.9130859375,304.7629699707031,293.1499938964844,293.1499938964844,278.25,33270.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8556596636772156,1.0,0.0,0.0,4.024661540985107,4.024690628051758,1.080816559806408e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12689.9189453125,0.0,2051.297119140625,1895.4371337890625,0.0,2988.30615234375,0.9985520243644714,1.0,0.0,3.0,1.0,0.0
17764020,297.1791381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9148864746094,0.8239151239395142,0.3456141352653503,0.3133856952190399,297.232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91461181640625,0.9815346002578736,0.5801821351051331,0.5500845313072205,297.32373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146728515625,0.9532597064971924,0.5306653380393982,0.3717937767505646,297.2163391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91473388671875,0.8976355195045471,0.4507286548614502,0.4286686480045318,297.1683349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151306152344,0.7162300944328308,0.2232300788164138,1.0186926126480105,284.9147033691406,284.95001220703125,302.8978576660156,296.8713073730469,299.3394470214844,297.2239990234375,284.9136047363281,1.0,0.6033769845962524,0.4972994923591614,0.4972994923591614,1.0,1.0,-3.22129774093628,1.196422457695007,2.0248751640319824,0.4691521227359772,0.8310849070549011,0.8310849070549011,0.0,160.968505859375,169.0,75301.1015625,0.0,2787.638427734375,1.0,278.255615234375,282.9198913574219,299.8876037597656,304.8260498046875,293.1499938964844,293.1499938964844,278.54998779296875,38703.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8621578812599182,1.0,0.0,0.0,3.860025644302368,3.860054016113281,9.941998087015236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11235.93359375,0.0,1880.144287109375,1895.4371337890625,0.0,3049.24462890625,0.9664000868797302,1.0,0.0,3.0,1.0,0.0
17764080,297.1791381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9148864746094,0.8239151239395142,0.3456141352653503,0.3133856952190399,297.232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91461181640625,0.9815346002578736,0.5801821351051331,0.5500845313072205,297.32373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146728515625,0.9532597064971924,0.5306653380393982,0.3717937767505646,297.2163391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91473388671875,0.8976355195045471,0.4507286548614502,0.4286686480045318,297.1683349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151306152344,0.7162300944328308,0.2232300788164138,1.0186926126480105,284.9147033691406,284.95001220703125,302.8978576660156,296.8713073730469,299.3394470214844,297.2239990234375,284.9136047363281,1.0,0.6033769845962524,0.4972994923591614,0.4972994923591614,1.0,1.0,-3.22129774093628,1.196422457695007,2.0248751640319824,0.4691521227359772,0.8310849070549011,0.8310849070549011,0.0,160.968505859375,169.0,75301.1015625,0.0,2787.638427734375,1.0,278.255615234375,282.9198913574219,299.8876037597656,304.8260498046875,293.1499938964844,293.1499938964844,278.54998779296875,38703.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8621578812599182,1.0,0.0,0.0,3.860025644302368,3.860054016113281,9.941998087015236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11235.93359375,0.0,1880.144287109375,1895.4371337890625,0.0,3049.24462890625,0.9664000868797302,1.0,0.0,3.0,1.0,0.0
17764140,297.1824645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818115234375,0.8209258913993835,0.3463217914104461,0.3139794766902923,297.23211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818115234375,0.9780499935150146,0.5811923742294312,0.5509733557701111,297.3252868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818115234375,0.9500373601913452,0.5330237746238708,0.3733904063701629,297.21893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818115234375,0.894188642501831,0.4518310129642486,0.4296756684780121,297.1691589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818420410156,0.7134084701538086,0.2235429286956787,1.0201961994171145,284.9818115234375,284.95001220703125,302.83526611328125,296.8219299316406,299.3103332519531,297.2247314453125,284.9818420410156,1.0,0.6058725714683533,0.4954251646995544,0.4954251646995544,1.0,1.0,-3.228013753890991,1.1953485012054443,2.032665252685547,0.4665408432483673,0.8978243470191956,0.8978243470191956,0.0,163.81053161621094,172.0,74674.2421875,0.0,2817.13330078125,1.0,278.5439758300781,283.0080871582031,299.8169860839844,304.6418762207031,293.1499938964844,293.1499938964844,278.8500061035156,33506.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.858056366443634,1.0,0.0,0.0,3.997735500335693,3.9977643489837646,1.0664030014595482e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10993.244140625,0.0,2017.0633544921875,1895.4371337890625,0.0,3010.777099609375,0.9929996728897096,1.0,0.0,3.0,1.0,0.0
17764200,297.1824645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818115234375,0.8209258913993835,0.3463217914104461,0.3139794766902923,297.23211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818115234375,0.9780499935150146,0.5811923742294312,0.5509733557701111,297.3252868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818115234375,0.9500373601913452,0.5330237746238708,0.3733904063701629,297.21893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818115234375,0.894188642501831,0.4518310129642486,0.4296756684780121,297.1691589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818420410156,0.7134084701538086,0.2235429286956787,1.0201961994171145,284.9818115234375,284.95001220703125,302.83526611328125,296.8219299316406,299.3103332519531,297.2247314453125,284.9818420410156,1.0,0.6058725714683533,0.4954251646995544,0.4954251646995544,1.0,1.0,-3.228013753890991,1.1953485012054443,2.032665252685547,0.4665408432483673,0.8978243470191956,0.8978243470191956,0.0,163.81053161621094,172.0,74674.2421875,0.0,2817.13330078125,1.0,278.5439758300781,283.0080871582031,299.8169860839844,304.6418762207031,293.1499938964844,293.1499938964844,278.8500061035156,33506.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.858056366443634,1.0,0.0,0.0,3.997735500335693,3.9977643489837646,1.0664030014595482e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10993.244140625,0.0,2017.0633544921875,1895.4371337890625,0.0,3010.777099609375,0.9929996728897096,1.0,0.0,3.0,1.0,0.0
17764260,297.1894836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1191101074219,0.8188192844390869,0.3474352061748504,0.3149047195911407,297.2366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1193542480469,0.9754192233085632,0.582688570022583,0.552274763584137,297.3311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.11932373046875,0.9478837251663208,0.5358326435089111,0.3752641975879669,297.2252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1192626953125,0.8917346000671387,0.4533355832099914,0.4310227334499359,297.1724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1188049316406,0.7113494873046875,0.2241201847791671,1.022746205329895,285.1192626953125,284.95001220703125,302.7705993652344,296.7710266113281,299.283447265625,297.2297058105469,285.1201477050781,1.0,0.6085866689682007,0.4935643672943115,0.4935643672943115,1.0,1.0,-3.237625360488892,1.1954302787780762,2.0421950817108154,0.4644543826580047,1.0,1.0,0.0,166.37376403808594,175.0,73557.4453125,0.0,2851.22314453125,1.0,278.8449401855469,283.167236328125,299.7674560546875,304.51318359375,293.1499938964844,293.1499938964844,278.54998779296875,27240.666015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8555065393447876,1.0,0.0,0.0,4.065646648406982,4.065674781799316,1.1029414963559248e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12299.130859375,0.0,2056.96875,1895.4371337890625,0.0,2986.87060546875,1.0,1.0,0.0,3.0,1.0,0.0
17764320,297.1894836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1191101074219,0.8188192844390869,0.3474352061748504,0.3149047195911407,297.2366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1193542480469,0.9754192233085632,0.582688570022583,0.552274763584137,297.3311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.11932373046875,0.9478837251663208,0.5358326435089111,0.3752641975879669,297.2252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1192626953125,0.8917346000671387,0.4533355832099914,0.4310227334499359,297.1724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1188049316406,0.7113494873046875,0.2241201847791671,1.022746205329895,285.1192626953125,284.95001220703125,302.7705993652344,296.7710266113281,299.283447265625,297.2297058105469,285.1201477050781,1.0,0.6085866689682007,0.4935643672943115,0.4935643672943115,1.0,1.0,-3.237625360488892,1.1954302787780762,2.0421950817108154,0.4644543826580047,1.0,1.0,0.0,166.37376403808594,175.0,73557.4453125,0.0,2851.22314453125,1.0,278.8449401855469,283.167236328125,299.7674560546875,304.51318359375,293.1499938964844,293.1499938964844,278.54998779296875,27240.666015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8555065393447876,1.0,0.0,0.0,4.065646648406982,4.065674781799316,1.1029414963559248e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12299.130859375,0.0,2056.96875,1895.4371337890625,0.0,2986.87060546875,1.0,1.0,0.0,3.0,1.0,0.0
17764380,297.1838684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397888183594,0.815317690372467,0.3473856449127197,0.3153697848320007,297.2279663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9394836425781,0.9712415933609008,0.5829216241836548,0.553072988986969,297.32330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93951416015625,0.943943440914154,0.5373484492301941,0.3767321407794952,297.2207336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9396057128906,0.887840986251831,0.4538499414920807,0.4319938421249389,297.1705627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9402160644531,0.7081398963928223,0.2242180258035659,1.024677038192749,284.9395751953125,284.95001220703125,302.7045288085937,296.7191162109375,299.24859619140625,297.2231750488281,284.93853759765625,1.0,0.6112751364707947,0.491703599691391,0.491703599691391,1.0,1.0,-3.2444112300872803,1.1942980289459229,2.0501132011413574,0.4619974195957184,0.955958366394043,0.955958366394043,0.0,169.65846252441406,178.0,74781.5625,0.0,2883.56591796875,1.0,278.55517578125,282.9651794433594,299.7469787597656,304.6432800292969,293.1499938964844,293.1499938964844,278.25,29331.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8641149401664734,1.0,0.0,0.0,4.054602146148682,4.054630756378174,1.096957362278772e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12621.4501953125,0.0,2059.310546875,1895.4371337890625,0.0,3067.60302734375,1.0,1.0,0.0,3.0,1.0,0.0
17764440,297.1838684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397888183594,0.815317690372467,0.3473856449127197,0.3153697848320007,297.2279663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9394836425781,0.9712415933609008,0.5829216241836548,0.553072988986969,297.32330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93951416015625,0.943943440914154,0.5373484492301941,0.3767321407794952,297.2207336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9396057128906,0.887840986251831,0.4538499414920807,0.4319938421249389,297.1705627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9402160644531,0.7081398963928223,0.2242180258035659,1.024677038192749,284.9395751953125,284.95001220703125,302.7045288085937,296.7191162109375,299.24859619140625,297.2231750488281,284.93853759765625,1.0,0.6112751364707947,0.491703599691391,0.491703599691391,1.0,1.0,-3.2444112300872803,1.1942980289459229,2.0501132011413574,0.4619974195957184,0.955958366394043,0.955958366394043,0.0,169.65846252441406,178.0,74781.5625,0.0,2883.56591796875,1.0,278.55517578125,282.9651794433594,299.7469787597656,304.6432800292969,293.1499938964844,293.1499938964844,278.25,29331.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8641149401664734,1.0,0.0,0.0,4.054602146148682,4.054630756378174,1.096957362278772e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12621.4501953125,0.0,2059.310546875,1895.4371337890625,0.0,3067.60302734375,1.0,1.0,0.0,3.0,1.0,0.0
17764500,297.1766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8006286621094,0.8125263452529907,0.3468938767910003,0.3151596486568451,297.218505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7992248535156,0.9679989218711852,0.5824899673461914,0.5529391169548035,297.3149719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7994079589844,0.9407210946083068,0.5376323461532593,0.3771124184131622,297.2141418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7998046875,0.884842038154602,0.4536536335945129,0.4320470690727234,297.1669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8029479980469,0.7056156992912292,0.2239992618560791,1.024520993232727,284.7996520996094,284.95001220703125,302.6712341308594,296.69293212890625,299.228271484375,297.2157897949219,284.79571533203125,1.0,0.612383246421814,0.4907732009887695,0.4907732009887695,1.0,1.0,-3.244335889816284,1.1923147439956665,2.052021026611328,0.4601066410541534,0.8367734551429749,0.8367734551429749,0.0,171.70120239257812,178.0,75641.796875,0.0,2894.726806640625,1.0,278.2908020019531,282.8067321777344,299.73553466796875,304.7684020996094,293.1499938964844,293.1499938964844,278.25,37035.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8692448139190674,1.0,0.0,0.0,4.009219646453857,4.009249210357666,1.072538680091384e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12117.54296875,0.0,2061.4443359375,1895.4371337890625,0.0,3115.7265625,0.9954188466072084,1.0,0.0,3.0,1.0,0.0
17764560,297.1705017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.856201171875,0.8093653321266174,0.3464568257331848,0.3147511780261993,297.2099914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.85711669921875,0.9643334150314332,0.5820841789245605,0.5525467991828918,297.3082580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8570251464844,0.9371117353439332,0.5380135774612427,0.377339243888855,297.2080383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.85675048828125,0.881524920463562,0.4534592926502228,0.4318818151950836,297.1633605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8547058105469,0.7027827501296997,0.2237487584352493,1.0237159729003906,284.8568420410156,284.95001220703125,302.6378479003906,296.6666564941406,299.2081604003906,297.20880126953125,284.85955810546875,1.0,0.613315999507904,0.4898448884487152,0.4898448884487152,1.0,1.0,-3.242478847503662,1.1896133422851562,2.052865505218506,0.4578438699245453,0.831866979598999,0.831866979598999,0.0,173.83493041992188,181.0,74903.4375,0.0,2902.655029296875,1.0,278.25555419921875,282.8712158203125,299.6832275390625,304.6064453125,293.1499938964844,293.1499938964844,278.54998779296875,39800.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.869718074798584,1.0,0.0,0.0,3.8767807483673096,3.8768093585968018,1.0028494443758973e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11105.3486328125,0.0,1910.0855712890625,1895.4371337890625,0.0,3120.166015625,0.9712368249893188,1.0,0.0,3.0,1.0,0.0
17764620,297.1726379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.8061835765838623,0.3469270765781402,0.3149968385696411,297.20916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.9604299664497375,0.582754909992218,0.5529541373252869,297.31109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.9339403510093688,0.5402994155883789,0.3787634968757629,297.2086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.8781744837760925,0.4542458951473236,0.432462215423584,297.1629333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94927978515625,0.6997542977333069,0.2238719463348388,1.0240572690963743,284.94921875,284.95001220703125,302.5712280273437,296.6141357421875,299.17803955078125,297.2098999023437,284.94927978515625,1.0,0.6153762340545654,0.4879882335662842,0.4879882335662842,1.0,1.0,-3.246074676513672,1.1871501207351685,2.058924436569214,0.4545006155967712,0.8855229616165161,0.8855229616165161,0.0,176.65443420410156,184.0,74064.921875,0.0,2925.861083984375,1.0,278.5444030761719,282.9813537597656,299.60302734375,304.3888244628906,293.1499938964844,293.1499938964844,278.8500061035156,34351.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8641657829284668,1.0,0.0,0.0,3.988860845565796,3.988889694213867,1.061673629010329e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10848.099609375,0.0,2012.144287109375,1895.4371337890625,0.0,3068.079833984375,0.9912514090538024,1.0,0.0,3.0,1.0,0.0
17764680,297.1726379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.8061835765838623,0.3469270765781402,0.3149968385696411,297.20916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.9604299664497375,0.582754909992218,0.5529541373252869,297.31109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.9339403510093688,0.5402994155883789,0.3787634968757629,297.2086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.8781744837760925,0.4542458951473236,0.432462215423584,297.1629333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94927978515625,0.6997542977333069,0.2238719463348388,1.0240572690963743,284.94921875,284.95001220703125,302.5712280273437,296.6141357421875,299.17803955078125,297.2098999023437,284.94927978515625,1.0,0.6153762340545654,0.4879882335662842,0.4879882335662842,1.0,1.0,-3.246074676513672,1.1871501207351685,2.058924436569214,0.4545006155967712,0.8855229616165161,0.8855229616165161,0.0,176.65443420410156,184.0,74064.921875,0.0,2925.861083984375,1.0,278.5444030761719,282.9813537597656,299.60302734375,304.3888244628906,293.1499938964844,293.1499938964844,278.8500061035156,34351.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8641657829284668,1.0,0.0,0.0,3.988860845565796,3.988889694213867,1.061673629010329e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10848.099609375,0.0,2012.144287109375,1895.4371337890625,0.0,3068.079833984375,0.9912514090538024,1.0,0.0,3.0,1.0,0.0
17764740,297.1796264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.07989501953125,0.8044241666793823,0.3479175269603729,0.3158175945281982,297.21484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.080078125,0.9580917358398438,0.5840715169906616,0.5540887713432312,297.3192443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0800476074219,0.9325074553489684,0.5431605577468872,0.3806788027286529,297.2144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0800170898437,0.8763071298599243,0.4555768072605133,0.4336420595645904,297.16619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0796813964844,0.6980308294296265,0.2243625670671463,1.0261571407318115,285.0800170898437,284.95001220703125,302.5054016113281,296.5620422363281,299.1518249511719,297.2160949707031,285.0805969238281,1.0,0.6178011894226074,0.4861315786838531,0.4861315786838531,1.0,1.0,-3.254667520523072,1.1866499185562134,2.0680177211761475,0.4520741105079651,1.0,1.0,0.0,178.97927856445312,187.0,72974.890625,0.0,2956.95361328125,1.0,278.8451538085937,283.1337585449219,299.55517578125,304.2597045898437,293.1499938964844,293.1499938964844,278.54998779296875,27244.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8609073758125305,1.0,0.0,0.0,4.065633773803711,4.065662384033203,1.1029346751456617e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12140.33984375,0.0,2056.982421875,1895.4371337890625,0.0,3037.51513671875,1.0,1.0,0.0,3.0,1.0,0.0
17764800,297.1796264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.07989501953125,0.8044241666793823,0.3479175269603729,0.3158175945281982,297.21484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.080078125,0.9580917358398438,0.5840715169906616,0.5540887713432312,297.3192443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0800476074219,0.9325074553489684,0.5431605577468872,0.3806788027286529,297.2144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0800170898437,0.8763071298599243,0.4555768072605133,0.4336420595645904,297.16619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0796813964844,0.6980308294296265,0.2243625670671463,1.0261571407318115,285.0800170898437,284.95001220703125,302.5054016113281,296.5620422363281,299.1518249511719,297.2160949707031,285.0805969238281,1.0,0.6178011894226074,0.4861315786838531,0.4861315786838531,1.0,1.0,-3.254667520523072,1.1866499185562134,2.0680177211761475,0.4520741105079651,1.0,1.0,0.0,178.97927856445312,187.0,72974.890625,0.0,2956.95361328125,1.0,278.8451538085937,283.1337585449219,299.55517578125,304.2597045898437,293.1499938964844,293.1499938964844,278.54998779296875,27244.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8609073758125305,1.0,0.0,0.0,4.065633773803711,4.065662384033203,1.1029346751456617e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12140.33984375,0.0,2056.982421875,1895.4371337890625,0.0,3037.51513671875,1.0,1.0,0.0,3.0,1.0,0.0
17764860,297.17364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.8010898232460022,0.3477053046226501,0.3161298036575317,297.20672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.9539719223976136,0.5840917229652405,0.5546773076057434,297.31298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.9291513562202454,0.5446900725364685,0.3821487724781036,297.2093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.8729567527770996,0.4558912813663482,0.4344179034233093,297.1642150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.6951487064361572,0.2243759334087371,1.027673602104187,284.9058532714844,284.95001220703125,302.44110107421875,296.5108337402344,299.119140625,297.2109069824219,284.9052124023437,1.0,0.6202481985092163,0.4843799173831939,0.4843799173831939,1.0,1.0,-3.260287046432495,1.185110569000244,2.075176477432251,0.4494844377040863,0.9164626002311708,0.9164626002311708,0.0,182.150619506836,190.0,74111.9609375,0.0,2986.549560546875,1.0,278.5545654296875,282.938232421875,299.5375061035156,304.3869323730469,293.1499938964844,293.1499938964844,278.25,31932.755859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8693268299102783,1.0,0.0,0.0,4.041841506958008,4.041870594024658,1.0900636198130087e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12434.435546875,0.0,2063.52685546875,1895.4371337890625,0.0,3116.495849609375,1.0,1.0,0.0,3.0,1.0,0.0
17764920,297.17364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.8010898232460022,0.3477053046226501,0.3161298036575317,297.20672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.9539719223976136,0.5840917229652405,0.5546773076057434,297.31298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.9291513562202454,0.5446900725364685,0.3821487724781036,297.2093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.8729567527770996,0.4558912813663482,0.4344179034233093,297.1642150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.6951487064361572,0.2243759334087371,1.027673602104187,284.9058532714844,284.95001220703125,302.44110107421875,296.5108337402344,299.119140625,297.2109069824219,284.9052124023437,1.0,0.6202481985092163,0.4843799173831939,0.4843799173831939,1.0,1.0,-3.260287046432495,1.185110569000244,2.075176477432251,0.4494844377040863,0.9164626002311708,0.9164626002311708,0.0,182.150619506836,190.0,74111.9609375,0.0,2986.549560546875,1.0,278.5545654296875,282.938232421875,299.5375061035156,304.3869323730469,293.1499938964844,293.1499938964844,278.25,31932.755859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8693268299102783,1.0,0.0,0.0,4.041841506958008,4.041870594024658,1.0900636198130087e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12434.435546875,0.0,2063.52685546875,1895.4371337890625,0.0,3116.495849609375,1.0,1.0,0.0,3.0,1.0,0.0
17764980,297.16265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671264648437,0.7957496643066406,0.3468801081180572,0.3155042231082916,297.1924743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670654296875,0.9475062489509584,0.5833551287651062,0.5541213154792786,297.30303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670959472656,0.923545777797699,0.5457297563552856,0.3829076290130615,297.198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670959472656,0.8677182793617249,0.4555338025093078,0.4342426657676697,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86700439453125,0.6905825734138489,0.2239573299884796,1.026655912399292,284.8670959472656,284.95001220703125,302.3790283203125,296.4610900878906,299.08367919921875,297.20050048828125,284.86651611328125,1.0,0.6221466660499573,0.4826282262802124,0.4826282262802124,1.0,1.0,-3.258345365524292,1.1805315017700195,2.0778138637542725,0.4454118609428406,0.8175113201141357,0.8175113201141357,0.0,186.09210205078125,193.0,74015.40625,0.0,3004.3525390625,1.0,278.2558288574219,282.8829040527344,299.4727783203125,304.3310546875,293.1499938964844,293.1499938964844,278.54998779296875,39988.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8739579916000366,1.0,0.0,0.0,3.824043989181519,3.824072360992432,9.757511634234106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10933.16796875,0.0,1845.2109375,1895.4371337890625,0.0,3159.935302734375,0.95940899848938,1.0,0.0,3.0,1.0,0.0
17765040,297.16265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671264648437,0.7957496643066406,0.3468801081180572,0.3155042231082916,297.1924743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670654296875,0.9475062489509584,0.5833551287651062,0.5541213154792786,297.30303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670959472656,0.923545777797699,0.5457297563552856,0.3829076290130615,297.198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670959472656,0.8677182793617249,0.4555338025093078,0.4342426657676697,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86700439453125,0.6905825734138489,0.2239573299884796,1.026655912399292,284.8670959472656,284.95001220703125,302.3790283203125,296.4610900878906,299.08367919921875,297.20050048828125,284.86651611328125,1.0,0.6221466660499573,0.4826282262802124,0.4826282262802124,1.0,1.0,-3.258345365524292,1.1805315017700195,2.0778138637542725,0.4454118609428406,0.8175113201141357,0.8175113201141357,0.0,186.09210205078125,193.0,74015.40625,0.0,3004.3525390625,1.0,278.2558288574219,282.8829040527344,299.4727783203125,304.3310546875,293.1499938964844,293.1499938964844,278.54998779296875,39988.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8739579916000366,1.0,0.0,0.0,3.824043989181519,3.824072360992432,9.757511634234106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10933.16796875,0.0,1845.2109375,1895.4371337890625,0.0,3159.935302734375,0.95940899848938,1.0,0.0,3.0,1.0,0.0
17765100,297.1640930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.981201171875,0.7941195964813232,0.3470967411994934,0.3155106604099273,297.19317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98095703125,0.9454343318939208,0.5836875438690186,0.5542009472846985,297.30682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98101806640625,0.9220835566520692,0.5470661520957947,0.3836420774459839,297.1989440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9811096191406,0.8660898804664612,0.4558829069137573,0.4344027638435364,297.1584167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98095703125,0.6890983581542969,0.2240173369646072,1.026611089706421,284.9810791015625,284.95001220703125,302.3490600585937,296.4368591308594,299.07098388671875,297.2023010253906,284.9786682128906,1.0,0.6231059432029724,0.4817523956298828,0.4817523956298828,1.0,1.0,-3.25946307182312,1.1790755987167358,2.080387592315674,0.443645030260086,0.8861761093139648,0.8861761093139648,0.0,187.5446929931641,193.0,73218.046875,0.0,3014.841552734375,1.0,278.50518798828125,283.0101318359375,299.4074401855469,304.08135986328125,293.1499938964844,293.1499938964844,278.54998779296875,33536.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8686119318008423,1.0,0.0,0.0,3.885847568511963,3.885875225067138,1.0075458476421773e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11339.4541015625,0.0,1871.768798828125,1895.4371337890625,0.0,3109.789306640625,0.9704231023788452,1.0,0.0,3.0,1.0,0.0
17765160,297.1656799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9561767578125,0.7932166457176208,0.3473431766033172,0.3158044219017029,297.1944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9562072753906,0.944206178188324,0.5840879678726196,0.5546407103538513,297.31072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9562072753906,0.9215086102485656,0.5484445691108704,0.3846552670001983,297.199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9562072753906,0.865157961845398,0.4562911987304687,0.4348431527614593,297.1591186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9562072753906,0.6882259845733643,0.2241403609514236,1.0273202657699585,284.9562072753906,284.95001220703125,302.3199157714844,296.4132080078125,299.0592956542969,297.2048645019531,284.9564819335937,1.0,0.6241984367370605,0.4809095561504364,0.4809095561504364,1.0,1.0,-3.26294493675232,1.1786152124404907,2.084329605102539,0.4424216747283935,0.8744046688079834,0.8744046688079834,0.0,188.701889038086,196.0,73158.0,0.0,3028.76025390625,1.0,278.5441589355469,282.99371337890625,299.3990478515625,304.1200561523437,293.1499938964844,293.1499938964844,278.8500061035156,34354.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8678392767906189,1.0,0.0,0.0,3.9285948276519775,3.92862319946289,1.0298352890458773e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10673.611328125,0.0,1933.050537109375,1895.4371337890625,0.0,3102.541259765625,0.9778199791908264,1.0,0.0,3.0,1.0,0.0
17765220,297.1708068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0478515625,0.7914949655532837,0.3480617702007293,0.3164671063423157,297.1998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0480041503906,0.9418621063232422,0.5851964354515076,0.5556774139404297,297.32098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0479736328125,0.9204685091972352,0.5515194535255432,0.3867812156677246,297.2042541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0479431152344,0.8634074330329895,0.4573598802089691,0.4358582496643066,297.1623229980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.047607421875,0.6866555213928223,0.2245785295963287,1.0293937921524048,285.0479431152344,284.95001220703125,302.2645263671875,296.3677062988281,299.0383605957031,297.2118530273437,285.0483703613281,1.0,0.6265864372253418,0.4792239069938659,0.4792239069938659,1.0,1.0,-3.2712562084198,1.1782100200653076,2.093046188354492,0.4401938915252685,0.9869924187660216,0.9869924187660216,0.0,191.08541870117188,199.0,72405.78125,0.0,3059.977783203125,1.0,278.844482421875,283.1059265136719,299.3622741699219,304.0228271484375,293.1499938964844,293.1499938964844,278.54998779296875,28371.216796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.864797830581665,1.0,0.0,0.0,4.059850692749023,4.059879302978516,1.0997990784744616e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11988.296875,0.0,2058.47607421875,1895.4371337890625,0.0,3074.0087890625,1.0,1.0,0.0,3.0,1.0,0.0
17765280,297.1708068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0478515625,0.7914949655532837,0.3480617702007293,0.3164671063423157,297.1998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0480041503906,0.9418621063232422,0.5851964354515076,0.5556774139404297,297.32098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0479736328125,0.9204685091972352,0.5515194535255432,0.3867812156677246,297.2042541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0479431152344,0.8634074330329895,0.4573598802089691,0.4358582496643066,297.1623229980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.047607421875,0.6866555213928223,0.2245785295963287,1.0293937921524048,285.0479431152344,284.95001220703125,302.2645263671875,296.3677062988281,299.0383605957031,297.2118530273437,285.0483703613281,1.0,0.6265864372253418,0.4792239069938659,0.4792239069938659,1.0,1.0,-3.2712562084198,1.1782100200653076,2.093046188354492,0.4401938915252685,0.9869924187660216,0.9869924187660216,0.0,191.08541870117188,199.0,72405.78125,0.0,3059.977783203125,1.0,278.844482421875,283.1059265136719,299.3622741699219,304.0228271484375,293.1499938964844,293.1499938964844,278.54998779296875,28371.216796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.864797830581665,1.0,0.0,0.0,4.059850692749023,4.059879302978516,1.0997990784744616e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11988.296875,0.0,2058.47607421875,1895.4371337890625,0.0,3074.0087890625,1.0,1.0,0.0,3.0,1.0,0.0
17765340,297.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88433837890625,0.7880334854125977,0.3475551605224609,0.316474974155426,297.1910705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88427734375,0.9374540448188782,0.584955632686615,0.5559823513031006,297.316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88427734375,0.9173764586448668,0.5532618165016174,0.3883600533008575,297.197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843078613281,0.8600527048110962,0.4573522508144378,0.4363059401512146,297.1598205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843994140625,0.6837767958641052,0.2244896292686462,1.0304312705993652,284.88427734375,284.95001220703125,302.2135314941406,296.3251037597656,299.0111999511719,297.20703125,284.8841857910156,1.0,0.6288934350013733,0.4775382280349731,0.4775382280349731,1.0,1.0,-3.2753281593322754,1.1760681867599487,2.099259853363037,0.4373471736907959,0.8703199625015259,0.8703199625015259,0.0,194.41519165039065,202.0,73431.4296875,0.0,3087.41259765625,1.0,278.5546569824219,282.92193603515625,299.3513488769531,304.153076171875,293.1499938964844,293.1499938964844,278.8500061035156,36244.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8732239603996277,1.0,0.0,0.0,4.018786907196045,4.0188164710998535,1.0776636827358743e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10711.4892578125,0.0,2067.867431640625,1895.4371337890625,0.0,3153.05078125,0.9984670281410216,1.0,0.0,3.0,1.0,0.0
17765400,297.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88433837890625,0.7880334854125977,0.3475551605224609,0.316474974155426,297.1910705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88427734375,0.9374540448188782,0.584955632686615,0.5559823513031006,297.316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88427734375,0.9173764586448668,0.5532618165016174,0.3883600533008575,297.197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843078613281,0.8600527048110962,0.4573522508144378,0.4363059401512146,297.1598205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843994140625,0.6837767958641052,0.2244896292686462,1.0304312705993652,284.88427734375,284.95001220703125,302.2135314941406,296.3251037597656,299.0111999511719,297.20703125,284.8841857910156,1.0,0.6288934350013733,0.4775382280349731,0.4775382280349731,1.0,1.0,-3.2753281593322754,1.1760681867599487,2.099259853363037,0.4373471736907959,0.8703199625015259,0.8703199625015259,0.0,194.41519165039065,202.0,73431.4296875,0.0,3087.41259765625,1.0,278.5546569824219,282.92193603515625,299.3513488769531,304.153076171875,293.1499938964844,293.1499938964844,278.8500061035156,36244.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8732239603996277,1.0,0.0,0.0,4.018786907196045,4.0188164710998535,1.0776636827358743e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10711.4892578125,0.0,2067.867431640625,1895.4371337890625,0.0,3153.05078125,0.9984670281410216,1.0,0.0,3.0,1.0,0.0
17765460,297.1645202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0320129394531,0.7850074768066406,0.3478532433509826,0.316528856754303,297.1918640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0320739746094,0.9335219264030457,0.5855399966239929,0.5562763810157776,297.3238830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0320739746094,0.9149475693702698,0.5560911297798157,0.3900971710681915,297.1975402832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.03204345703125,0.857096254825592,0.4579676687717438,0.4367061853408813,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.03192138671875,0.6811665296554565,0.2246826142072677,1.0311028957366943,285.03204345703125,284.95001220703125,302.16766357421875,296.2858581542969,298.99127197265625,297.2107238769531,285.0322570800781,1.0,0.6310446858406067,0.4757781028747558,0.4757781028747558,1.0,1.0,-3.279114484786988,1.173641562461853,2.1054728031158447,0.4340240359306335,0.9931712746620178,0.9931712746620178,0.0,197.4432830810547,205.0,72186.1015625,0.0,3112.621826171875,1.0,278.8453063964844,283.09136962890625,299.2754821777344,303.9292297363281,293.1499938964844,293.1499938964844,278.54998779296875,27955.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8681262135505676,1.0,0.0,0.0,4.062477111816406,4.06250524520874,1.1012224376827362e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11930.59375,0.0,2058.59423828125,1895.4371337890625,0.0,3105.23291015625,1.0,1.0,0.0,3.0,1.0,0.0
17765520,297.1645202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0320129394531,0.7850074768066406,0.3478532433509826,0.316528856754303,297.1918640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0320739746094,0.9335219264030457,0.5855399966239929,0.5562763810157776,297.3238830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0320739746094,0.9149475693702698,0.5560911297798157,0.3900971710681915,297.1975402832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.03204345703125,0.857096254825592,0.4579676687717438,0.4367061853408813,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.03192138671875,0.6811665296554565,0.2246826142072677,1.0311028957366943,285.03204345703125,284.95001220703125,302.16766357421875,296.2858581542969,298.99127197265625,297.2107238769531,285.0322570800781,1.0,0.6310446858406067,0.4757781028747558,0.4757781028747558,1.0,1.0,-3.279114484786988,1.173641562461853,2.1054728031158447,0.4340240359306335,0.9931712746620178,0.9931712746620178,0.0,197.4432830810547,205.0,72186.1015625,0.0,3112.621826171875,1.0,278.8453063964844,283.09136962890625,299.2754821777344,303.9292297363281,293.1499938964844,293.1499938964844,278.54998779296875,27955.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8681262135505676,1.0,0.0,0.0,4.062477111816406,4.06250524520874,1.1012224376827362e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11930.59375,0.0,2058.59423828125,1895.4371337890625,0.0,3105.23291015625,1.0,1.0,0.0,3.0,1.0,0.0
