time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17765580,297.15704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8703918457031,0.7817409634590149,0.3472936451435089,0.3164736628532409,297.1829528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87042236328125,0.929283857345581,0.5851848721504211,0.5564558506011963,297.32037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87042236328125,0.9122636914253236,0.5579519271850586,0.3917573094367981,297.1903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87042236328125,0.8539474010467529,0.4578484296798706,0.4370297789573669,297.15771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.870361328125,0.6784267425537109,0.2245333641767501,1.0317986011505127,284.87042236328125,284.95001220703125,302.1276550292969,296.25048828125,298.96795654296875,297.2059631347656,284.8706970214844,1.0,0.6332130432128906,0.4740179777145386,0.4740179777145386,1.0,1.0,-3.282496452331543,1.170994520187378,2.111502170562744,0.4308222234249115,0.8676068186759949,0.8676068186759949,0.0,200.6963806152344,208.0,73185.34375,0.0,3138.244140625,1.0,278.5546264648437,282.909912109375,299.2709350585937,304.05389404296875,293.1499938964844,293.1499938964844,278.8500061035156,36423.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8751917481422424,1.0,0.0,0.0,4.015564441680908,4.015594005584717,1.0759360975498566e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10654.01171875,0.0,2064.977294921875,1895.4371337890625,0.0,3171.5048828125,0.9978349804878236,1.0,0.0,3.0,1.0,0.0
17765640,297.15704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8703918457031,0.7817409634590149,0.3472936451435089,0.3164736628532409,297.1829528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87042236328125,0.929283857345581,0.5851848721504211,0.5564558506011963,297.32037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87042236328125,0.9122636914253236,0.5579519271850586,0.3917573094367981,297.1903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87042236328125,0.8539474010467529,0.4578484296798706,0.4370297789573669,297.15771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.870361328125,0.6784267425537109,0.2245333641767501,1.0317986011505127,284.87042236328125,284.95001220703125,302.1276550292969,296.25048828125,298.96795654296875,297.2059631347656,284.8706970214844,1.0,0.6332130432128906,0.4740179777145386,0.4740179777145386,1.0,1.0,-3.282496452331543,1.170994520187378,2.111502170562744,0.4308222234249115,0.8676068186759949,0.8676068186759949,0.0,200.6963806152344,208.0,73185.34375,0.0,3138.244140625,1.0,278.5546264648437,282.909912109375,299.2709350585937,304.05389404296875,293.1499938964844,293.1499938964844,278.8500061035156,36423.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8751917481422424,1.0,0.0,0.0,4.015564441680908,4.015594005584717,1.0759360975498566e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10654.01171875,0.0,2064.977294921875,1895.4371337890625,0.0,3171.5048828125,0.9978349804878236,1.0,0.0,3.0,1.0,0.0
17765700,297.156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996337890625,0.7798638939857483,0.3472813069820404,0.316287100315094,297.1817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007019042969,0.9268683195114136,0.5852702260017395,0.5563333034515381,297.3227844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006408691406,0.9106941223144532,0.5592643618583679,0.3924809098243713,297.1891174316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.8521488904953003,0.4579828679561615,0.4370119571685791,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99786376953125,0.6768360733985901,0.2245345413684845,1.0316286087036133,285.0003967285156,284.95001220703125,302.1100769042969,296.23443603515625,298.9590148925781,297.2064208984375,285.0038757324219,1.0,0.6341771483421326,0.4731379151344299,0.4731379151344299,1.0,1.0,-3.2827632427215576,1.169108748435974,2.113654375076294,0.428846538066864,0.9493693709373474,0.9493693709373474,0.0,202.4004364013672,208.0,72074.984375,0.0,3148.394287109375,1.0,278.8098449707031,283.06060791015625,299.2117004394531,303.8099365234375,293.1499938964844,293.1499938964844,278.8500061035156,31400.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8704964518547058,1.0,0.0,0.0,4.043210983276367,4.043240070343018,1.0908024705713617e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11023.228515625,0.0,2060.97802734375,1895.4371337890625,0.0,3127.467529296875,1.0,1.0,0.0,3.0,1.0,0.0
17765760,297.1588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02056884765625,0.7789288759231567,0.3475536704063415,0.3164924085140228,297.1839294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02069091796875,0.9255783557891846,0.5856861472129822,0.5566655397415161,297.3284606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02069091796875,0.9102326035499572,0.5609163641929626,0.3935830891132355,297.19073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206298828125,0.8512142300605774,0.458389401435852,0.4373518526554107,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204162597656,0.6759939193725586,0.2246984094381332,1.0323034524917605,285.0206604003906,284.95001220703125,302.09423828125,296.219482421875,298.9531555175781,297.2102355957031,285.02105712890625,1.0,0.6352684497833252,0.4723203778266907,0.4723203778266907,1.0,1.0,-3.285950899124145,1.1684972047805786,2.1174538135528564,0.4275055229663849,0.9840118288993835,0.9840118288993835,0.0,203.6426696777344,211.0,71961.1171875,0.0,3162.3740234375,1.0,278.8452453613281,283.08123779296875,299.2055053710937,303.8403015136719,293.1499938964844,293.1499938964844,278.54998779296875,28378.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8693756461143494,1.0,0.0,0.0,4.059252262115479,4.059280872344971,1.099475070986955e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11873.0185546875,0.0,2057.719970703125,1895.4371337890625,0.0,3116.95361328125,1.0,1.0,0.0,3.0,1.0,0.0
17765820,297.1517944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680114746094,0.7758644223213196,0.3469642698764801,0.3163992762565613,297.1753845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8683776855469,0.9215850830078124,0.5852653980255127,0.5567700266838074,297.3258361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.86834716796875,0.9079419374465942,0.5629239082336426,0.395334929227829,297.18377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86822509765625,0.8482838273048401,0.4582149088382721,0.4376114010810852,297.15576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8675537109375,0.6734409928321838,0.2245399802923202,1.0329163074493408,284.8682556152344,284.95001220703125,302.068115234375,296.1933288574219,298.9357604980469,297.2062072753906,284.8700256347656,1.0,0.6373687386512756,0.4706853330135345,0.4706853330135345,1.0,1.0,-3.289130687713623,1.1659921407699585,2.123138666152954,0.4244937598705292,0.8585123419761658,0.8585123419761658,0.0,206.83566284179688,214.0,72873.8828125,0.0,3187.3115234375,1.0,278.5546569824219,282.9102478027344,299.2113342285156,303.9726867675781,293.1499938964844,293.1499938964844,278.8500061035156,37389.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8760178089141846,1.0,0.0,0.0,3.995554924011232,3.995584487915039,1.0652400987964938e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10590.912109375,0.0,2045.954833984375,1895.4371337890625,0.0,3179.2509765625,0.9938420057296752,1.0,0.0,3.0,1.0,0.0
17765880,297.1517944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680114746094,0.7758644223213196,0.3469642698764801,0.3163992762565613,297.1753845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8683776855469,0.9215850830078124,0.5852653980255127,0.5567700266838074,297.3258361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.86834716796875,0.9079419374465942,0.5629239082336426,0.395334929227829,297.18377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86822509765625,0.8482838273048401,0.4582149088382721,0.4376114010810852,297.15576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8675537109375,0.6734409928321838,0.2245399802923202,1.0329163074493408,284.8682556152344,284.95001220703125,302.068115234375,296.1933288574219,298.9357604980469,297.2062072753906,284.8700256347656,1.0,0.6373687386512756,0.4706853330135345,0.4706853330135345,1.0,1.0,-3.289130687713623,1.1659921407699585,2.123138666152954,0.4244937598705292,0.8585123419761658,0.8585123419761658,0.0,206.83566284179688,214.0,72873.8828125,0.0,3187.3115234375,1.0,278.5546569824219,282.9102478027344,299.2113342285156,303.9726867675781,293.1499938964844,293.1499938964844,278.8500061035156,37389.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8760178089141846,1.0,0.0,0.0,3.995554924011232,3.995584487915039,1.0652400987964938e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10590.912109375,0.0,2045.954833984375,1895.4371337890625,0.0,3179.2509765625,0.9938420057296752,1.0,0.0,3.0,1.0,0.0
17765940,297.1540832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138244628906,0.7732931971549988,0.3472087681293487,0.3164176940917969,297.177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140075683594,0.9181991815567015,0.5857375860214233,0.5569590926170349,297.3355407714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01397705078125,0.9063444137573242,0.5661208033561707,0.3973109722137451,297.1846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.013916015625,0.8457973599433899,0.4587235152721405,0.4379123151302337,297.1568298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135498046875,0.671234667301178,0.2247168570756912,1.033475637435913,285.0139465332031,284.95001220703125,302.04998779296875,296.1724853515625,298.9273986816406,297.2115478515625,285.0146179199219,1.0,0.6393972635269165,0.469050258398056,0.469050258398056,1.0,1.0,-3.292780876159668,1.1636631488800049,2.129117727279663,0.4213092625141144,0.9702678322792052,0.9702678322792052,0.0,209.7038726806641,217.0,71788.0234375,0.0,3211.5322265625,1.0,278.8446044921875,283.0746154785156,299.15728759765625,303.7763977050781,293.1499938964844,293.1499938964844,278.54998779296875,29157.658203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8698427677154541,1.0,0.0,0.0,4.054637908935547,4.054666519165039,1.096976575354347e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11827.65234375,0.0,2057.911865234375,1895.4371337890625,0.0,3121.335693359375,1.0,1.0,0.0,3.0,1.0,0.0
17766000,297.1540832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138244628906,0.7732931971549988,0.3472087681293487,0.3164176940917969,297.177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140075683594,0.9181991815567015,0.5857375860214233,0.5569590926170349,297.3355407714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01397705078125,0.9063444137573242,0.5661208033561707,0.3973109722137451,297.1846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.013916015625,0.8457973599433899,0.4587235152721405,0.4379123151302337,297.1568298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135498046875,0.671234667301178,0.2247168570756912,1.033475637435913,285.0139465332031,284.95001220703125,302.04998779296875,296.1724853515625,298.9273986816406,297.2115478515625,285.0146179199219,1.0,0.6393972635269165,0.469050258398056,0.469050258398056,1.0,1.0,-3.292780876159668,1.1636631488800049,2.129117727279663,0.4213092625141144,0.9702678322792052,0.9702678322792052,0.0,209.7038726806641,217.0,71788.0234375,0.0,3211.5322265625,1.0,278.8446044921875,283.0746154785156,299.15728759765625,303.7763977050781,293.1499938964844,293.1499938964844,278.54998779296875,29157.658203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8698427677154541,1.0,0.0,0.0,4.054637908935547,4.054666519165039,1.096976575354347e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11827.65234375,0.0,2057.911865234375,1895.4371337890625,0.0,3121.335693359375,1.0,1.0,0.0,3.0,1.0,0.0
17766060,297.1473693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.876220703125,0.7703861594200134,0.3465908467769623,0.316274881362915,297.1693115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.876953125,0.9144852161407472,0.5853130221366882,0.5570257306098938,297.3355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769226074219,0.9044819474220276,0.5684882402420044,0.3992717862129211,297.17803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87664794921875,0.8430375456809998,0.4585012197494507,0.438106507062912,297.1544494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87530517578125,0.6688510179519653,0.2245668023824691,1.034070611000061,284.8767395019531,284.95001220703125,302.0382995605469,296.1548156738281,298.9161376953125,297.2090148925781,284.879638671875,1.0,0.6414785981178284,0.4674167335033417,0.4674167335033417,1.0,1.0,-3.296006202697754,1.1611169576644895,2.1348893642425537,0.4183086156845093,0.853166401386261,0.853166401386261,0.0,212.86831665039065,220.0,72605.8984375,0.0,3236.5068359375,1.0,278.5545654296875,282.9194641113281,299.1716003417969,303.91339111328125,293.1499938964844,293.1499938964844,278.8500061035156,38060.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8762730360031128,1.0,0.0,0.0,3.9714913368225098,3.9715206623077393,1.0524476010687067e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10544.431640625,0.0,2019.3062744140625,1895.4371337890625,0.0,3181.6435546875,0.9895164966583252,1.0,0.0,3.0,1.0,0.0
17766120,297.1473693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.876220703125,0.7703861594200134,0.3465908467769623,0.316274881362915,297.1693115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.876953125,0.9144852161407472,0.5853130221366882,0.5570257306098938,297.3355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769226074219,0.9044819474220276,0.5684882402420044,0.3992717862129211,297.17803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87664794921875,0.8430375456809998,0.4585012197494507,0.438106507062912,297.1544494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87530517578125,0.6688510179519653,0.2245668023824691,1.034070611000061,284.8767395019531,284.95001220703125,302.0382995605469,296.1548156738281,298.9161376953125,297.2090148925781,284.879638671875,1.0,0.6414785981178284,0.4674167335033417,0.4674167335033417,1.0,1.0,-3.296006202697754,1.1611169576644895,2.1348893642425537,0.4183086156845093,0.853166401386261,0.853166401386261,0.0,212.86831665039065,220.0,72605.8984375,0.0,3236.5068359375,1.0,278.5545654296875,282.9194641113281,299.1716003417969,303.91339111328125,293.1499938964844,293.1499938964844,278.8500061035156,38060.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8762730360031128,1.0,0.0,0.0,3.9714913368225098,3.9715206623077393,1.0524476010687067e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10544.431640625,0.0,2019.3062744140625,1895.4371337890625,0.0,3181.6435546875,0.9895164966583252,1.0,0.0,3.0,1.0,0.0
17766180,297.14996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108947753906,0.7680346369743347,0.3468123376369476,0.3162911534309387,297.17169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110778808594,0.9114715456962584,0.5857904553413391,0.5572455525398254,297.3475036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01104736328125,0.9033681750297546,0.5720381140708923,0.4015252590179443,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.010986328125,0.8407690525054932,0.4589734375476837,0.4383876621723175,297.1558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105895996094,0.6668665409088135,0.2247646898031234,1.0347449779510498,285.0110168457031,284.95001220703125,302.0307006835937,296.1377868652344,298.9124755859375,297.2158203125,285.0116577148437,1.0,0.6435266137123108,0.4657832086086273,0.4657832086086273,1.0,1.0,-3.3001396656036377,1.1589059829711914,2.1412336826324463,0.4153206050395965,0.9592201709747314,0.9592201709747314,0.0,215.67916870117188,223.0,71662.40625,0.0,3261.585693359375,1.0,278.84478759765625,283.07012939453125,299.12335205078125,303.732177734375,293.1499938964844,293.1499938964844,278.54998779296875,29826.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8702169060707092,1.0,0.0,0.0,4.052157402038574,4.052186489105225,1.095635070669232e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11798.49609375,0.0,2060.091552734375,1895.4371337890625,0.0,3124.844970703125,1.0,1.0,0.0,3.0,1.0,0.0
17766240,297.14996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108947753906,0.7680346369743347,0.3468123376369476,0.3162911534309387,297.17169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110778808594,0.9114715456962584,0.5857904553413391,0.5572455525398254,297.3475036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01104736328125,0.9033681750297546,0.5720381140708923,0.4015252590179443,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.010986328125,0.8407690525054932,0.4589734375476837,0.4383876621723175,297.1558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105895996094,0.6668665409088135,0.2247646898031234,1.0347449779510498,285.0110168457031,284.95001220703125,302.0307006835937,296.1377868652344,298.9124755859375,297.2158203125,285.0116577148437,1.0,0.6435266137123108,0.4657832086086273,0.4657832086086273,1.0,1.0,-3.3001396656036377,1.1589059829711914,2.1412336826324463,0.4153206050395965,0.9592201709747314,0.9592201709747314,0.0,215.67916870117188,223.0,71662.40625,0.0,3261.585693359375,1.0,278.84478759765625,283.07012939453125,299.12335205078125,303.732177734375,293.1499938964844,293.1499938964844,278.54998779296875,29826.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8702169060707092,1.0,0.0,0.0,4.052157402038574,4.052186489105225,1.095635070669232e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11798.49609375,0.0,2060.091552734375,1895.4371337890625,0.0,3124.844970703125,1.0,1.0,0.0,3.0,1.0,0.0
17766300,297.1479187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8801574707031,0.7670099139213562,0.3466147482395172,0.3163824081420898,297.1694030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87860107421875,0.9101591110229492,0.5857062339782715,0.5574703812599182,297.3490905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786315917969,0.9029761552810668,0.5734492540359497,0.4027409553527832,297.1772766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87921142578125,0.8397813439369202,0.4589651823043823,0.4386290907859802,297.155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.882568359375,0.666032075881958,0.2247680574655532,1.0354524850845337,284.8790283203125,284.95001220703125,302.0283508300781,296.1295166015625,298.9091796875,297.2162170410156,284.8741455078125,1.0,0.6446325778961182,0.4649664461612701,0.4649664461612701,1.0,1.0,-3.303128719329834,1.1581367254257202,2.144991874694824,0.4140909016132355,0.8712158799171448,0.8712158799171448,0.0,217.06260681152344,223.0,72752.984375,0.0,3276.080078125,1.0,278.5892944335937,282.9140014648437,299.1577453613281,303.9466247558594,293.1499938964844,293.1499938964844,278.54998779296875,34209.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8754267692565918,1.0,0.0,0.0,4.030536651611328,4.030566215515137,1.0839744390978012e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11412.5810546875,0.0,2067.00634765625,1895.4371337890625,0.0,3173.708984375,1.0,1.0,0.0,3.0,1.0,0.0
17766360,297.1434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856201171875,0.7652178406715393,0.3461608588695526,0.3160969614982605,297.16412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8864440917969,0.9079856872558594,0.5853098034858704,0.5572454929351807,297.34796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8864440917969,0.9017567038536072,0.5745989084243774,0.4036190807819366,297.1728210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861083984375,0.8381014466285706,0.4586996138095855,0.4385155737400055,297.1536560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.884521484375,0.6645937561988831,0.2246201187372207,1.035333514213562,284.88623046875,284.95001220703125,302.02685546875,296.1213684082031,298.9042663574219,297.2137451171875,284.8892517089844,1.0,0.6456030607223511,0.4641666114330292,0.4641666114330292,1.0,1.0,-3.303295373916626,1.1563035249710083,2.1469919681549072,0.4123952388763428,0.8506315350532532,0.8506315350532532,0.0,218.8719787597656,226.0,72405.625,0.0,3286.664306640625,1.0,278.5551452636719,282.9273681640625,299.1380615234375,303.8659362792969,293.1499938964844,293.1499938964844,278.8500061035156,38352.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8767153024673462,1.0,0.0,0.0,3.95447301864624,3.9545023441314697,1.0434472414999618e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10513.4541015625,0.0,1999.1602783203125,1895.4371337890625,0.0,3185.790283203125,0.986444354057312,1.0,0.0,3.0,1.0,0.0
17766420,297.1461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088806152344,0.7629861235618591,0.3463425636291504,0.3161022365093231,297.1663818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090637207031,0.9052211046218872,0.5857105851173401,0.55742347240448,297.35986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090637207031,0.9008538126945496,0.5783057808876038,0.4060057401657104,297.1741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090026855469,0.8359432220458984,0.4591217637062073,0.4387704133987427,297.1552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086364746094,0.6627373695373535,0.224823921918869,1.0360841751098633,285.009033203125,284.95001220703125,302.0263977050781,296.10552978515625,298.9034118652344,297.22076416015625,285.00958251953125,1.0,0.6476564407348633,0.4625669717788696,0.4625669717788696,1.0,1.0,-3.3075859546661377,1.1541907787322998,2.153395175933838,0.4092748761177063,0.9511229395866394,0.9511229395866394,0.0,221.67852783203125,229.0,71554.2265625,0.0,3312.184814453125,1.0,278.8446655273437,283.0658264160156,299.0917053222656,303.6924133300781,293.1499938964844,293.1499938964844,278.54998779296875,30356.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.870760977268219,1.0,0.0,0.0,4.050139904022217,4.050168991088867,1.0945443591481308e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11771.9482421875,0.0,2061.74365234375,1895.4371337890625,0.0,3129.948974609375,1.0,1.0,0.0,3.0,1.0,0.0
17766480,297.1461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088806152344,0.7629861235618591,0.3463425636291504,0.3161022365093231,297.1663818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090637207031,0.9052211046218872,0.5857105851173401,0.55742347240448,297.35986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090637207031,0.9008538126945496,0.5783057808876038,0.4060057401657104,297.1741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090026855469,0.8359432220458984,0.4591217637062073,0.4387704133987427,297.1552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086364746094,0.6627373695373535,0.224823921918869,1.0360841751098633,285.009033203125,284.95001220703125,302.0263977050781,296.10552978515625,298.9034118652344,297.22076416015625,285.00958251953125,1.0,0.6476564407348633,0.4625669717788696,0.4625669717788696,1.0,1.0,-3.3075859546661377,1.1541907787322998,2.153395175933838,0.4092748761177063,0.9511229395866394,0.9511229395866394,0.0,221.67852783203125,229.0,71554.2265625,0.0,3312.184814453125,1.0,278.8446655273437,283.0658264160156,299.0917053222656,303.6924133300781,293.1499938964844,293.1499938964844,278.54998779296875,30356.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.870760977268219,1.0,0.0,0.0,4.050139904022217,4.050168991088867,1.0945443591481308e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11771.9482421875,0.0,2061.74365234375,1895.4371337890625,0.0,3129.948974609375,1.0,1.0,0.0,3.0,1.0,0.0
17766540,297.1396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929138183594,0.760205864906311,0.3456459641456604,0.3158532083034515,297.1585388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89373779296875,0.9019386768341064,0.5851346850395203,0.5573204755783081,297.3601379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89373779296875,0.899330735206604,0.5810014009475708,0.4081810116767883,297.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934326171875,0.8333038687705994,0.458787202835083,0.4388304054737091,297.1530456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917541503906,0.6605204343795776,0.2246729284524917,1.0366332530975342,284.8935241699219,284.95001220703125,302.0289611816406,296.0902709960937,298.8975524902344,297.2186889648437,284.89630126953125,1.0,0.6497130990028381,0.4609673023223877,0.4609673023223877,1.0,1.0,-3.310519456863404,1.1515406370162964,2.1589789390563965,0.4057181179523468,0.8493261337280273,0.8493261337280273,0.0,224.9076385498047,232.0,72246.9765625,0.0,3337.06689453125,1.0,278.5548095703125,282.9319152832031,299.10662841796875,303.8226928710937,293.1499938964844,293.1499938964844,278.8500061035156,38510.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.877246618270874,1.0,0.0,0.0,3.942296743392944,3.942326068878174,1.03703143849998e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10487.0166015625,0.0,1984.4267578125,1895.4371337890625,0.0,3190.77197265625,0.9841389060020448,1.0,0.0,3.0,1.0,0.0
17766600,297.1396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929138183594,0.760205864906311,0.3456459641456604,0.3158532083034515,297.1585388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89373779296875,0.9019386768341064,0.5851346850395203,0.5573204755783081,297.3601379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89373779296875,0.899330735206604,0.5810014009475708,0.4081810116767883,297.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934326171875,0.8333038687705994,0.458787202835083,0.4388304054737091,297.1530456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917541503906,0.6605204343795776,0.2246729284524917,1.0366332530975342,284.8935241699219,284.95001220703125,302.0289611816406,296.0902709960937,298.8975524902344,297.2186889648437,284.89630126953125,1.0,0.6497130990028381,0.4609673023223877,0.4609673023223877,1.0,1.0,-3.310519456863404,1.1515406370162964,2.1589789390563965,0.4057181179523468,0.8493261337280273,0.8493261337280273,0.0,224.9076385498047,232.0,72246.9765625,0.0,3337.06689453125,1.0,278.5548095703125,282.9319152832031,299.10662841796875,303.8226928710937,293.1499938964844,293.1499938964844,278.8500061035156,38510.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.877246618270874,1.0,0.0,0.0,3.942296743392944,3.942326068878174,1.03703143849998e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10487.0166015625,0.0,1984.4267578125,1895.4371337890625,0.0,3190.77197265625,0.9841389060020448,1.0,0.0,3.0,1.0,0.0
17766660,297.142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072937011719,0.7580422163009644,0.3457830548286438,0.3158356547355652,297.1605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074768066406,0.8993276357650757,0.5854383111000061,0.5574271082878113,297.37188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074768066406,0.8985499739646912,0.5848471522331238,0.4106786847114563,297.1692199707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074157714844,0.831196129322052,0.4591520428657532,0.4390462040901184,297.1546936035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069885253906,0.6587404012680054,0.2248726189136505,1.037402868270874,285.0074462890625,284.95001220703125,302.0342102050781,296.0755310058594,298.8989562988281,297.2257385253906,285.0080871582031,1.0,0.651753306388855,0.4594257175922394,0.4594257175922394,1.0,1.0,-3.314805030822754,1.1495704650878906,2.165234565734864,0.4018950164318084,0.9454526305198668,0.9454526305198668,0.0,227.71170043945312,235.0,71455.2421875,0.0,3362.676513671875,1.0,278.8446655273437,283.06170654296875,299.0618896484375,303.6551818847656,293.1499938964844,293.1499938964844,278.54998779296875,30737.935546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8713002800941467,1.0,0.0,0.0,4.048414707183838,4.04844331741333,1.093611899705138e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11747.3486328125,0.0,2062.562255859375,1895.4371337890625,0.0,3135.00732421875,1.0,1.0,0.0,3.0,1.0,0.0
17766720,297.142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072937011719,0.7580422163009644,0.3457830548286438,0.3158356547355652,297.1605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074768066406,0.8993276357650757,0.5854383111000061,0.5574271082878113,297.37188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074768066406,0.8985499739646912,0.5848471522331238,0.4106786847114563,297.1692199707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074157714844,0.831196129322052,0.4591520428657532,0.4390462040901184,297.1546936035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069885253906,0.6587404012680054,0.2248726189136505,1.037402868270874,285.0074462890625,284.95001220703125,302.0342102050781,296.0755310058594,298.8989562988281,297.2257385253906,285.0080871582031,1.0,0.651753306388855,0.4594257175922394,0.4594257175922394,1.0,1.0,-3.314805030822754,1.1495704650878906,2.165234565734864,0.4018950164318084,0.9454526305198668,0.9454526305198668,0.0,227.71170043945312,235.0,71455.2421875,0.0,3362.676513671875,1.0,278.8446655273437,283.06170654296875,299.0618896484375,303.6551818847656,293.1499938964844,293.1499938964844,278.54998779296875,30737.935546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8713002800941467,1.0,0.0,0.0,4.048414707183838,4.04844331741333,1.093611899705138e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11747.3486328125,0.0,2062.562255859375,1895.4371337890625,0.0,3135.00732421875,1.0,1.0,0.0,3.0,1.0,0.0
17766780,297.135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89898681640625,0.755316436290741,0.3450500667095184,0.3155363500118255,297.1524963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.8960955739021301,0.5847647190093994,0.5572147965431213,297.3719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.897121787071228,0.5876732468605042,0.4129300713539123,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.828588604927063,0.4587611556053161,0.4390393197536468,297.1524963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.6565879583358765,0.2247145920991897,1.0378968715667725,284.8993835449219,284.95001220703125,302.0417785644531,296.061279296875,298.8949584960937,297.2235717773437,284.90106201171875,1.0,0.6537804007530212,0.457884132862091,0.457884132862091,1.0,1.0,-3.3174898624420166,1.1469552516937256,2.170534610748291,0.397858589887619,0.8492597937583923,0.8492597937583923,0.0,230.9635467529297,238.0,72139.0859375,0.0,3387.21533203125,1.0,278.5552978515625,282.9336242675781,299.0770263671875,303.7838439941406,293.1499938964844,293.1499938964844,278.8500061035156,38369.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8777281641960144,1.0,0.0,0.0,3.937015295028688,3.937044382095337,1.0342546374886297e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10470.986328125,0.0,1976.374755859375,1895.4371337890625,0.0,3195.2861328125,0.9830908179283142,1.0,0.0,3.0,1.0,0.0
17766840,297.135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89898681640625,0.755316436290741,0.3450500667095184,0.3155363500118255,297.1524963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.8960955739021301,0.5847647190093994,0.5572147965431213,297.3719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.897121787071228,0.5876732468605042,0.4129300713539123,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.828588604927063,0.4587611556053161,0.4390393197536468,297.1524963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.6565879583358765,0.2247145920991897,1.0378968715667725,284.8993835449219,284.95001220703125,302.0417785644531,296.061279296875,298.8949584960937,297.2235717773437,284.90106201171875,1.0,0.6537804007530212,0.457884132862091,0.457884132862091,1.0,1.0,-3.3174898624420166,1.1469552516937256,2.170534610748291,0.397858589887619,0.8492597937583923,0.8492597937583923,0.0,230.9635467529297,238.0,72139.0859375,0.0,3387.21533203125,1.0,278.5552978515625,282.9336242675781,299.0770263671875,303.7838439941406,293.1499938964844,293.1499938964844,278.8500061035156,38369.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8777281641960144,1.0,0.0,0.0,3.937015295028688,3.937044382095337,1.0342546374886297e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10470.986328125,0.0,1976.374755859375,1895.4371337890625,0.0,3195.2861328125,0.9830908179283142,1.0,0.0,3.0,1.0,0.0
17766900,297.136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104064941406,0.7540088891983032,0.3450526893138885,0.315372109413147,297.1527709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01055908203125,0.8945258259773254,0.5848046541213989,0.5570567846298218,297.3773498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01055908203125,0.8964963555335999,0.5896048545837402,0.4140838980674743,297.1630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105285644531,0.8273195028305054,0.4588607847690582,0.4389884769916534,297.1529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097351074219,0.6555256247520447,0.2247709333896637,1.0379352569580078,285.01055908203125,284.95001220703125,302.0463562011719,296.0543518066406,298.8958435058594,297.2264709472656,285.0097961425781,1.0,0.6547337770462036,0.4571133255958557,0.4571133255958557,1.0,1.0,-3.318467378616333,1.1455038785934448,2.172963380813598,0.3957059681415558,0.9263808727264404,0.9263808727264404,0.0,232.52047729492188,238.0,71441.578125,0.0,3398.284912109375,1.0,278.8087158203125,283.0566711425781,299.0279235839844,303.5666198730469,293.1499938964844,293.1499938964844,278.8500061035156,32561.111328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8726742267608643,1.0,0.0,0.0,4.018917560577393,4.018946647644043,1.0777338275147486e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10903.41015625,0.0,2037.698974609375,1895.4371337890625,0.0,3147.89453125,0.9993246793746948,1.0,0.0,3.0,1.0,0.0
17766960,297.13873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052795410156,0.7532590627670288,0.3451466560363769,0.3154983818531036,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00555419921875,0.8935602307319641,0.5849624872207642,0.5572412014007568,297.3834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00555419921875,0.8964982032775879,0.5916417837142944,0.4155280888080597,297.16436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054626464844,0.8265591263771057,0.4590682685375213,0.4392147064208984,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049133300781,0.6549137830734253,0.2249089628458023,1.0386722087860107,285.0054931640625,284.95001220703125,302.0513610839844,296.04754638671875,298.8977355957031,297.2304992675781,285.0064392089844,1.0,0.6558002829551697,0.456355482339859,0.456355482339859,1.0,1.0,-3.3217337131500244,1.1449480056762695,2.176785469055176,0.3940015137195587,0.9409924745559692,0.9409924745559692,0.0,233.7599334716797,241.0,71356.3359375,0.0,3412.798583984375,1.0,278.8448181152344,283.057373046875,299.033935546875,303.6204833984375,293.1499938964844,293.1499938964844,278.54998779296875,31018.572265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8718212842941284,1.0,0.0,0.0,4.046887874603272,4.046916961669922,1.0927872153843057e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11723.283203125,0.0,2062.8125,1895.4371337890625,0.0,3139.89453125,1.0,1.0,0.0,3.0,1.0,0.0
17767020,297.13262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.7506942749023438,0.3443915843963623,0.3151630759239197,297.1460876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.8904720544815063,0.5842049717903137,0.5569294691085815,297.3837280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.8952957987785339,0.5946357846260071,0.4178704023361206,297.158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.8240775465965271,0.4586327075958252,0.4391509592533111,297.1520080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.6529146432876587,0.2247494608163833,1.039122462272644,284.9022216796875,284.95001220703125,302.0625305175781,296.0342102050781,298.8948669433594,297.2283630371094,284.903564453125,1.0,0.6577985286712646,0.4548397958278656,0.4548397958278656,1.0,1.0,-3.3242461681365967,1.142167329788208,2.1820788383483887,0.3912778198719024,0.8482402563095093,0.8482402563095093,0.0,237.0170745849609,244.0,72023.6640625,0.0,3437.05859375,1.0,278.5553283691406,282.9330444335937,299.0497131347656,303.74810791015625,293.1499938964844,293.1499938964844,278.8500061035156,38403.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8782227039337158,1.0,0.0,0.0,3.9317235946655273,3.9317526817321777,1.031476244861551e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10450.2177734375,0.0,1969.7376708984373,1895.4371337890625,0.0,3199.922119140625,0.98199200630188,1.0,0.0,3.0,1.0,0.0
17767080,297.13262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.7506942749023438,0.3443915843963623,0.3151630759239197,297.1460876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.8904720544815063,0.5842049717903137,0.5569294691085815,297.3837280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.8952957987785339,0.5946357846260071,0.4178704023361206,297.158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.8240775465965271,0.4586327075958252,0.4391509592533111,297.1520080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.6529146432876587,0.2247494608163833,1.039122462272644,284.9022216796875,284.95001220703125,302.0625305175781,296.0342102050781,298.8948669433594,297.2283630371094,284.903564453125,1.0,0.6577985286712646,0.4548397958278656,0.4548397958278656,1.0,1.0,-3.3242461681365967,1.142167329788208,2.1820788383483887,0.3912778198719024,0.8482402563095093,0.8482402563095093,0.0,237.0170745849609,244.0,72023.6640625,0.0,3437.05859375,1.0,278.5553283691406,282.9330444335937,299.0497131347656,303.74810791015625,293.1499938964844,293.1499938964844,278.8500061035156,38403.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8782227039337158,1.0,0.0,0.0,3.9317235946655273,3.9317526817321777,1.031476244861551e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10450.2177734375,0.0,1969.7376708984373,1895.4371337890625,0.0,3199.922119140625,0.98199200630188,1.0,0.0,3.0,1.0,0.0
17767140,297.1356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043334960937,0.74882572889328,0.3444706499576568,0.3151133060455322,297.1479797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045471191406,0.888129472732544,0.5843392610549927,0.5568981766700745,297.39599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045471191406,0.8949716687202454,0.5988350510597229,0.4206266105175018,297.159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00445556640625,0.8222050070762634,0.4589047729969024,0.4392945766448974,297.1537170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039978027344,0.6514147520065308,0.224946066737175,1.0398982763290403,285.0044860839844,284.95001220703125,302.07501220703125,296.0213317871094,298.89862060546875,297.235595703125,285.0052185058594,1.0,0.6598048806190491,0.4533241093158722,0.4533241093158722,1.0,1.0,-3.328562498092652,1.1400322914123535,2.188530206680298,0.3890548646450043,0.938060224056244,0.938060224056244,0.0,239.79014587402344,247.0,71267.796875,0.0,3462.785400390625,1.0,278.8446350097656,283.0529479980469,299.00787353515625,303.5876159667969,293.1499938964844,293.1499938964844,278.54998779296875,31243.705078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.872308075428009,1.0,0.0,0.0,4.046164512634277,4.046193599700928,1.092396587409894e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11702.0478515625,0.0,2063.695556640625,1895.4371337890625,0.0,3144.46044921875,1.0,1.0,0.0,3.0,1.0,0.0
17767200,297.1356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043334960937,0.74882572889328,0.3444706499576568,0.3151133060455322,297.1479797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045471191406,0.888129472732544,0.5843392610549927,0.5568981766700745,297.39599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045471191406,0.8949716687202454,0.5988350510597229,0.4206266105175018,297.159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00445556640625,0.8222050070762634,0.4589047729969024,0.4392945766448974,297.1537170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039978027344,0.6514147520065308,0.224946066737175,1.0398982763290403,285.0044860839844,284.95001220703125,302.07501220703125,296.0213317871094,298.89862060546875,297.235595703125,285.0052185058594,1.0,0.6598048806190491,0.4533241093158722,0.4533241093158722,1.0,1.0,-3.328562498092652,1.1400322914123535,2.188530206680298,0.3890548646450043,0.938060224056244,0.938060224056244,0.0,239.79014587402344,247.0,71267.796875,0.0,3462.785400390625,1.0,278.8446350097656,283.0529479980469,299.00787353515625,303.5876159667969,293.1499938964844,293.1499938964844,278.54998779296875,31243.705078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.872308075428009,1.0,0.0,0.0,4.046164512634277,4.046193599700928,1.092396587409894e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11702.0478515625,0.0,2063.695556640625,1895.4371337890625,0.0,3144.46044921875,1.0,1.0,0.0,3.0,1.0,0.0
17767260,297.1297302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.7463722825050354,0.3436972796916961,0.3147545456886291,297.139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.8851345777511597,0.583504319190979,0.5565118789672852,297.3963317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.893949031829834,0.6019931435585022,0.4230934977531433,297.15386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.8197855949401855,0.458426684141159,0.4391869306564331,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.6495185494422913,0.2247800678014755,1.0403149127960205,284.9040832519531,284.95001220703125,302.0884094238281,296.0088806152344,298.89630126953125,297.2332763671875,284.90557861328125,1.0,0.6617863774299622,0.4518273472785949,0.4518273472785949,1.0,1.0,-3.331014394760132,1.1372063159942627,2.193808078765869,0.3865821659564972,0.8472241163253784,0.8472241163253784,0.0,243.0497894287109,250.0,71904.109375,0.0,3487.002685546875,1.0,278.5552062988281,282.9319152832031,299.0242004394531,303.7142944335937,293.1499938964844,293.1499938964844,278.8500061035156,38480.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8786835074424744,1.0,0.0,0.0,3.9258744716644287,3.9259033203125,1.0284095424140105e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10427.3154296875,0.0,1962.73876953125,1895.4371337890625,0.0,3204.241943359375,0.9809072613716124,1.0,0.0,3.0,1.0,0.0
17767320,297.1297302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.7463722825050354,0.3436972796916961,0.3147545456886291,297.139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.8851345777511597,0.583504319190979,0.5565118789672852,297.3963317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.893949031829834,0.6019931435585022,0.4230934977531433,297.15386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.8197855949401855,0.458426684141159,0.4391869306564331,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.6495185494422913,0.2247800678014755,1.0403149127960205,284.9040832519531,284.95001220703125,302.0884094238281,296.0088806152344,298.89630126953125,297.2332763671875,284.90557861328125,1.0,0.6617863774299622,0.4518273472785949,0.4518273472785949,1.0,1.0,-3.331014394760132,1.1372063159942627,2.193808078765869,0.3865821659564972,0.8472241163253784,0.8472241163253784,0.0,243.0497894287109,250.0,71904.109375,0.0,3487.002685546875,1.0,278.5552062988281,282.9319152832031,299.0242004394531,303.7142944335937,293.1499938964844,293.1499938964844,278.8500061035156,38480.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8786835074424744,1.0,0.0,0.0,3.9258744716644287,3.9259033203125,1.0284095424140105e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10427.3154296875,0.0,1962.73876953125,1895.4371337890625,0.0,3204.241943359375,0.9809072613716124,1.0,0.0,3.0,1.0,0.0
17767380,297.1328430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00244140625,0.7445228099822998,0.3437528908252716,0.3146947920322418,297.1415405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.002685546875,0.8827635049819946,0.5835376381874084,0.5564010739326477,297.4079284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027160644531,0.8936509490013123,0.6062849760055542,0.4259306490421295,297.1556396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.8178771734237671,0.4586496949195862,0.439295083284378,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021057128906,0.6480355262756348,0.2249651402235031,1.0410761833190918,285.00262451171875,284.95001220703125,302.10235595703125,295.99676513671875,298.9003601074219,297.2399597167969,285.0035400390625,1.0,0.6637758016586304,0.4503305852413177,0.4503305852413177,1.0,1.0,-3.335257768630981,1.1351605653762815,2.20009708404541,0.3828999102115631,0.9349533915519714,0.9349533915519714,0.0,245.82765197753903,253.0,71173.0,0.0,3512.698974609375,1.0,278.8446960449219,283.0482177734375,298.9832458496094,303.5564880371094,293.1499938964844,293.1499938964844,278.54998779296875,31428.134765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8727394938468933,1.0,0.0,0.0,4.045065402984619,4.045094013214111,1.0918031421169871e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11679.3681640625,0.0,2063.72900390625,1895.4371337890625,0.0,3148.507080078125,1.0,1.0,0.0,3.0,1.0,0.0
