time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17767440,297.1328430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00244140625,0.7445228099822998,0.3437528908252716,0.3146947920322418,297.1415405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.002685546875,0.8827635049819946,0.5835376381874084,0.5564010739326477,297.4079284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027160644531,0.8936509490013123,0.6062849760055542,0.4259306490421295,297.1556396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.8178771734237671,0.4586496949195862,0.439295083284378,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021057128906,0.6480355262756348,0.2249651402235031,1.0410761833190918,285.00262451171875,284.95001220703125,302.10235595703125,295.99676513671875,298.9003601074219,297.2399597167969,285.0035400390625,1.0,0.6637758016586304,0.4503305852413177,0.4503305852413177,1.0,1.0,-3.335257768630981,1.1351605653762815,2.20009708404541,0.3828999102115631,0.9349533915519714,0.9349533915519714,0.0,245.82765197753903,253.0,71173.0,0.0,3512.698974609375,1.0,278.8446960449219,283.0482177734375,298.9832458496094,303.5564880371094,293.1499938964844,293.1499938964844,278.54998779296875,31428.134765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8727394938468933,1.0,0.0,0.0,4.045065402984619,4.045094013214111,1.0918031421169871e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11679.3681640625,0.0,2063.72900390625,1895.4371337890625,0.0,3148.507080078125,1.0,1.0,0.0,3.0,1.0,0.0
17767500,297.130615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87615966796875,0.7435634732246399,0.3434295356273651,0.3146674036979675,297.1383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.874755859375,0.8815361857414246,0.58316969871521,0.5563592910766602,297.4083557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87469482421875,0.8934373259544373,0.6079673767089844,0.4273422658443451,297.1534118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752746582031,0.8168902397155762,0.4584708213806152,0.4393766522407532,297.15264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782653808594,0.6472988128662109,0.224930003285408,1.041644811630249,284.8751220703125,284.95001220703125,302.10943603515625,295.9908752441406,298.8998718261719,297.23944091796875,284.87127685546875,1.0,0.6648179292678833,0.4495822191238403,0.4495822191238403,1.0,1.0,-3.337658405303955,1.1342613697052002,2.203397035598755,0.3807506859302521,0.8477001190185547,0.8477001190185547,0.0,247.2852325439453,253.0,72189.5234375,0.0,3526.6025390625,1.0,278.5895080566406,282.8973388671875,299.0201721191406,303.7717590332031,293.1499938964844,293.1499938964844,278.54998779296875,36654.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8780710697174072,1.0,0.0,0.0,4.012480735778809,4.012510299682617,1.0742843414845993e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11281.6416015625,0.0,2062.7158203125,1895.4371337890625,0.0,3198.50048828125,0.9965084195137024,1.0,0.0,3.0,1.0,0.0
17767560,297.1270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.7420662641525269,0.3429571390151977,0.3143162131309509,297.1332702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.8797087073326111,0.5825991034507751,0.5559173226356506,297.4073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.8925991058349609,0.6095002889633179,0.4284404218196869,297.1496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.8153780102729797,0.4581244587898254,0.4391430914402008,297.1510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.6461345553398132,0.2247843891382217,1.0414434671401978,284.9055480957031,284.95001220703125,302.1165466308594,295.98504638671875,298.898193359375,297.2371520996094,284.9071350097656,1.0,0.6657295823097229,0.4488542377948761,0.4488542377948761,1.0,1.0,-3.33750319480896,1.1324299573898315,2.205073356628418,0.3783160150051117,0.8462482690811157,0.8462482690811157,0.0,249.1029357910156,256.0,71789.421875,0.0,3536.606689453125,1.0,278.55523681640625,282.930419921875,299.0002746582031,303.6826477050781,293.1499938964844,293.1499938964844,278.8500061035156,38566.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8791025876998901,1.0,0.0,0.0,3.920963525772095,3.920992612838745,1.0258382872052607e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10406.2587890625,0.0,1957.0469970703125,1895.4371337890625,0.0,3208.169677734375,0.9799402356147766,1.0,0.0,3.0,1.0,0.0
17767620,297.13018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009765625,0.7402850389480591,0.3429799079895019,0.3142368495464325,297.13482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.001220703125,0.8773875832557678,0.5825400948524475,0.5557241439819336,297.41815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0012512207031,0.8923784494400024,0.6138525009155273,0.4313246607780456,297.1516418457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011291503906,0.8134874105453491,0.4583150148391723,0.4392228722572326,297.1527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006408691406,0.6447217464447021,0.224966287612915,1.0421918630599976,285.00115966796875,284.95001220703125,302.1305847167969,295.97369384765625,298.90234375,297.2438049316406,285.0021057128906,1.0,0.6676942706108093,0.4473982751369476,0.4473982751369476,1.0,1.0,-3.341630697250366,1.1304004192352295,2.2112302780151367,0.3745657503604889,0.932340443134308,0.932340443134308,0.0,251.8798828125,259.0,71084.5625,0.0,3562.133056640625,1.0,278.8446960449219,283.04376220703125,298.9601745605469,303.52716064453125,293.1499938964844,293.1499938964844,278.54998779296875,31598.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8731424808502197,1.0,0.0,0.0,4.0442304611206055,4.044259548187256,1.0913526011790964e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11658.7353515625,0.0,2064.00830078125,1895.4371337890625,0.0,3152.286376953125,1.0,1.0,0.0,3.0,1.0,0.0
17767680,297.13018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009765625,0.7402850389480591,0.3429799079895019,0.3142368495464325,297.13482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.001220703125,0.8773875832557678,0.5825400948524475,0.5557241439819336,297.41815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0012512207031,0.8923784494400024,0.6138525009155273,0.4313246607780456,297.1516418457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011291503906,0.8134874105453491,0.4583150148391723,0.4392228722572326,297.1527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006408691406,0.6447217464447021,0.224966287612915,1.0421918630599976,285.00115966796875,284.95001220703125,302.1305847167969,295.97369384765625,298.90234375,297.2438049316406,285.0021057128906,1.0,0.6676942706108093,0.4473982751369476,0.4473982751369476,1.0,1.0,-3.341630697250366,1.1304004192352295,2.2112302780151367,0.3745657503604889,0.932340443134308,0.932340443134308,0.0,251.8798828125,259.0,71084.5625,0.0,3562.133056640625,1.0,278.8446960449219,283.04376220703125,298.9601745605469,303.52716064453125,293.1499938964844,293.1499938964844,278.54998779296875,31598.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8731424808502197,1.0,0.0,0.0,4.0442304611206055,4.044259548187256,1.0913526011790964e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11658.7353515625,0.0,2064.00830078125,1895.4371337890625,0.0,3152.286376953125,1.0,1.0,0.0,3.0,1.0,0.0
17767740,297.12432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.7379421591758728,0.3421409726142883,0.3138111233711242,297.1265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.8744639754295349,0.5815197825431824,0.5551505088806152,297.41668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.8914680480957031,0.6171066761016846,0.4338552951812744,297.1459655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.8110526204109192,0.4577665030956268,0.4390379190444946,297.1505432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.6429468393325806,0.2247851192951202,1.0425280332565308,284.9068603515625,284.95001220703125,302.1441345214844,295.962646484375,298.8997802734375,297.240966796875,284.907958984375,1.0,0.6696166396141052,0.4459422826766968,0.4459422826766968,1.0,1.0,-3.3436620235443115,1.1274889707565308,2.216172933578491,0.3713213801383972,0.8455498814582825,0.8455498814582825,0.0,255.1644592285156,262.0,71695.1015625,0.0,3585.664306640625,1.0,278.55523681640625,282.9281311035156,298.9776306152344,303.6528625488281,293.1499938964844,293.1499938964844,278.8500061035156,38521.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8794786930084229,1.0,0.0,0.0,3.918347597122192,3.918376445770264,1.0244698387396056e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10389.31640625,0.0,1953.292236328125,1895.4371337890625,0.0,3211.69482421875,0.9793124794960022,1.0,0.0,3.0,1.0,0.0
17767800,297.12432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.7379421591758728,0.3421409726142883,0.3138111233711242,297.1265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.8744639754295349,0.5815197825431824,0.5551505088806152,297.41668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.8914680480957031,0.6171066761016846,0.4338552951812744,297.1459655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.8110526204109192,0.4577665030956268,0.4390379190444946,297.1505432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.6429468393325806,0.2247851192951202,1.0425280332565308,284.9068603515625,284.95001220703125,302.1441345214844,295.962646484375,298.8997802734375,297.240966796875,284.907958984375,1.0,0.6696166396141052,0.4459422826766968,0.4459422826766968,1.0,1.0,-3.3436620235443115,1.1274889707565308,2.216172933578491,0.3713213801383972,0.8455498814582825,0.8455498814582825,0.0,255.1644592285156,262.0,71695.1015625,0.0,3585.664306640625,1.0,278.55523681640625,282.9281311035156,298.9776306152344,303.6528625488281,293.1499938964844,293.1499938964844,278.8500061035156,38521.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8794786930084229,1.0,0.0,0.0,3.918347597122192,3.918376445770264,1.0244698387396056e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10389.31640625,0.0,1953.292236328125,1895.4371337890625,0.0,3211.69482421875,0.9793124794960022,1.0,0.0,3.0,1.0,0.0
17767860,297.1273498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.999755859375,0.7362525463104248,0.342118501663208,0.3136936128139496,297.12811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0,0.8722535967826843,0.5813742876052856,0.5548816919326782,297.4265441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000305175781,0.8913642764091492,0.6214804649353027,0.4367617070674896,297.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999084472656,0.8092190623283386,0.4579310119152069,0.4390967786312103,297.1522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994506835937,0.6416388154029846,0.2249620109796524,1.0432590246200562,284.9999389648437,284.95001220703125,302.1568603515625,295.95196533203125,298.9034423828125,297.2475891113281,285.0008850097656,1.0,0.6715524196624756,0.44454225897789,0.44454225897789,1.0,1.0,-3.3476359844207764,1.1253985166549685,2.2222373485565186,0.3688250482082367,0.9299993515014648,0.9299993515014648,0.0,257.9418640136719,265.0,70994.1953125,0.0,3610.9306640625,1.0,278.8445129394531,283.0397644042969,298.9384765625,303.4989624023437,293.1499938964844,293.1499938964844,278.54998779296875,31763.955078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.873509407043457,1.0,0.0,0.0,4.042706489562988,4.042735576629639,1.0905301905950182e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11637.744140625,0.0,2063.304443359375,1895.4371337890625,0.0,3155.727783203125,1.0,1.0,0.0,3.0,1.0,0.0
17767920,297.1273498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.999755859375,0.7362525463104248,0.342118501663208,0.3136936128139496,297.12811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0,0.8722535967826843,0.5813742876052856,0.5548816919326782,297.4265441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000305175781,0.8913642764091492,0.6214804649353027,0.4367617070674896,297.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999084472656,0.8092190623283386,0.4579310119152069,0.4390967786312103,297.1522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994506835937,0.6416388154029846,0.2249620109796524,1.0432590246200562,284.9999389648437,284.95001220703125,302.1568603515625,295.95196533203125,298.9034423828125,297.2475891113281,285.0008850097656,1.0,0.6715524196624756,0.44454225897789,0.44454225897789,1.0,1.0,-3.3476359844207764,1.1253985166549685,2.2222373485565186,0.3688250482082367,0.9299993515014648,0.9299993515014648,0.0,257.9418640136719,265.0,70994.1953125,0.0,3610.9306640625,1.0,278.8445129394531,283.0397644042969,298.9384765625,303.4989624023437,293.1499938964844,293.1499938964844,278.54998779296875,31763.955078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.873509407043457,1.0,0.0,0.0,4.042706489562988,4.042735576629639,1.0905301905950182e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11637.744140625,0.0,2063.304443359375,1895.4371337890625,0.0,3155.727783203125,1.0,1.0,0.0,3.0,1.0,0.0
17767980,297.1216735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.7340143918991089,0.3412617444992065,0.3132388591766357,297.1199645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.8694494962692261,0.5802774429321289,0.5542258024215698,297.4240417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.8905614614486694,0.6247372031211853,0.4392890334129333,297.1427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.8068203330039978,0.4573622941970825,0.4388847053050995,297.1500549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.6399697065353394,0.2247739881277084,1.0435479879379272,284.9080505371094,284.95001220703125,302.1683959960937,295.94158935546875,298.9002990722656,297.2450256347656,284.908935546875,1.0,0.6734406352043152,0.4431422352790832,0.4431422352790832,1.0,1.0,-3.349442481994629,1.1224112510681152,2.2270312309265137,0.366847962141037,0.8446558713912964,0.8446558713912964,0.0,261.2319030761719,268.0,71590.125,0.0,3634.0283203125,1.0,278.5552673339844,282.9263916015625,298.956298828125,303.62408447265625,293.1499938964844,293.1499938964844,278.8500061035156,38539.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8798067569732666,1.0,0.0,0.0,3.9144442081451416,3.914473056793213,1.0224297284366912e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10370.837890625,0.0,1948.3822021484373,1895.4371337890625,0.0,3214.76953125,0.978479266166687,1.0,0.0,3.0,1.0,0.0
17768040,297.1216735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.7340143918991089,0.3412617444992065,0.3132388591766357,297.1199645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.8694494962692261,0.5802774429321289,0.5542258024215698,297.4240417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.8905614614486694,0.6247372031211853,0.4392890334129333,297.1427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.8068203330039978,0.4573622941970825,0.4388847053050995,297.1500549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.6399697065353394,0.2247739881277084,1.0435479879379272,284.9080505371094,284.95001220703125,302.1683959960937,295.94158935546875,298.9002990722656,297.2450256347656,284.908935546875,1.0,0.6734406352043152,0.4431422352790832,0.4431422352790832,1.0,1.0,-3.349442481994629,1.1224112510681152,2.2270312309265137,0.366847962141037,0.8446558713912964,0.8446558713912964,0.0,261.2319030761719,268.0,71590.125,0.0,3634.0283203125,1.0,278.5552673339844,282.9263916015625,298.956298828125,303.62408447265625,293.1499938964844,293.1499938964844,278.8500061035156,38539.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8798067569732666,1.0,0.0,0.0,3.9144442081451416,3.914473056793213,1.0224297284366912e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10370.837890625,0.0,1948.3822021484373,1895.4371337890625,0.0,3214.76953125,0.978479266166687,1.0,0.0,3.0,1.0,0.0
17768100,297.12310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154724121094,0.7329813838005066,0.3412185907363891,0.3130443096160888,297.12042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.015625,0.8681303858757019,0.5801274180412292,0.5538992881774902,297.42852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.015625,0.8902761340141296,0.6269093751907349,0.4406125545501709,297.1435241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155944824219,0.8056731224060059,0.4573947489261627,0.4387758672237396,297.1506042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148620605469,0.6391674280166626,0.2248241454362869,1.0435646772384644,285.015625,284.95001220703125,302.1736145019531,295.9364929199219,298.90155029296875,297.2481384277344,285.0147399902344,1.0,0.6743396520614624,0.442442238330841,0.442442238330841,1.0,1.0,-3.350290298461914,1.1209385395050049,2.229351758956909,0.3652330040931701,0.9214199781417848,0.9214199781417848,0.0,262.760009765625,268.0,70895.40625,0.0,3644.79736328125,1.0,278.8082275390625,283.0469970703125,298.9088439941406,303.4096984863281,293.1499938964844,293.1499938964844,278.8500061035156,32600.341796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8746203780174255,1.0,0.0,0.0,3.997037649154663,3.9970664978027344,1.0660309044396854e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10793.9130859375,0.0,2008.706787109375,1895.4371337890625,0.0,3166.14697265625,0.9945135116577148,1.0,0.0,3.0,1.0,0.0
17768160,297.1248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964599609375,0.7323554158210754,0.3412228226661682,0.3131130039691925,297.1215209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966125488281,0.8672574758529663,0.580051064491272,0.5538890957832336,297.4329833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99664306640625,0.8904623985290527,0.6291118264198303,0.4422015845775604,297.14501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965515136719,0.8049447536468506,0.4575013220310211,0.4389267861843109,297.1517028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.996337890625,0.6386910676956177,0.2249374687671661,1.0442445278167725,284.9965515136719,284.95001220703125,302.17840576171875,295.9315185546875,298.9032287597656,297.2518005371094,284.99737548828125,1.0,0.675346851348877,0.4417611956596374,0.4417611956596374,1.0,1.0,-3.35326886177063,1.120335817337036,2.2329330444335938,0.363562136888504,0.9262510538101196,0.9262510538101196,0.0,264.0046081542969,271.0,70908.0078125,0.0,3659.01318359375,1.0,278.8448486328125,283.0338439941406,298.917724609375,303.47271728515625,293.1499938964844,293.1499938964844,278.54998779296875,31926.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8737980127334595,1.0,0.0,0.0,4.043671607971191,4.043700218200684,1.0910507626249457e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11619.1318359375,0.0,2065.96484375,1895.4371337890625,0.0,3158.434326171875,1.0,1.0,0.0,3.0,1.0,0.0
17768220,297.1193542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.7300779819488525,0.340349942445755,0.3126458823680877,297.1134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.8643912076950073,0.5788730978965759,0.5531591176986694,297.4295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90936279296875,0.8895671963691711,0.6323539614677429,0.4447211921215057,297.1396789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.8024272322654724,0.4569022059440613,0.438690036535263,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.908447265625,0.6369887590408325,0.2247285544872284,1.0444685220718384,284.90924072265625,284.95001220703125,302.1865234375,295.9217529296875,298.8990173339844,297.2488098144531,284.9099426269531,1.0,0.6772006750106812,0.4403991103172302,0.4403991103172302,1.0,1.0,-3.354848861694336,1.1175376176834106,2.237311124801636,0.3588777184486389,0.843629002571106,0.843629002571106,0.0,267.29962158203125,274.0,71485.734375,0.0,3681.66259765625,1.0,278.5552978515625,282.9250793457031,298.936279296875,303.5967102050781,293.1499938964844,293.1499938964844,278.8500061035156,38572.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8800907135009766,1.0,0.0,0.0,3.910161256790161,3.910190105438232,1.0201937357123825e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10352.80859375,0.0,1943.109375,1895.4371337890625,0.0,3217.430908203125,0.9775648713111876,1.0,0.0,3.0,1.0,0.0
17768280,297.1193542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.7300779819488525,0.340349942445755,0.3126458823680877,297.1134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.8643912076950073,0.5788730978965759,0.5531591176986694,297.4295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90936279296875,0.8895671963691711,0.6323539614677429,0.4447211921215057,297.1396789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.8024272322654724,0.4569022059440613,0.438690036535263,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.908447265625,0.6369887590408325,0.2247285544872284,1.0444685220718384,284.90924072265625,284.95001220703125,302.1865234375,295.9217529296875,298.8990173339844,297.2488098144531,284.9099426269531,1.0,0.6772006750106812,0.4403991103172302,0.4403991103172302,1.0,1.0,-3.354848861694336,1.1175376176834106,2.237311124801636,0.3588777184486389,0.843629002571106,0.843629002571106,0.0,267.29962158203125,274.0,71485.734375,0.0,3681.66259765625,1.0,278.5552978515625,282.9250793457031,298.936279296875,303.5967102050781,293.1499938964844,293.1499938964844,278.8500061035156,38572.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8800907135009766,1.0,0.0,0.0,3.910161256790161,3.910190105438232,1.0201937357123825e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10352.80859375,0.0,1943.109375,1895.4371337890625,0.0,3217.430908203125,0.9775648713111876,1.0,0.0,3.0,1.0,0.0
17768340,297.12274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955139160156,0.7284417748451233,0.3403010368347168,0.3125209510326385,297.1150817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957580566406,0.8622176647186279,0.5785756707191467,0.5527663826942444,297.4378356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99578857421875,0.8894667625427246,0.6367319822311401,0.4476443231105804,297.1421813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99566650390625,0.800557017326355,0.4570203721523285,0.4387209713459015,297.1510314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952697753906,0.635733425617218,0.2248835563659668,1.0451430082321167,284.9956970214844,284.95001220703125,302.1923522949219,295.91229248046875,298.9003295898437,297.2549743652344,284.9967041015625,1.0,0.6790801286697388,0.439037024974823,0.439037024974823,1.0,1.0,-3.358579635620117,1.1155251264572144,2.2430543899536133,0.354445070028305,0.923858106136322,0.923858106136322,0.0,270.0607604980469,277.0,70815.6875,0.0,3706.442138671875,1.0,278.8445129394531,283.0311889648437,298.8988037109375,303.447021484375,293.1499938964844,293.1499938964844,278.54998779296875,32151.314453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.874090850353241,1.0,0.0,0.0,4.040569305419922,4.040598392486572,1.089377406060521e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11598.0615234375,0.0,2063.607666015625,1895.4371337890625,0.0,3161.1806640625,1.0,1.0,0.0,3.0,1.0,0.0
17768400,297.12274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955139160156,0.7284417748451233,0.3403010368347168,0.3125209510326385,297.1150817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957580566406,0.8622176647186279,0.5785756707191467,0.5527663826942444,297.4378356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99578857421875,0.8894667625427246,0.6367319822311401,0.4476443231105804,297.1421813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99566650390625,0.800557017326355,0.4570203721523285,0.4387209713459015,297.1510314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952697753906,0.635733425617218,0.2248835563659668,1.0451430082321167,284.9956970214844,284.95001220703125,302.1923522949219,295.91229248046875,298.9003295898437,297.2549743652344,284.9967041015625,1.0,0.6790801286697388,0.439037024974823,0.439037024974823,1.0,1.0,-3.358579635620117,1.1155251264572144,2.2430543899536133,0.354445070028305,0.923858106136322,0.923858106136322,0.0,270.0607604980469,277.0,70815.6875,0.0,3706.442138671875,1.0,278.8445129394531,283.0311889648437,298.8988037109375,303.447021484375,293.1499938964844,293.1499938964844,278.54998779296875,32151.314453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.874090850353241,1.0,0.0,0.0,4.040569305419922,4.040598392486572,1.089377406060521e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11598.0615234375,0.0,2063.607666015625,1895.4371337890625,0.0,3161.1806640625,1.0,1.0,0.0,3.0,1.0,0.0
17768460,297.1175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100036621094,0.7262640595436096,0.3394339084625244,0.312044233083725,297.10723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102478027344,0.8594850897789001,0.5773429274559021,0.5519686341285706,297.4338684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102783203125,0.8886811137199402,0.6399810314178467,0.4501563012599945,297.1370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91015625,0.7981541156768799,0.4564111530780792,0.4384615421295166,297.1488037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.6341333389282227,0.224676176905632,1.0453299283981323,284.9101867675781,284.95001220703125,302.19561767578125,295.90313720703125,298.8939514160156,297.2514343261719,284.9106750488281,1.0,0.6809046268463135,0.4376809298992157,0.4376809298992157,1.0,1.0,-3.359987735748291,1.112541437149048,2.247446298599243,0.3510144352912903,0.842353880405426,0.842353880405426,0.0,273.3558959960937,280.0,71375.3359375,0.0,3728.73486328125,1.0,278.5553283691406,282.92401123046875,298.9173889160156,303.5702514648437,293.1499938964844,293.1499938964844,278.8500061035156,38599.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8803262114524841,1.0,0.0,0.0,3.905286073684693,3.905314683914185,1.0176512432735765e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10334.24609375,0.0,1937.0281982421875,1895.4371337890625,0.0,3219.6376953125,0.9765025973320008,1.0,0.0,3.0,1.0,0.0
17768520,297.1175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100036621094,0.7262640595436096,0.3394339084625244,0.312044233083725,297.10723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102478027344,0.8594850897789001,0.5773429274559021,0.5519686341285706,297.4338684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102783203125,0.8886811137199402,0.6399810314178467,0.4501563012599945,297.1370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91015625,0.7981541156768799,0.4564111530780792,0.4384615421295166,297.1488037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.6341333389282227,0.224676176905632,1.0453299283981323,284.9101867675781,284.95001220703125,302.19561767578125,295.90313720703125,298.8939514160156,297.2514343261719,284.9106750488281,1.0,0.6809046268463135,0.4376809298992157,0.4376809298992157,1.0,1.0,-3.359987735748291,1.112541437149048,2.247446298599243,0.3510144352912903,0.842353880405426,0.842353880405426,0.0,273.3558959960937,280.0,71375.3359375,0.0,3728.73486328125,1.0,278.5553283691406,282.92401123046875,298.9173889160156,303.5702514648437,293.1499938964844,293.1499938964844,278.8500061035156,38599.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8803262114524841,1.0,0.0,0.0,3.905286073684693,3.905314683914185,1.0176512432735765e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10334.24609375,0.0,1937.0281982421875,1895.4371337890625,0.0,3219.6376953125,0.9765025973320008,1.0,0.0,3.0,1.0,0.0
17768580,297.12115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927062988281,0.7247593998908997,0.339386373758316,0.3119223415851593,297.1091003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928894042969,0.857478678226471,0.5769860744476318,0.5515226721763611,297.44171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928894042969,0.8887363076210022,0.644368052482605,0.4530874490737915,297.1397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927978515625,0.796439528465271,0.456514835357666,0.4384800791740417,297.1505432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925842285156,0.6330057978630066,0.2248340100049972,1.046005368232727,284.9928283691406,284.95001220703125,302.1959228515625,295.8942565917969,298.89276123046875,297.2570495605469,284.99365234375,1.0,0.6827626824378967,0.436324805021286,0.436324805021286,1.0,1.0,-3.363658905029297,1.1103068590164185,2.253351926803589,0.3488706946372986,0.9200637936592102,0.9200637936592102,0.0,276.1072692871094,283.0,70721.28125,0.0,3753.39892578125,1.0,278.844482421875,283.02667236328125,298.8807067871094,303.4225158691406,293.1499938964844,293.1499938964844,278.54998779296875,32373.248046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8742929697036743,1.0,0.0,0.0,4.039471626281738,4.039500713348389,1.08878566607018e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11578.2109375,0.0,2063.953857421875,1895.4371337890625,0.0,3163.07666015625,1.0,1.0,0.0,3.0,1.0,0.0
17768640,297.12115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927062988281,0.7247593998908997,0.339386373758316,0.3119223415851593,297.1091003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928894042969,0.857478678226471,0.5769860744476318,0.5515226721763611,297.44171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928894042969,0.8887363076210022,0.644368052482605,0.4530874490737915,297.1397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927978515625,0.796439528465271,0.456514835357666,0.4384800791740417,297.1505432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925842285156,0.6330057978630066,0.2248340100049972,1.046005368232727,284.9928283691406,284.95001220703125,302.1959228515625,295.8942565917969,298.89276123046875,297.2570495605469,284.99365234375,1.0,0.6827626824378967,0.436324805021286,0.436324805021286,1.0,1.0,-3.363658905029297,1.1103068590164185,2.253351926803589,0.3488706946372986,0.9200637936592102,0.9200637936592102,0.0,276.1072692871094,283.0,70721.28125,0.0,3753.39892578125,1.0,278.844482421875,283.02667236328125,298.8807067871094,303.4225158691406,293.1499938964844,293.1499938964844,278.54998779296875,32373.248046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8742929697036743,1.0,0.0,0.0,4.039471626281738,4.039500713348389,1.08878566607018e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11578.2109375,0.0,2063.953857421875,1895.4371337890625,0.0,3163.07666015625,1.0,1.0,0.0,3.0,1.0,0.0
17768700,297.118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708801269531,0.7239230871200562,0.338986337184906,0.3118205964565277,297.1056823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.869873046875,0.8563966751098633,0.5763951539993286,0.5512665510177612,297.4396057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697509765625,0.888640284538269,0.6460154056549072,0.4544843137264251,297.1376647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702087402344,0.79551100730896,0.4562485516071319,0.438477873802185,297.1498107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724975585937,0.6324140429496765,0.2247664779424667,1.04643714427948,284.8700866699219,284.95001220703125,302.19488525390625,295.88995361328125,298.8887023925781,297.2554016113281,284.8683776855469,1.0,0.6837223172187805,0.4356467425823211,0.4356467425823211,1.0,1.0,-3.3654322624206543,1.1091424226760864,2.2562899589538574,0.3480115234851837,0.8330138325691223,0.8330138325691223,0.0,277.6038818359375,283.0,71593.03125,0.0,3766.283935546875,1.0,278.5896911621094,282.8839416503906,298.91943359375,303.6354675292969,293.1499938964844,293.1499938964844,278.54998779296875,38240.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8796703219413757,1.0,0.0,0.0,3.98687744140625,3.9869070053100586,1.0606181604089215e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11150.7421875,0.0,2041.2896728515625,1895.4371337890625,0.0,3213.49072265625,0.9906673431396484,1.0,0.0,3.0,1.0,0.0
17768760,297.1161804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110717773437,0.722658634185791,0.3385187089443207,0.3114369213581085,297.10137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91131591796875,0.8548640012741089,0.5756921172142029,0.550657331943512,297.43719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9113464355469,0.8880440592765808,0.647610604763031,0.4555875658988952,297.134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112243652344,0.7941376566886902,0.4558837413787842,0.4381929337978363,297.1483459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106140136719,0.6314913034439087,0.224620446562767,1.046148657798767,284.9112548828125,284.95001220703125,302.19293212890625,295.8856811523437,298.8837890625,297.2528686523437,284.9117736816406,1.0,0.6845588684082031,0.4349976480007171,0.4349976480007171,1.0,1.0,-3.364877939224243,1.1071903705596924,2.257687568664551,0.3468029797077179,0.8406848907470703,0.8406848907470703,0.0,279.4091186523437,286.0,71241.8359375,0.0,3775.3232421875,1.0,278.5555114746094,282.924072265625,298.89959716796875,303.5438232421875,293.1499938964844,293.1499938964844,278.8500061035156,38670.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8804657459259033,1.0,0.0,0.0,3.898104429244995,3.8981330394744873,1.0139118558072369e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10313.0244140625,0.0,1928.35791015625,1895.4371337890625,0.0,3220.945068359375,0.9750407934188844,1.0,0.0,3.0,1.0,0.0
17768820,297.1198425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897155761719,0.7211760878562927,0.3384619355201721,0.3113155364990234,297.10333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897155761719,0.8529002666473389,0.575271487236023,0.5501605272293091,297.444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897155761719,0.8881204128265381,0.6519948244094849,0.4585237503051758,297.1374816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897155761719,0.7924578189849854,0.4559617340564728,0.4381948709487915,297.1500549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98980712890625,0.6303956508636475,0.2247691601514816,1.0468028783798218,284.9897155761719,284.95001220703125,302.1863098144531,295.8773803710937,298.880126953125,297.2579040527344,284.9901123046875,1.0,0.6863939166069031,0.4336993992328644,0.4336993992328644,1.0,1.0,-3.3684489727020264,1.1050556898117063,2.2633931636810303,0.3445002138614654,0.9157732725143432,0.9157732725143432,0.0,282.1565246582031,289.0,70626.1484375,0.0,3799.802734375,1.0,278.84442138671875,283.02227783203125,298.8637390136719,303.3988037109375,293.1499938964844,293.1499938964844,278.54998779296875,32615.947265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8744033575057983,1.0,0.0,0.0,4.03842306137085,4.0384521484375,1.088220528799866e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11559.2021484375,0.0,2064.538330078125,1895.4371337890625,0.0,3164.111572265625,1.0,1.0,0.0,3.0,1.0,0.0
17768880,297.1198425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897155761719,0.7211760878562927,0.3384619355201721,0.3113155364990234,297.10333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897155761719,0.8529002666473389,0.575271487236023,0.5501605272293091,297.444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897155761719,0.8881204128265381,0.6519948244094849,0.4585237503051758,297.1374816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897155761719,0.7924578189849854,0.4559617340564728,0.4381948709487915,297.1500549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98980712890625,0.6303956508636475,0.2247691601514816,1.0468028783798218,284.9897155761719,284.95001220703125,302.1863098144531,295.8773803710937,298.880126953125,297.2579040527344,284.9901123046875,1.0,0.6863939166069031,0.4336993992328644,0.4336993992328644,1.0,1.0,-3.3684489727020264,1.1050556898117063,2.2633931636810303,0.3445002138614654,0.9157732725143432,0.9157732725143432,0.0,282.1565246582031,289.0,70626.1484375,0.0,3799.802734375,1.0,278.84442138671875,283.02227783203125,298.8637390136719,303.3988037109375,293.1499938964844,293.1499938964844,278.54998779296875,32615.947265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8744033575057983,1.0,0.0,0.0,4.03842306137085,4.0384521484375,1.088220528799866e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11559.2021484375,0.0,2064.538330078125,1895.4371337890625,0.0,3164.111572265625,1.0,1.0,0.0,3.0,1.0,0.0
17768940,297.11492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118957519531,0.7190391421318054,0.3375836312770843,0.3108165264129638,297.09576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119567871094,0.8502867817878723,0.5739154815673828,0.5492311716079712,297.4395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119567871094,0.887391209602356,0.6552212238311768,0.461008071899414,297.13250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91192626953125,0.7901423573493958,0.4553014039993286,0.437877357006073,297.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9116516113281,0.6288752555847168,0.2245410978794098,1.0468865633010864,284.9119567871094,284.95001220703125,302.1756591796875,295.86932373046875,298.8686218261719,297.2533264160156,284.911865234375,1.0,0.6881595849990845,0.432401180267334,0.432401180267334,1.0,1.0,-3.3694443702697754,1.1020070314407349,2.267437219619751,0.3411287367343902,0.8385072946548462,0.8385072946548462,0.0,285.4677124023437,292.0,71120.0078125,0.0,3821.283935546875,1.0,278.555419921875,282.9236145019531,298.8829040527344,303.5185241699219,293.1499938964844,293.1499938964844,278.8500061035156,38702.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8805450201034546,1.0,0.0,0.0,3.892319440841675,3.892348289489746,1.0109048389495e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10294.400390625,0.0,1921.1917724609373,1895.4371337890625,0.0,3221.68798828125,0.9735236763954164,1.0,0.0,3.0,1.0,0.0
17769000,297.11492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118957519531,0.7190391421318054,0.3375836312770843,0.3108165264129638,297.09576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119567871094,0.8502867817878723,0.5739154815673828,0.5492311716079712,297.4395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119567871094,0.887391209602356,0.6552212238311768,0.461008071899414,297.13250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91192626953125,0.7901423573493958,0.4553014039993286,0.437877357006073,297.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9116516113281,0.6288752555847168,0.2245410978794098,1.0468865633010864,284.9119567871094,284.95001220703125,302.1756591796875,295.86932373046875,298.8686218261719,297.2533264160156,284.911865234375,1.0,0.6881595849990845,0.432401180267334,0.432401180267334,1.0,1.0,-3.3694443702697754,1.1020070314407349,2.267437219619751,0.3411287367343902,0.8385072946548462,0.8385072946548462,0.0,285.4677124023437,292.0,71120.0078125,0.0,3821.283935546875,1.0,278.555419921875,282.9236145019531,298.8829040527344,303.5185241699219,293.1499938964844,293.1499938964844,278.8500061035156,38702.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8805450201034546,1.0,0.0,0.0,3.892319440841675,3.892348289489746,1.0109048389495e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10294.400390625,0.0,1921.1917724609373,1895.4371337890625,0.0,3221.68798828125,0.9735236763954164,1.0,0.0,3.0,1.0,0.0
17769060,297.1186218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98748779296875,0.717532753944397,0.3375124037265777,0.310696393251419,297.0978088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875183105469,0.8483272790908813,0.5734341144561768,0.5486926436424255,297.446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875183105469,0.8874425888061523,0.6595953106880188,0.463950514793396,297.1351928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98748779296875,0.7884584665298462,0.4553512930870056,0.4378657341003418,297.1494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875183105469,0.6277787089347839,0.224679410457611,1.04752779006958,284.98748779296875,284.95001220703125,302.16064453125,295.86151123046875,298.8625183105469,297.2582092285156,284.9877014160156,1.0,0.6899716854095459,0.4311572015285492,0.4311572015285492,1.0,1.0,-3.3729398250579834,1.1000559329986572,2.272883892059326,0.3374887704849243,0.9116531610488892,0.9116531610488892,0.0,288.2051696777344,280.0,70535.9140625,0.0,3845.599365234375,1.0,278.8441467285156,283.0198059082031,298.8481140136719,303.375732421875,293.1499938964844,293.1499938964844,278.54998779296875,32982.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8744773268699646,1.0,0.0,0.0,4.036013126373291,4.0360426902771,1.086922225113085e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11541.6328125,0.0,2064.298583984375,1895.4371337890625,0.0,3164.80517578125,1.0,1.0,0.0,3.0,1.0,0.0
17769120,297.1186218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98748779296875,0.717532753944397,0.3375124037265777,0.310696393251419,297.0978088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875183105469,0.8483272790908813,0.5734341144561768,0.5486926436424255,297.446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875183105469,0.8874425888061523,0.6595953106880188,0.463950514793396,297.1351928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98748779296875,0.7884584665298462,0.4553512930870056,0.4378657341003418,297.1494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875183105469,0.6277787089347839,0.224679410457611,1.04752779006958,284.98748779296875,284.95001220703125,302.16064453125,295.86151123046875,298.8625183105469,297.2582092285156,284.9877014160156,1.0,0.6899716854095459,0.4311572015285492,0.4311572015285492,1.0,1.0,-3.3729398250579834,1.1000559329986572,2.272883892059326,0.3374887704849243,0.9116531610488892,0.9116531610488892,0.0,288.2051696777344,280.0,70535.9140625,0.0,3845.599365234375,1.0,278.8441467285156,283.0198059082031,298.8481140136719,303.375732421875,293.1499938964844,293.1499938964844,278.54998779296875,32982.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8744773268699646,1.0,0.0,0.0,4.036013126373291,4.0360426902771,1.086922225113085e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11541.6328125,0.0,2064.298583984375,1895.4371337890625,0.0,3164.80517578125,1.0,1.0,0.0,3.0,1.0,0.0
17769180,297.1140441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119873046875,0.7188849449157715,0.3366525173187256,0.3099369406700134,297.090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119873046875,0.8499837517738342,0.5720424652099609,0.5474411249160767,297.4413757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119873046875,0.891478955745697,0.6628260612487793,0.4662229716777801,297.13043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120178222656,0.7903417944908142,0.4546828866004944,0.4372548758983612,297.1473083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118957519531,0.629192054271698,0.2244606912136078,1.046313762664795,284.9119873046875,284.95001220703125,302.14093017578125,295.8539428710937,298.8483581542969,297.2539367675781,284.9116516113281,1.0,0.6875532269477844,0.4299132227897644,0.4299132227897644,1.0,1.0,-3.371068954467773,1.0961182117462158,2.2749507427215576,0.3332074880599975,0.8353120684623718,0.8353120684623718,0.0,284.5322570800781,268.0,70940.203125,0.0,3819.9033203125,1.0,278.55548095703125,282.92462158203125,298.8669738769531,303.4917907714844,293.1499938964844,293.1499938964844,278.8500061035156,38825.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8805336356163025,1.0,0.0,0.0,3.881673574447632,3.881702184677124,1.005382387120335e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10267.6669921875,0.0,1908.5667724609373,1895.4371337890625,0.0,3221.58154296875,0.9711993336677552,1.0,0.0,3.0,1.0,0.0
17769240,297.1140441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119873046875,0.7188849449157715,0.3366525173187256,0.3099369406700134,297.090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119873046875,0.8499837517738342,0.5720424652099609,0.5474411249160767,297.4413757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119873046875,0.891478955745697,0.6628260612487793,0.4662229716777801,297.13043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120178222656,0.7903417944908142,0.4546828866004944,0.4372548758983612,297.1473083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118957519531,0.629192054271698,0.2244606912136078,1.046313762664795,284.9119873046875,284.95001220703125,302.14093017578125,295.8539428710937,298.8483581542969,297.2539367675781,284.9116516113281,1.0,0.6875532269477844,0.4299132227897644,0.4299132227897644,1.0,1.0,-3.371068954467773,1.0961182117462158,2.2749507427215576,0.3332074880599975,0.8353120684623718,0.8353120684623718,0.0,284.5322570800781,268.0,70940.203125,0.0,3819.9033203125,1.0,278.55548095703125,282.92462158203125,298.8669738769531,303.4917907714844,293.1499938964844,293.1499938964844,278.8500061035156,38825.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8805336356163025,1.0,0.0,0.0,3.881673574447632,3.881702184677124,1.005382387120335e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10267.6669921875,0.0,1908.5667724609373,1895.4371337890625,0.0,3221.58154296875,0.9711993336677552,1.0,0.0,3.0,1.0,0.0
