time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17769300,297.1163635253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169372558594,0.7205716371536255,0.3366475105285644,0.3095939457416534,297.09185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01678466796875,0.8520152568817139,0.5717860460281372,0.5468246340751648,297.4452209472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167236328125,0.8948881030082703,0.6650447845458984,0.4674345850944519,297.1319274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168762207031,0.7924606800079346,0.4547041952610016,0.4369404911994934,297.1482849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167236328125,0.6307118535041809,0.2245357036590576,1.0454695224761963,285.016845703125,284.95001220703125,302.1291809082031,295.8502197265625,298.8440246582031,297.2566833496094,285.0149230957031,1.0,0.6855556964874268,0.4292912483215332,0.4292912483215332,1.0,1.0,-3.369971990585327,1.0940897464752195,2.2758822441101074,0.3310044705867767,0.9113731384277344,0.9113731384277344,0.0,280.90203857421875,268.0,70222.6171875,0.0,3796.366455078125,1.0,278.8068542480469,283.0440673828125,298.8205871582031,303.27801513671875,293.1499938964844,293.1499938964844,278.8500061035156,32669.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8751265406608582,1.0,0.0,0.0,3.9614663124084473,3.961494445800781,1.0471410405443748e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10675.9951171875,0.0,1962.2412109375,1895.4371337890625,0.0,3170.8935546875,0.986533522605896,1.0,0.0,3.0,1.0,0.0
17769360,297.1186828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9850769042969,0.7229973077774048,0.3366650342941284,0.3094754815101623,297.0933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847106933594,0.8549207448959351,0.571570634841919,0.5464789867401123,297.4482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.984619140625,0.899258553981781,0.6672151684761047,0.4688677787780761,297.1338195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848327636719,0.7954332232475281,0.454775869846344,0.436848908662796,297.1498107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98553466796875,0.6328632235527039,0.2246755063533783,1.045209527015686,284.9847717285156,284.95001220703125,302.1161499023437,295.8465576171875,298.8394775390625,297.2595520019531,284.9835510253906,1.0,0.683326005935669,0.4286999106407165,0.4286999106407165,1.0,1.0,-3.370713710784912,1.0927976369857788,2.277916193008423,0.3292720317840576,0.9062899947166444,0.9062899947166444,0.0,276.3680725097656,256.0,70343.796875,0.0,3772.091552734375,1.0,278.8447570800781,283.0182189941406,298.8314208984375,303.345458984375,293.1499938964844,293.1499938964844,278.54998779296875,33078.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.874197781085968,1.0,0.0,0.0,4.02976131439209,4.02979040145874,1.0835573220902006e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11515.3291015625,0.0,2056.60888671875,1895.4371337890625,0.0,3162.183837890625,0.9996389150619508,1.0,0.0,3.0,1.0,0.0
17769420,297.1151428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130249023437,0.7276633381843567,0.3359073400497436,0.3085880577564239,297.0869445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129333496094,0.8608151078224182,0.5701999068260193,0.5450143814086914,297.4424133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129333496094,0.9081341624259948,0.6703988909721375,0.4709429740905761,297.1298217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129943847656,0.8014124035835266,0.4541665911674499,0.4360611140727997,297.1487731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130249023437,0.6372475028038025,0.2245699912309646,1.0433876514434814,284.9129638671875,284.95001220703125,302.0859680175781,295.8393249511719,298.8223876953125,297.2557067871094,284.9125061035156,1.0,0.6780139207839966,0.4275172352790832,0.4275172352790832,1.0,1.0,-3.367248773574829,1.088390231132507,2.278858661651612,0.325396865606308,0.8308032751083374,0.8308032751083374,0.0,266.8540344238281,244.0,70640.4375,0.0,3709.034912109375,1.0,278.5555419921875,282.92926025390625,298.8510437011719,303.45660400390625,293.1499938964844,293.1499938964844,278.8500061035156,38940.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8800739645957947,1.0,0.0,0.0,3.861075162887573,3.8611035346984863,9.947405033017276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10225.7255859375,0.0,1883.3447265625,1895.4371337890625,0.0,3217.27392578125,0.966855525970459,1.0,0.0,3.0,1.0,0.0
17769480,297.1151428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130249023437,0.7276633381843567,0.3359073400497436,0.3085880577564239,297.0869445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129333496094,0.8608151078224182,0.5701999068260193,0.5450143814086914,297.4424133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129333496094,0.9081341624259948,0.6703988909721375,0.4709429740905761,297.1298217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129943847656,0.8014124035835266,0.4541665911674499,0.4360611140727997,297.1487731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130249023437,0.6372475028038025,0.2245699912309646,1.0433876514434814,284.9129638671875,284.95001220703125,302.0859680175781,295.8393249511719,298.8223876953125,297.2557067871094,284.9125061035156,1.0,0.6780139207839966,0.4275172352790832,0.4275172352790832,1.0,1.0,-3.367248773574829,1.088390231132507,2.278858661651612,0.325396865606308,0.8308032751083374,0.8308032751083374,0.0,266.8540344238281,244.0,70640.4375,0.0,3709.034912109375,1.0,278.5555419921875,282.92926025390625,298.8510437011719,303.45660400390625,293.1499938964844,293.1499938964844,278.8500061035156,38940.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8800739645957947,1.0,0.0,0.0,3.861075162887573,3.8611035346984863,9.947405033017276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10225.7255859375,0.0,1883.3447265625,1895.4371337890625,0.0,3217.27392578125,0.966855525970459,1.0,0.0,3.0,1.0,0.0
17769540,297.1180114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166015625,0.7306563854217529,0.3359574973583221,0.3082244396209717,297.0887145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0161437988281,0.8646008968353271,0.5699566602706909,0.544333279132843,297.44635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160217285156,0.9139168858528136,0.6727083921432495,0.4721551537513733,297.1318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.016357421875,0.8051758408546448,0.4542287290096283,0.4357083737850189,297.1503295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01678466796875,0.6400192975997925,0.224712535738945,1.0424797534942627,285.0162658691406,284.95001220703125,302.0679931640625,295.8356018066406,298.8163757324219,297.2589416503906,285.013427734375,1.0,0.6750029921531677,0.4269022345542907,0.4269022345542907,1.0,1.0,-3.365927219390869,1.0862739086151123,2.279653310775757,0.3234122991561889,0.9069836139678956,0.9069836139678956,0.0,261.26837158203125,244.0,69948.515625,0.0,3673.786865234375,1.0,278.8096618652344,283.0469055175781,298.8047180175781,303.2460021972656,293.1499938964844,293.1499938964844,278.8500061035156,32529.689453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.874427318572998,1.0,0.0,0.0,3.947102308273315,3.9471304416656494,1.0395611980129615e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10642.5771484375,0.0,1942.3450927734373,1895.4371337890625,0.0,3164.336181640625,0.9829949140548706,1.0,0.0,3.0,1.0,0.0
17769600,297.1203918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9849548339844,0.7339765429496765,0.3359971642494201,0.3081044852733612,297.0903625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848937988281,0.8687737584114075,0.569746196269989,0.5439691543579102,297.4491271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98486328125,0.9202200770378112,0.6747829914093018,0.4735006988048553,297.1337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98492431640625,0.8092120289802551,0.4543112218379974,0.4356022775173187,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9850769042969,0.6430883407592773,0.2248905003070831,1.04224956035614,284.9848937988281,284.95001220703125,302.04998779296875,295.83221435546875,298.8103332519531,297.26177978515625,284.98455810546875,1.0,0.6722330451011658,0.4263345599174499,0.4263345599174499,1.0,1.0,-3.366558790206909,1.0849851369857788,2.28157377243042,0.3219426274299621,0.901072323322296,0.901072323322296,0.0,255.7163848876953,232.0,70027.546875,0.0,3643.401123046875,1.0,278.843994140625,283.0238342285156,298.8170166015625,303.3106994628906,293.1499938964844,293.1499938964844,279.1499938964844,33317.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8736352920532227,1.0,0.0,0.0,4.004417419433594,4.004446506500244,1.0699709491746034e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10035.10546875,0.0,2024.4493408203125,1895.4371337890625,0.0,3156.908203125,0.9944289326667786,1.0,0.0,3.0,1.0,0.0
17769660,297.12939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.12841796875,0.7417374849319458,0.3365272879600525,0.3079718053340912,297.098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.128662109375,0.8785687685012817,0.5698455572128296,0.5433903932571411,297.4607238769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.12872314453125,0.9347885251045228,0.6797371506690979,0.4764041006565094,297.1421203613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1285705566406,0.8181636333465576,0.4549415111541748,0.4355499744415283,297.1585693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1280822753906,0.6504000425338745,0.2255649268627166,1.042473077774048,285.1286315917969,284.95001220703125,302.0102844238281,295.82586669921875,298.8004455566406,297.2720642089844,285.12957763671875,1.0,0.6664427518844604,0.4252301752567291,0.4252301752567291,1.0,1.0,-3.3693947792053223,1.0830485820770264,2.286346435546875,0.3192736506462097,1.0,1.0,0.0,243.7760162353516,220.0,68882.4765625,0.0,3581.509033203125,1.0,279.1449584960937,283.1922912597656,298.81109619140625,303.2257995605469,293.1499938964844,293.1499938964844,278.8500061035156,27238.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8686983585357666,1.0,0.0,0.0,4.065562725067139,4.065591335296631,1.1028962489945116e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11221.927734375,0.0,2056.835205078125,1895.4371337890625,0.0,3110.600341796875,1.0,1.0,0.0,3.0,1.0,0.0
17769720,297.12939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.12841796875,0.7417374849319458,0.3365272879600525,0.3079718053340912,297.098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.128662109375,0.8785687685012817,0.5698455572128296,0.5433903932571411,297.4607238769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.12872314453125,0.9347885251045228,0.6797371506690979,0.4764041006565094,297.1421203613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1285705566406,0.8181636333465576,0.4549415111541748,0.4355499744415283,297.1585693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1280822753906,0.6504000425338745,0.2255649268627166,1.042473077774048,285.1286315917969,284.95001220703125,302.0102844238281,295.82586669921875,298.8004455566406,297.2720642089844,285.12957763671875,1.0,0.6664427518844604,0.4252301752567291,0.4252301752567291,1.0,1.0,-3.3693947792053223,1.0830485820770264,2.286346435546875,0.3192736506462097,1.0,1.0,0.0,243.7760162353516,220.0,68882.4765625,0.0,3581.509033203125,1.0,279.1449584960937,283.1922912597656,298.81109619140625,303.2257995605469,293.1499938964844,293.1499938964844,278.8500061035156,27238.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8686983585357666,1.0,0.0,0.0,4.065562725067139,4.065591335296631,1.1028962489945116e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11221.927734375,0.0,2056.835205078125,1895.4371337890625,0.0,3110.600341796875,1.0,1.0,0.0,3.0,1.0,0.0
17769780,297.1266174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.7495742440223694,0.3360016345977783,0.3074343800544739,297.0943298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.8885416388511658,0.5687587857246399,0.5423653721809387,297.4550170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510803222656,0.9490845799446106,0.6831196546554565,0.4787990748882293,297.1398620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512634277344,0.8269153833389282,0.4546294510364532,0.4351691305637359,297.15966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.6580585241317749,0.2257959395647049,1.0423035621643066,284.9512023925781,284.95001220703125,301.9691162109375,295.82086181640625,298.7811279296875,297.269287109375,284.9501647949219,1.0,0.6605087518692017,0.4241257905960083,0.4241257905960083,1.0,1.0,-3.3697471618652344,1.0801914930343628,2.289555549621582,0.3164647817611694,0.9688864350318908,0.9688864350318908,0.0,232.3248291015625,208.0,70211.21875,0.0,3516.478271484375,1.0,278.85516357421875,282.9924621582031,298.8441772460937,303.4131164550781,293.1499938964844,293.1499938964844,278.54998779296875,28653.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87664395570755,1.0,0.0,0.0,4.057903289794922,4.057931900024414,1.098744405680918e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11529.8037109375,0.0,2058.170654296875,1895.4371337890625,0.0,3185.12158203125,1.0,1.0,0.0,3.0,1.0,0.0
17769840,297.1266174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.7495742440223694,0.3360016345977783,0.3074343800544739,297.0943298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.8885416388511658,0.5687587857246399,0.5423653721809387,297.4550170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510803222656,0.9490845799446106,0.6831196546554565,0.4787990748882293,297.1398620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512634277344,0.8269153833389282,0.4546294510364532,0.4351691305637359,297.15966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.6580585241317749,0.2257959395647049,1.0423035621643066,284.9512023925781,284.95001220703125,301.9691162109375,295.82086181640625,298.7811279296875,297.269287109375,284.9501647949219,1.0,0.6605087518692017,0.4241257905960083,0.4241257905960083,1.0,1.0,-3.3697471618652344,1.0801914930343628,2.289555549621582,0.3164647817611694,0.9688864350318908,0.9688864350318908,0.0,232.3248291015625,208.0,70211.21875,0.0,3516.478271484375,1.0,278.85516357421875,282.9924621582031,298.8441772460937,303.4131164550781,293.1499938964844,293.1499938964844,278.54998779296875,28653.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87664395570755,1.0,0.0,0.0,4.057903289794922,4.057931900024414,1.098744405680918e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11529.8037109375,0.0,2058.170654296875,1895.4371337890625,0.0,3185.12158203125,1.0,1.0,0.0,3.0,1.0,0.0
17769900,297.1212463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8109436035156,0.7531012892723083,0.3353304862976074,0.3067761063575744,297.0870056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8092956542969,0.8930813074111938,0.567688524723053,0.541341245174408,297.447021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8089294433594,0.9554676413536072,0.6842695474624634,0.4795871376991272,297.13433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.80987548828125,0.830862820148468,0.4540269374847412,0.4345534741878509,297.1573181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.81317138671875,0.6615688800811768,0.2256289720535278,1.041046380996704,284.80963134765625,284.95001220703125,301.947998046875,295.8187866210937,298.7681884765625,297.2636413574219,284.8049011230469,1.0,0.6572734117507935,0.4235735833644867,0.4235735833644867,1.0,1.0,-3.366424083709717,1.077494502067566,2.2889294624328613,0.3145502507686615,0.8522939085960388,0.8522939085960388,0.0,226.9613800048828,208.0,71210.734375,0.0,3477.8759765625,1.0,278.59063720703125,282.8308410644531,298.8589782714844,303.56671142578125,293.1499938964844,293.1499938964844,278.54998779296875,35458.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8816361427307129,1.0,0.0,0.0,4.023212909698486,4.023242473602295,1.0800387144627166e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11099.6806640625,0.0,2067.385009765625,1895.4371337890625,0.0,3231.912109375,1.0,1.0,0.0,3.0,1.0,0.0
17769960,297.11639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8451843261719,0.756506621837616,0.3346688449382782,0.3059261441230774,297.0798645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8464660644531,0.8974732160568237,0.5665842294692993,0.5400460362434387,297.44024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8467712402344,0.9615139961242676,0.685479462146759,0.4801784753799438,297.1287536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.84600830078125,0.8346804976463318,0.4533766508102417,0.4337039887905121,297.1544494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8436279296875,0.6649494171142578,0.2253921031951904,1.0390440225601196,284.8462219238281,284.95001220703125,301.926513671875,295.8170166015625,298.7549743652344,297.2577209472656,284.8501892089844,1.0,0.653835654258728,0.4230241775512695,0.4230241775512695,1.0,1.0,-3.36112642288208,1.0740933418273926,2.2870330810546875,0.3123276829719543,0.8324643969535828,0.8324643969535828,0.0,221.7013702392578,196.0,70512.625,0.0,3435.368896484375,1.0,278.5555114746094,282.8773193359375,298.83074951171875,303.4423217773437,293.1499938964844,293.1499938964844,278.8500061035156,39945.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8818309903144836,1.0,0.0,0.0,3.8947904109954834,3.894819259643554,1.0121885907210526e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10183.1689453125,0.0,1934.2813720703125,1895.4371337890625,0.0,3233.7373046875,0.9747492074966432,1.0,0.0,3.0,1.0,0.0
17770020,297.1208801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.7664303779602051,0.3346927464008331,0.3052172362804413,297.0821838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.9099024534225464,0.5659237504005432,0.5386047959327698,297.4467163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.9763195514678956,0.6898080110549927,0.4825246036052704,297.131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.845257043838501,0.4533386826515198,0.4329023361206054,297.1561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.6742843985557556,0.2256121784448623,1.0369620323181152,284.9500427246094,284.95001220703125,301.8824768066406,295.8141784667969,298.7402648925781,297.2630615234375,284.9499816894531,1.0,0.6471033096313477,0.4219253957271576,0.4219253957271576,1.0,1.0,-3.357882261276245,1.069961667060852,2.2879204750061035,0.3087473511695862,0.8918581008911133,0.8918581008911133,0.0,209.6596221923828,184.0,69728.734375,0.0,3358.86865234375,1.0,278.84429931640625,282.9996643066406,298.7925109863281,303.268310546875,293.1499938964844,293.1499938964844,279.1499938964844,34176.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8738130927085876,1.0,0.0,0.0,4.009983539581299,4.010012626647949,1.072947384272993e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9987.3447265625,0.0,2038.970703125,1895.4371337890625,0.0,3158.576171875,0.9959902167320251,1.0,0.0,3.0,1.0,0.0
17770080,297.1208801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.7664303779602051,0.3346927464008331,0.3052172362804413,297.0821838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.9099024534225464,0.5659237504005432,0.5386047959327698,297.4467163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.9763195514678956,0.6898080110549927,0.4825246036052704,297.131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.845257043838501,0.4533386826515198,0.4329023361206054,297.1561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.6742843985557556,0.2256121784448623,1.0369620323181152,284.9500427246094,284.95001220703125,301.8824768066406,295.8141784667969,298.7402648925781,297.2630615234375,284.9499816894531,1.0,0.6471033096313477,0.4219253957271576,0.4219253957271576,1.0,1.0,-3.357882261276245,1.069961667060852,2.2879204750061035,0.3087473511695862,0.8918581008911133,0.8918581008911133,0.0,209.6596221923828,184.0,69728.734375,0.0,3358.86865234375,1.0,278.84429931640625,282.9996643066406,298.7925109863281,303.268310546875,293.1499938964844,293.1499938964844,279.1499938964844,34176.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8738130927085876,1.0,0.0,0.0,4.009983539581299,4.010012626647949,1.072947384272993e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9987.3447265625,0.0,2038.970703125,1895.4371337890625,0.0,3158.576171875,0.9959902167320251,1.0,0.0,3.0,1.0,0.0
17770140,297.1306457519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.09967041015625,0.7792242765426636,0.3353065550327301,0.3051275014877319,297.0917663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0998840332031,0.9268611669540404,0.5660291314125061,0.5379876494407654,297.4596252441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.09991455078125,0.9918392300605774,0.6948673725128174,0.4854799807071686,297.13995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.09979248046875,0.8588117361068726,0.4539895057678222,0.4328216314315796,297.1624755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.09942626953125,0.6862457990646362,0.2263271063566208,1.0371397733688354,285.0998229980469,284.95001220703125,301.83709716796875,295.812255859375,298.72967529296875,297.2745056152344,285.1005554199219,1.0,0.6407467126846313,0.4208266139030456,0.4208266139030456,1.0,1.0,-3.3606958389282227,1.0680054426193235,2.2926905155181885,0.3060587048530578,1.0,1.0,0.0,196.9654235839844,172.0,68578.203125,0.0,3292.52685546875,1.0,279.145263671875,283.1736145019531,298.79315185546875,303.18603515625,293.1499938964844,293.1499938964844,278.8500061035156,27233.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8679292798042297,1.0,0.0,0.0,4.067000389099121,4.067028999328613,1.1036762543881196e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11174.94140625,0.0,2058.7568359375,1895.4371337890625,0.0,3103.3857421875,1.0,1.0,0.0,3.0,1.0,0.0
17770200,297.1306457519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.09967041015625,0.7792242765426636,0.3353065550327301,0.3051275014877319,297.0917663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0998840332031,0.9268611669540404,0.5660291314125061,0.5379876494407654,297.4596252441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.09991455078125,0.9918392300605774,0.6948673725128174,0.4854799807071686,297.13995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.09979248046875,0.8588117361068726,0.4539895057678222,0.4328216314315796,297.1624755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.09942626953125,0.6862457990646362,0.2263271063566208,1.0371397733688354,285.0998229980469,284.95001220703125,301.83709716796875,295.812255859375,298.72967529296875,297.2745056152344,285.1005554199219,1.0,0.6407467126846313,0.4208266139030456,0.4208266139030456,1.0,1.0,-3.3606958389282227,1.0680054426193235,2.2926905155181885,0.3060587048530578,1.0,1.0,0.0,196.9654235839844,172.0,68578.203125,0.0,3292.52685546875,1.0,279.145263671875,283.1736145019531,298.79315185546875,303.18603515625,293.1499938964844,293.1499938964844,278.8500061035156,27233.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8679292798042297,1.0,0.0,0.0,4.067000389099121,4.067028999328613,1.1036762543881196e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11174.94140625,0.0,2058.7568359375,1895.4371337890625,0.0,3103.3857421875,1.0,1.0,0.0,3.0,1.0,0.0
17770260,297.1278381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9207763671875,0.7904552221298218,0.3347941637039184,0.3046741485595703,297.0877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203796386719,0.9418448209762572,0.5649067163467407,0.5369978547096252,297.4593505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9202880859375,0.9990000128746032,0.698762834072113,0.4806109964847564,297.1377258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9205322265625,0.8710536360740662,0.4536549746990204,0.4324917495250702,297.1632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9212646484375,0.6969702839851379,0.2265805751085281,1.0373773574829102,284.92047119140625,284.95001220703125,301.7903747558594,295.81103515625,298.7096862792969,297.2730712890625,284.9189147949219,1.0,0.6339744925498962,0.4198392033576965,0.4198392033576965,1.0,1.0,-3.3528902530670166,1.0624761581420898,2.2904140949249268,0.3026905059814453,0.9392165541648864,0.9392165541648864,0.0,186.3964691162109,160.0,69769.265625,0.0,3214.443115234375,1.0,278.8545227050781,282.9739074707031,298.8329162597656,303.376220703125,293.1499938964844,293.1499938964844,278.54998779296875,30228.880859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.875632107257843,1.0,0.0,0.0,4.050219058990479,4.050247669219971,1.0945868780254386e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11458.53125,0.0,2060.793212890625,1895.4371337890625,0.0,3175.634033203125,1.0,1.0,0.0,3.0,1.0,0.0
17770320,297.1278381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9207763671875,0.7904552221298218,0.3347941637039184,0.3046741485595703,297.0877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203796386719,0.9418448209762572,0.5649067163467407,0.5369978547096252,297.4593505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9202880859375,0.9990000128746032,0.698762834072113,0.4806109964847564,297.1377258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9205322265625,0.8710536360740662,0.4536549746990204,0.4324917495250702,297.1632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9212646484375,0.6969702839851379,0.2265805751085281,1.0373773574829102,284.92047119140625,284.95001220703125,301.7903747558594,295.81103515625,298.7096862792969,297.2730712890625,284.9189147949219,1.0,0.6339744925498962,0.4198392033576965,0.4198392033576965,1.0,1.0,-3.3528902530670166,1.0624761581420898,2.2904140949249268,0.3026905059814453,0.9392165541648864,0.9392165541648864,0.0,186.3964691162109,160.0,69769.265625,0.0,3214.443115234375,1.0,278.8545227050781,282.9739074707031,298.8329162597656,303.376220703125,293.1499938964844,293.1499938964844,278.54998779296875,30228.880859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.875632107257843,1.0,0.0,0.0,4.050219058990479,4.050247669219971,1.0945868780254386e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11458.53125,0.0,2060.793212890625,1895.4371337890625,0.0,3175.634033203125,1.0,1.0,0.0,3.0,1.0,0.0
17770380,297.1184387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.85137939453125,0.7986549735069275,0.3335543870925903,0.3032795190811157,297.07525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8518371582031,0.9526306390762328,0.5628426671028137,0.5347971320152283,297.4835510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8519287109375,0.9990000128746032,0.7050939202308655,0.4642398059368133,297.12725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8516845703125,0.8803725242614746,0.4524344205856323,0.4311031699180603,297.1583557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8506164550781,0.7049329876899719,0.226248636841774,1.034723162651062,284.85174560546875,284.95001220703125,301.7423095703125,295.8103942871094,298.6923522949219,297.2776184082031,284.8525390625,1.0,0.6253799200057983,0.4188517928123474,0.4188517928123474,1.0,1.0,-3.3241636753082275,1.0494604110717771,2.27470326423645,0.2961210906505584,0.8159446716308594,0.8159446716308594,0.0,177.55799865722656,163.0,69486.265625,0.0,3100.11328125,1.0,278.5556640625,282.8979797363281,298.8157653808594,303.36328125,293.1499938964844,293.1499938964844,278.8500061035156,40700.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8793129920959473,1.0,0.0,0.0,3.8241589069366455,3.824187278747559,9.758097121448372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10062.3623046875,0.0,1850.935546875,1895.4371337890625,0.0,3210.14208984375,0.9601380228996276,1.0,0.0,3.0,1.0,0.0
17770440,297.1184387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.85137939453125,0.7986549735069275,0.3335543870925903,0.3032795190811157,297.07525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8518371582031,0.9526306390762328,0.5628426671028137,0.5347971320152283,297.4835510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8519287109375,0.9990000128746032,0.7050939202308655,0.4642398059368133,297.12725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8516845703125,0.8803725242614746,0.4524344205856323,0.4311031699180603,297.1583557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8506164550781,0.7049329876899719,0.226248636841774,1.034723162651062,284.85174560546875,284.95001220703125,301.7423095703125,295.8103942871094,298.6923522949219,297.2776184082031,284.8525390625,1.0,0.6253799200057983,0.4188517928123474,0.4188517928123474,1.0,1.0,-3.3241636753082275,1.0494604110717771,2.27470326423645,0.2961210906505584,0.8159446716308594,0.8159446716308594,0.0,177.55799865722656,163.0,69486.265625,0.0,3100.11328125,1.0,278.5556640625,282.8979797363281,298.8157653808594,303.36328125,293.1499938964844,293.1499938964844,278.8500061035156,40700.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8793129920959473,1.0,0.0,0.0,3.8241589069366455,3.824187278747559,9.758097121448372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10062.3623046875,0.0,1850.935546875,1895.4371337890625,0.0,3210.14208984375,0.9601380228996276,1.0,0.0,3.0,1.0,0.0
17770500,297.1209411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9670715332031,0.8018186688423157,0.3335953056812286,0.3029567003250122,297.07684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9671325683594,0.956507444381714,0.5625219941139221,0.5340896844863892,297.51092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96710205078125,0.9990000128746032,0.7098902463912964,0.4584284126758575,297.1283264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9671325683594,0.8838849663734436,0.4523923099040985,0.4307069182395935,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.966552734375,0.7079306244850159,0.2263957262039184,1.0341782569885254,284.9671325683594,284.95001220703125,301.7178039550781,295.8102722167969,298.6924743652344,297.29248046875,284.9657287597656,1.0,0.6227923631668091,0.4183580875396728,0.4183580875396728,1.0,1.0,-3.3147835731506348,1.0447686910629272,2.270015001296997,0.2932615578174591,0.8804997801780701,0.8804997801780701,0.0,174.50648498535156,163.0,68579.59375,0.0,3062.306884765625,1.0,278.8053283691406,283.02947998046875,298.7668151855469,303.1251525878906,293.1499938964844,293.1499938964844,278.8500061035156,34106.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8721573352813721,1.0,0.0,0.0,3.879833459854126,3.8798611164093018,1.0044294640465523e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10429.74609375,0.0,1868.6920166015625,1895.4371337890625,0.0,3143.046630859375,0.9694817066192628,1.0,0.0,3.0,1.0,0.0
17770560,297.1238098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.804572343826294,0.3336966037750244,0.3029903471469879,297.0792541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.9596803188323976,0.5622962713241577,0.5338077545166016,297.5365295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.9990000128746032,0.7146947979927063,0.4539101719856262,297.13037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.8868656754493713,0.45245561003685,0.4306815564632416,297.1613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.7105163931846619,0.2266516238451004,1.0348148345947266,284.9482727050781,284.95001220703125,301.6929931640625,295.8102111816406,298.6935729980469,297.3077087402344,284.9485778808594,1.0,0.6210089921951294,0.4180574715137481,0.4180574715137481,1.0,1.0,-3.3097803592681885,1.0421301126480105,2.2676501274108887,0.2916480004787445,0.8694437742233276,0.8694437742233276,0.0,172.26321411132812,166.0,68486.8359375,0.0,3038.7412109375,1.0,278.8441772460937,283.01983642578125,298.78094482421875,303.1783142089844,293.1499938964844,293.1499938964844,279.1499938964844,34687.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8697711825370789,1.0,0.0,0.0,3.9185831546783447,3.918611526489258,1.024593075271696e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9833.669921875,0.0,1922.796875,1895.4371337890625,0.0,3120.6640625,0.975799024105072,1.0,0.0,3.0,1.0,0.0
17770620,297.1312255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0398254394531,0.8081269860267639,0.3341146111488342,0.3032284080982208,297.0866394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0400695800781,0.9635509848594666,0.56214839220047,0.5335022211074829,297.5814208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04010009765625,0.9990000128746032,0.724152147769928,0.4483957886695862,297.136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0399780273437,0.8907470107078552,0.4528737068176269,0.4309054315090179,297.1674194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.03955078125,0.7140347361564636,0.2274091839790344,1.0374276638031006,285.0400085449219,284.95001220703125,301.6424255371094,295.810302734375,298.6951599121094,297.3367004394531,285.0408020019531,1.0,0.6192998886108398,0.4174562990665436,0.4174562990665436,1.0,1.0,-3.306469678878784,1.0393249988555908,2.2671444416046143,0.2894502282142639,0.9779055118560792,0.9779055118560792,0.0,169.6727294921875,184.0,67781.1640625,0.0,3016.954345703125,1.0,279.1447448730469,283.13531494140625,298.7926940917969,303.1315002441406,293.1499938964844,293.1499938964844,278.8500061035156,28811.380859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8640475869178772,1.0,0.0,0.0,4.057910442352295,4.057939052581787,1.0987482710334009e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11058.4248046875,0.0,2059.492919921875,1895.4371337890625,0.0,3066.97119140625,1.0,1.0,0.0,3.0,1.0,0.0
17770680,297.1312255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0398254394531,0.8081269860267639,0.3341146111488342,0.3032284080982208,297.0866394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0400695800781,0.9635509848594666,0.56214839220047,0.5335022211074829,297.5814208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04010009765625,0.9990000128746032,0.724152147769928,0.4483957886695862,297.136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0399780273437,0.8907470107078552,0.4528737068176269,0.4309054315090179,297.1674194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.03955078125,0.7140347361564636,0.2274091839790344,1.0374276638031006,285.0400085449219,284.95001220703125,301.6424255371094,295.810302734375,298.6951599121094,297.3367004394531,285.0408020019531,1.0,0.6192998886108398,0.4174562990665436,0.4174562990665436,1.0,1.0,-3.306469678878784,1.0393249988555908,2.2671444416046143,0.2894502282142639,0.9779055118560792,0.9779055118560792,0.0,169.6727294921875,184.0,67781.1640625,0.0,3016.954345703125,1.0,279.1447448730469,283.13531494140625,298.7926940917969,303.1315002441406,293.1499938964844,293.1499938964844,278.8500061035156,28811.380859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8640475869178772,1.0,0.0,0.0,4.057910442352295,4.057939052581787,1.0987482710334009e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11058.4248046875,0.0,2059.492919921875,1895.4371337890625,0.0,3066.97119140625,1.0,1.0,0.0,3.0,1.0,0.0
17770740,297.1296081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.805776059627533,0.3338203728199005,0.3032838702201843,297.0845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.9604589939117432,0.5614707469940186,0.5332306623458862,297.5896301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.9990000128746032,0.7282587885856628,0.4523668587207794,297.1356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.8881323933601379,0.4526490569114685,0.4310099482536316,297.1683959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006042480469,0.7124013900756836,0.2276419550180435,1.0394164323806765,284.8987731933594,284.95001220703125,301.61151123046875,295.8104553222656,298.687255859375,297.3408203125,284.8964538574219,1.0,0.6217260956764221,0.4170955717563629,0.4170955717563629,1.0,1.0,-3.313485145568848,1.040881872177124,2.272603273391724,0.2892305552959442,0.8907281160354614,0.8907281160354614,0.0,171.71841430664062,184.0,69038.109375,0.0,3043.759033203125,1.0,278.87579345703125,282.970703125,298.8440856933594,303.3630065917969,293.1499938964844,293.1499938964844,278.8500061035156,33236.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8708603382110596,1.0,0.0,0.0,4.035386085510254,4.035415649414063,1.086584461518214e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10677.1728515625,0.0,2065.54345703125,1895.4371337890625,0.0,3130.881103515625,1.0,1.0,0.0,3.0,1.0,0.0
17770800,297.1268920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932189941406,0.8021857142448425,0.3334497809410095,0.3030793666839599,297.0812683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934020996094,0.9559729099273682,0.5608140230178833,0.532757580280304,297.5843505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934631347656,0.9990000128746032,0.7299730181694031,0.4580016434192657,297.1328430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8933410644531,0.8842551112174988,0.4523029029369354,0.4308336973190307,297.1675720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930358886719,0.7095867991447449,0.2276542484760284,1.0401675701141355,284.89337158203125,284.95001220703125,301.5906677246094,295.810546875,298.6772155761719,297.33642578125,284.8942565917969,1.0,0.6242313981056213,0.4168550968170166,0.4168550968170166,1.0,1.0,-3.320133209228516,1.0426177978515625,2.277515411376953,0.2894333899021148,0.8721793293952942,0.8721793293952942,0.0,174.51914978027344,202.0,69105.15625,0.0,3074.13134765625,1.0,278.854736328125,282.96551513671875,298.83428955078125,303.32672119140625,293.1499938964844,293.1499938964844,279.1499938964844,36265.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8722295165061951,1.0,0.0,0.0,4.016699314117432,4.01672887802124,1.0765443221316673e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9933.3916015625,0.0,2065.212646484375,1895.4371337890625,0.0,3143.723876953125,0.998318612575531,1.0,0.0,3.0,1.0,0.0
17770860,297.13116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0681457519531,0.79141765832901,0.3335798680782318,0.3032223582267761,297.0858459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.06854248046875,0.9417012333869934,0.5603933930397034,0.5323338508605957,297.5635070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.06866455078125,0.9990000128746032,0.7333763241767883,0.4766276180744171,297.1363830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.06842041015625,0.8724722266197205,0.4524334371089935,0.4309855103492737,297.1699523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.06768798828125,0.7004106640815735,0.2281107157468795,1.0431581735610962,285.0684814453125,284.95001220703125,301.5376892089844,295.8108215332031,298.6540832519531,297.32965087890625,285.0700988769531,1.0,0.6330446600914001,0.4158807396888733,0.4158807396888733,1.0,1.0,-3.3459572792053223,1.04925274848938,2.2967045307159424,0.2901141941547394,1.0,1.0,0.0,184.1697540283203,205.0,68283.2578125,0.0,3186.1826171875,1.0,279.1454162597656,283.1572570800781,298.7976989746094,303.1719665527344,293.1499938964844,293.1499938964844,278.8500061035156,27257.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8664187788963318,1.0,0.0,0.0,4.065216541290283,4.065245151519775,1.10270821096492e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11131.55859375,0.0,2056.521484375,1895.4371337890625,0.0,3089.215087890625,1.0,1.0,0.0,3.0,1.0,0.0
17770920,297.13116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0681457519531,0.79141765832901,0.3335798680782318,0.3032223582267761,297.0858459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.06854248046875,0.9417012333869934,0.5603933930397034,0.5323338508605957,297.5635070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.06866455078125,0.9990000128746032,0.7333763241767883,0.4766276180744171,297.1363830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.06842041015625,0.8724722266197205,0.4524334371089935,0.4309855103492737,297.1699523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.06768798828125,0.7004106640815735,0.2281107157468795,1.0431581735610962,285.0684814453125,284.95001220703125,301.5376892089844,295.8108215332031,298.6540832519531,297.32965087890625,285.0700988769531,1.0,0.6330446600914001,0.4158807396888733,0.4158807396888733,1.0,1.0,-3.3459572792053223,1.04925274848938,2.2967045307159424,0.2901141941547394,1.0,1.0,0.0,184.1697540283203,205.0,68283.2578125,0.0,3186.1826171875,1.0,279.1454162597656,283.1572570800781,298.7976989746094,303.1719665527344,293.1499938964844,293.1499938964844,278.8500061035156,27257.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8664187788963318,1.0,0.0,0.0,4.065216541290283,4.065245151519775,1.10270821096492e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11131.55859375,0.0,2056.521484375,1895.4371337890625,0.0,3089.215087890625,1.0,1.0,0.0,3.0,1.0,0.0
17770980,297.1255798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149475097656,0.7832502722740173,0.3327905833721161,0.3031125068664551,297.0804138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149169921875,0.9304887652397156,0.5590472221374512,0.5317285656929016,297.51812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9148864746094,0.9990000128746032,0.7340327501296997,0.4910999238491058,297.132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149169921875,0.8638067245483398,0.4518376886844635,0.4310197830200195,297.1671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149780273437,0.6935182809829712,0.2280870974063873,1.0453226566314695,284.9149169921875,284.95001220703125,301.48358154296875,295.8109436035156,298.61669921875,297.3033752441406,284.9148864746094,1.0,0.6393710374832153,0.41490638256073,0.41490638256073,1.0,1.0,-3.365168333053589,1.053417086601257,2.311751127243042,0.2902723550796509,0.927656352519989,0.927656352519989,0.0,191.8959808349609,208.0,69774.3828125,0.0,3273.71142578125,1.0,278.8545227050781,282.9774169921875,298.8359375,303.3709411621094,293.1499938964844,293.1499938964844,278.54998779296875,31217.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8746020793914795,1.0,0.0,0.0,4.045364856719971,4.045393943786621,1.0919650321739027e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11454.833984375,0.0,2062.39306640625,1895.4371337890625,0.0,3165.975341796875,1.0,1.0,0.0,3.0,1.0,0.0
17771040,297.1255798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149475097656,0.7832502722740173,0.3327905833721161,0.3031125068664551,297.0804138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149169921875,0.9304887652397156,0.5590472221374512,0.5317285656929016,297.51812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9148864746094,0.9990000128746032,0.7340327501296997,0.4910999238491058,297.132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149169921875,0.8638067245483398,0.4518376886844635,0.4310197830200195,297.1671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149780273437,0.6935182809829712,0.2280870974063873,1.0453226566314695,284.9149169921875,284.95001220703125,301.48358154296875,295.8109436035156,298.61669921875,297.3033752441406,284.9148864746094,1.0,0.6393710374832153,0.41490638256073,0.41490638256073,1.0,1.0,-3.365168333053589,1.053417086601257,2.311751127243042,0.2902723550796509,0.927656352519989,0.927656352519989,0.0,191.8959808349609,208.0,69774.3828125,0.0,3273.71142578125,1.0,278.8545227050781,282.9774169921875,298.8359375,303.3709411621094,293.1499938964844,293.1499938964844,278.54998779296875,31217.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8746020793914795,1.0,0.0,0.0,4.045364856719971,4.045393943786621,1.0919650321739027e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11454.833984375,0.0,2062.39306640625,1895.4371337890625,0.0,3165.975341796875,1.0,1.0,0.0,3.0,1.0,0.0
17771100,297.1194152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7947082519531,0.7793514728546143,0.3320336639881134,0.3026736676692962,297.0736694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.79412841796875,0.9252104759216307,0.5579478740692139,0.5309708118438721,297.4915466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7940368652344,0.9990000128746032,0.7337570786476135,0.4976126253604889,297.12628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7942810058594,0.8597996830940247,0.4511578679084778,0.4306375980377197,297.1630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7958374023437,0.6902122497558594,0.2278010845184326,1.0450711250305176,284.794189453125,284.95001220703125,301.45611572265625,295.8109130859375,298.5951232910156,297.2865295410156,284.7946472167969,1.0,0.6418640613555908,0.4144192039966583,0.4144192039966583,1.0,1.0,-3.370805263519287,1.054077386856079,2.316727876663208,0.2897386252880096,0.8153908848762512,0.8153908848762512,0.0,195.3051147460937,208.0,70560.4609375,0.0,3306.14892578125,1.0,278.5910339355469,282.84014892578125,298.8525695800781,303.5241394042969,293.1499938964844,293.1499938964844,278.54998779296875,39724.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8797382712364197,1.0,0.0,0.0,3.966367483139038,3.966397047042847,1.049733782565454e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10970.6630859375,0.0,2026.03662109375,1895.4371337890625,0.0,3214.1279296875,0.9860670566558838,1.0,0.0,3.0,1.0,0.0
