time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17771160,297.1152038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8664855957031,0.775662362575531,0.3314231038093567,0.3021093308925628,297.06890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.866943359375,0.9202532172203064,0.5569930672645569,0.5300498604774475,297.4687805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670654296875,0.9990000128746032,0.7336810231208801,0.5036677718162537,297.12188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8667907714844,0.8560440540313721,0.4505753517150879,0.4300986230373382,297.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8658142089844,0.6870376467704773,0.2275198847055435,1.0441927909851074,284.86688232421875,284.95001220703125,301.4283752441406,295.810791015625,298.5749206542969,297.2726135253906,284.86798095703125,1.0,0.6439831852912903,0.413743257522583,0.413743257522583,1.0,1.0,-3.3745980262756348,1.0535898208618164,2.3210082054138184,0.2884277403354645,0.8250009417533875,0.8250009417533875,0.0,198.44625854492188,211.0,70117.0234375,0.0,3332.9228515625,1.0,278.55584716796875,282.9100341796875,298.82342529296875,303.3993530273437,293.1499938964844,293.1499938964844,278.8500061035156,39798.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8796364665031433,1.0,0.0,0.0,3.8482046127319336,3.848232984542847,9.881198366201716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10146.2587890625,0.0,1873.912109375,1895.4371337890625,0.0,3213.173583984375,0.9649441242218018,1.0,0.0,3.0,1.0,0.0
17771220,297.1177062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9623107910156,0.7709213495254517,0.3312335908412933,0.3019108176231384,297.0718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9624938964844,0.9136149287223816,0.5562646389007568,0.5292986035346985,297.4459533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9625549316406,0.9990000128746032,0.73539137840271,0.5122204422950745,297.1240539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9624328613281,0.8510802388191223,0.4504340887069702,0.4299190640449524,297.15838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9621276855469,0.6828278303146362,0.2275342792272567,1.0444347858428955,284.96246337890625,284.95001220703125,301.3720703125,295.8102111816406,298.5467529296875,297.26318359375,284.9631042480469,1.0,0.6476898193359375,0.4123913943767547,0.4123913943767547,1.0,1.0,-3.3838138580322266,1.053109884262085,2.3307039737701416,0.285882830619812,0.8881919384002686,0.8881919384002686,0.0,203.28038024902344,214.0,69506.7421875,0.0,3382.055908203125,1.0,278.8438720703125,283.0260925292969,298.7917175292969,303.249267578125,293.1499938964844,293.1499938964844,279.1499938964844,33974.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8723002076148987,1.0,0.0,0.0,3.9708828926086426,3.970911502838135,1.0521251851969282e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9961.7958984375,0.0,1985.23974609375,1895.4371337890625,0.0,3144.38671875,0.9873501658439636,1.0,0.0,3.0,1.0,0.0
17771280,297.1177062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9623107910156,0.7709213495254517,0.3312335908412933,0.3019108176231384,297.0718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9624938964844,0.9136149287223816,0.5562646389007568,0.5292986035346985,297.4459533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9625549316406,0.9990000128746032,0.73539137840271,0.5122204422950745,297.1240539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9624328613281,0.8510802388191223,0.4504340887069702,0.4299190640449524,297.15838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9621276855469,0.6828278303146362,0.2275342792272567,1.0444347858428955,284.96246337890625,284.95001220703125,301.3720703125,295.8102111816406,298.5467529296875,297.26318359375,284.9631042480469,1.0,0.6476898193359375,0.4123913943767547,0.4123913943767547,1.0,1.0,-3.3838138580322266,1.053109884262085,2.3307039737701416,0.285882830619812,0.8881919384002686,0.8881919384002686,0.0,203.28038024902344,214.0,69506.7421875,0.0,3382.055908203125,1.0,278.8438720703125,283.0260925292969,298.7917175292969,303.249267578125,293.1499938964844,293.1499938964844,279.1499938964844,33974.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8723002076148987,1.0,0.0,0.0,3.9708828926086426,3.970911502838135,1.0521251851969282e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9961.7958984375,0.0,1985.23974609375,1895.4371337890625,0.0,3144.38671875,0.9873501658439636,1.0,0.0,3.0,1.0,0.0
17771340,297.1234436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0892333984375,0.7672414183616638,0.3314001262187958,0.3020963072776794,297.0790100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0894470214844,0.9084206819534302,0.5559934973716736,0.5290593504905701,297.44097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0895080566406,0.9981521368026732,0.7386151552200317,0.5161727070808411,297.1304016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.08935546875,0.8472184538841248,0.4507424831390381,0.4302329123020172,297.1609802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0889587402344,0.679665744304657,0.2278991490602493,1.0463385581970217,285.0893859863281,284.95001220703125,301.314697265625,295.8091125488281,298.5254211425781,297.2641296386719,285.090087890625,1.0,0.6508268117904663,0.4110395014286041,0.4110395014286041,1.0,1.0,-3.391175031661988,1.05194354057312,2.339231491088867,0.2830972075462341,1.0,1.0,0.0,207.497787475586,217.0,68599.6796875,0.0,3423.542236328125,1.0,279.14508056640625,283.1759948730469,298.7950439453125,303.1880798339844,293.1499938964844,293.1499938964844,278.8500061035156,27256.919921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8674528002738953,1.0,0.0,0.0,4.065889358520508,4.06591796875,1.1030733730876818e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11178.451171875,0.0,2057.435791015625,1895.4371337890625,0.0,3098.91552734375,1.0,1.0,0.0,3.0,1.0,0.0
17771400,297.1234436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0892333984375,0.7672414183616638,0.3314001262187958,0.3020963072776794,297.0790100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0894470214844,0.9084206819534302,0.5559934973716736,0.5290593504905701,297.44097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0895080566406,0.9981521368026732,0.7386151552200317,0.5161727070808411,297.1304016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.08935546875,0.8472184538841248,0.4507424831390381,0.4302329123020172,297.1609802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0889587402344,0.679665744304657,0.2278991490602493,1.0463385581970217,285.0893859863281,284.95001220703125,301.314697265625,295.8091125488281,298.5254211425781,297.2641296386719,285.090087890625,1.0,0.6508268117904663,0.4110395014286041,0.4110395014286041,1.0,1.0,-3.391175031661988,1.05194354057312,2.339231491088867,0.2830972075462341,1.0,1.0,0.0,207.497787475586,217.0,68599.6796875,0.0,3423.542236328125,1.0,279.14508056640625,283.1759948730469,298.7950439453125,303.1880798339844,293.1499938964844,293.1499938964844,278.8500061035156,27256.919921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8674528002738953,1.0,0.0,0.0,4.065889358520508,4.06591796875,1.1030733730876818e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11178.451171875,0.0,2057.435791015625,1895.4371337890625,0.0,3098.91552734375,1.0,1.0,0.0,3.0,1.0,0.0
17771460,297.1175842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9185791015625,0.7629615068435669,0.3304846882820129,0.3017800450325012,297.0732116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183959960937,0.9028623700141908,0.5545221567153931,0.528256893157959,297.4275817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183349609375,0.9952789545059204,0.7409595251083374,0.5182159543037415,297.1259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91845703125,0.842901885509491,0.4500622451305389,0.4301128685474396,297.1584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9187927246094,0.6761617064476013,0.2277933061122894,1.0475748777389526,284.9184265136719,284.95001220703125,301.2563171386719,295.8073425292969,298.4972839355469,297.2546691894531,284.91778564453125,1.0,0.6533817052841187,0.4099843502044678,0.4099843502044678,1.0,1.0,-3.393638849258423,1.0498231649398804,2.343815565109253,0.2805839478969574,0.9298310279846193,0.9298310279846193,0.0,211.86520385742188,220.0,69887.7421875,0.0,3454.595947265625,1.0,278.85455322265625,282.98370361328125,298.83203125,303.37921142578125,293.1499938964844,293.1499938964844,278.54998779296875,30991.396484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8757076263427734,1.0,0.0,0.0,4.046478271484375,4.046507358551025,1.092566094484937e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11472.595703125,0.0,2062.030029296875,1895.4371337890625,0.0,3176.342041015625,1.0,1.0,0.0,3.0,1.0,0.0
17771520,297.1175842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9185791015625,0.7629615068435669,0.3304846882820129,0.3017800450325012,297.0732116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183959960937,0.9028623700141908,0.5545221567153931,0.528256893157959,297.4275817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183349609375,0.9952789545059204,0.7409595251083374,0.5182159543037415,297.1259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91845703125,0.842901885509491,0.4500622451305389,0.4301128685474396,297.1584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9187927246094,0.6761617064476013,0.2277933061122894,1.0475748777389526,284.9184265136719,284.95001220703125,301.2563171386719,295.8073425292969,298.4972839355469,297.2546691894531,284.91778564453125,1.0,0.6533817052841187,0.4099843502044678,0.4099843502044678,1.0,1.0,-3.393638849258423,1.0498231649398804,2.343815565109253,0.2805839478969574,0.9298310279846193,0.9298310279846193,0.0,211.86520385742188,220.0,69887.7421875,0.0,3454.595947265625,1.0,278.85455322265625,282.98370361328125,298.83203125,303.37921142578125,293.1499938964844,293.1499938964844,278.54998779296875,30991.396484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8757076263427734,1.0,0.0,0.0,4.046478271484375,4.046507358551025,1.092566094484937e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11472.595703125,0.0,2062.030029296875,1895.4371337890625,0.0,3176.342041015625,1.0,1.0,0.0,3.0,1.0,0.0
17771580,297.1070861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8629150390625,0.7576562762260437,0.3290027678012848,0.3006174564361572,297.0611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8633117675781,0.8964075446128845,0.5523229241371155,0.5263893604278564,297.41131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8634033203125,0.991537868976593,0.7428122758865356,0.5195582509040833,297.11529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631896972656,0.8376385569572449,0.448671817779541,0.4290243983268738,297.1514587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8623352050781,0.67167729139328,0.2271877229213714,1.0459805727005005,284.8632507324219,284.95001220703125,301.19696044921875,295.8047790527344,298.4654541015625,297.2405700683594,284.8639831542969,1.0,0.6550889015197754,0.4089291989803314,0.4089291989803314,1.0,1.0,-3.38838529586792,1.0450096130371094,2.3433754444122314,0.2769782543182373,0.8213247656822205,0.8213247656822205,0.0,216.4652862548828,223.0,69995.4765625,0.0,3468.956787109375,1.0,278.5556945800781,282.9130249023437,298.8149108886719,303.38775634765625,293.1499938964844,293.1499938964844,278.8500061035156,40114.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8802496790885925,1.0,0.0,0.0,3.838988065719605,3.8390164375305176,9.83392283160356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10129.466796875,0.0,1864.8402099609373,1895.4371337890625,0.0,3218.92041015625,0.962942600250244,1.0,0.0,3.0,1.0,0.0
17771640,297.1070861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8629150390625,0.7576562762260437,0.3290027678012848,0.3006174564361572,297.0611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8633117675781,0.8964075446128845,0.5523229241371155,0.5263893604278564,297.41131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8634033203125,0.991537868976593,0.7428122758865356,0.5195582509040833,297.11529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631896972656,0.8376385569572449,0.448671817779541,0.4290243983268738,297.1514587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8623352050781,0.67167729139328,0.2271877229213714,1.0459805727005005,284.8632507324219,284.95001220703125,301.19696044921875,295.8047790527344,298.4654541015625,297.2405700683594,284.8639831542969,1.0,0.6550889015197754,0.4089291989803314,0.4089291989803314,1.0,1.0,-3.38838529586792,1.0450096130371094,2.3433754444122314,0.2769782543182373,0.8213247656822205,0.8213247656822205,0.0,216.4652862548828,223.0,69995.4765625,0.0,3468.956787109375,1.0,278.5556945800781,282.9130249023437,298.8149108886719,303.38775634765625,293.1499938964844,293.1499938964844,278.8500061035156,40114.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8802496790885925,1.0,0.0,0.0,3.838988065719605,3.8390164375305176,9.83392283160356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10129.466796875,0.0,1864.8402099609373,1895.4371337890625,0.0,3218.92041015625,0.962942600250244,1.0,0.0,3.0,1.0,0.0
17771700,297.1085510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.978271484375,0.7559502124786377,0.3288728892803192,0.3003225922584533,297.0625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783020019531,0.8942194581031799,0.5518872737884521,0.5257652997970581,297.4141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9782409667969,0.9905376434326172,0.7447444796562195,0.5206469297409058,297.1159973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.97833251953125,0.8358916640281677,0.4485176205635071,0.4287075400352478,297.1511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.97784423828125,0.6701837778091431,0.227164089679718,1.0455511808395386,284.9783020019531,284.95001220703125,301.1669006347656,295.8031616210937,298.4557189941406,297.2424011230469,284.9769287109375,1.0,0.6558811068534851,0.408401608467102,0.408401608467102,1.0,1.0,-3.387683153152466,1.04328715801239,2.344396114349365,0.2753141820430755,0.8896811604499817,0.8896811604499817,0.0,218.1190490722656,223.0,69219.171875,0.0,3476.898193359375,1.0,278.8057861328125,283.0427551269531,298.76629638671875,303.1610717773437,293.1499938964844,293.1499938964844,278.8500061035156,33605.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8738560676574707,1.0,0.0,0.0,3.904140472412109,3.904168367385864,1.0170543873755378e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10518.5048828125,0.0,1895.586669921875,1895.4371337890625,0.0,3158.97900390625,0.9744618535041808,1.0,0.0,3.0,1.0,0.0
17771760,297.1104431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9582824707031,0.7549378275871277,0.3287967443466186,0.3003194034099579,297.0645446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9582214355469,0.8927993774414062,0.5515335202217102,0.5254935622215271,297.41680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9582214355469,0.9901735782623292,0.7466768622398376,0.522068440914154,297.1175842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.958251953125,0.8348121047019958,0.4484585523605346,0.4286969900131225,297.1517639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9583740234375,0.6693159937858582,0.2272330075502395,1.045984387397766,284.9582214355469,284.95001220703125,301.1366271972656,295.80126953125,298.4467468261719,297.2449035644531,284.95819091796875,1.0,0.6567919850349426,0.4079637229442596,0.4079637229442596,1.0,1.0,-3.38956880569458,1.0427042245864868,2.346864700317383,0.2742934226989746,0.881497323513031,0.881497323513031,0.0,219.3861083984375,226.0,69258.6640625,0.0,3488.658447265625,1.0,278.8443603515625,283.0301513671875,298.779052734375,303.2225646972656,293.1499938964844,293.1499938964844,279.1499938964844,34082.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8722044229507446,1.0,0.0,0.0,3.953945636749268,3.95397424697876,1.043169049808057e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9931.384765625,0.0,1963.8538818359373,1895.4371337890625,0.0,3143.48828125,0.9833232164382936,1.0,0.0,3.0,1.0,0.0
17771820,297.1167297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.07177734375,0.7531843185424805,0.3289297521114349,0.3004368543624878,297.0718688964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.072021484375,0.8902806043624878,0.5511893033981323,0.5251455307006836,297.42547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0721130371094,0.9896418452262878,0.7509299516677856,0.5249781012535095,297.1239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07196044921875,0.8329594731330872,0.4486847519874573,0.4288882613182068,297.155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0715026855469,0.6679479479789734,0.227632850408554,1.0477848052978516,285.0719909667969,284.95001220703125,301.07537841796875,295.7967224121094,298.4308776855469,297.2528991699219,285.0728454589844,1.0,0.6588019132614136,0.4070879220962524,0.4070879220962524,1.0,1.0,-3.3951823711395264,1.0422099828720093,2.3529722690582275,0.2725144922733307,1.0,1.0,0.0,221.84019470214844,229.0,68442.15625,0.0,3516.09375,1.0,279.1449279785156,283.1679382324219,298.7825622558594,303.1650390625,293.1499938964844,293.1499938964844,278.8500061035156,27361.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8673214316368103,1.0,0.0,0.0,4.064089775085449,4.064118385314941,1.1020971442121663e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11150.6640625,0.0,2055.8544921875,1895.4371337890625,0.0,3097.683349609375,1.0,1.0,0.0,3.0,1.0,0.0
17771880,297.1167297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.07177734375,0.7531843185424805,0.3289297521114349,0.3004368543624878,297.0718688964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.072021484375,0.8902806043624878,0.5511893033981323,0.5251455307006836,297.42547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0721130371094,0.9896418452262878,0.7509299516677856,0.5249781012535095,297.1239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07196044921875,0.8329594731330872,0.4486847519874573,0.4288882613182068,297.155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0715026855469,0.6679479479789734,0.227632850408554,1.0477848052978516,285.0719909667969,284.95001220703125,301.07537841796875,295.7967224121094,298.4308776855469,297.2528991699219,285.0728454589844,1.0,0.6588019132614136,0.4070879220962524,0.4070879220962524,1.0,1.0,-3.3951823711395264,1.0422099828720093,2.3529722690582275,0.2725144922733307,1.0,1.0,0.0,221.84019470214844,229.0,68442.15625,0.0,3516.09375,1.0,279.1449279785156,283.1679382324219,298.7825622558594,303.1650390625,293.1499938964844,293.1499938964844,278.8500061035156,27361.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8673214316368103,1.0,0.0,0.0,4.064089775085449,4.064118385314941,1.1020971442121663e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11150.6640625,0.0,2055.8544921875,1895.4371337890625,0.0,3097.683349609375,1.0,1.0,0.0,3.0,1.0,0.0
17771940,297.1140441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9171447753906,0.7515035271644592,0.3283848464488983,0.300321489572525,297.0692749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164123535156,0.8880307078361511,0.550269365310669,0.5247065424919128,297.4196472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161376953125,0.9887478947639464,0.752737283706665,0.5266548991203308,297.1220397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9166564941406,0.8312587738037109,0.4482836425304413,0.4288791120052337,297.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91802978515625,0.6666792035102844,0.2276420593261718,1.048932671546936,284.91650390625,284.95001220703125,301.0332336425781,295.79296875,298.4134826660156,297.2491760253906,284.914306640625,1.0,0.6602011919021606,0.4064924120903015,0.4064924120903015,1.0,1.0,-3.397911548614502,1.0414772033691406,2.3564343452453613,0.2713011801242828,0.9252526760101318,0.9252526760101318,0.0,223.9040985107422,229.0,69706.7109375,0.0,3534.50634765625,1.0,278.8683776855469,282.9896545410156,298.8277893066406,303.3859558105469,293.1499938964844,293.1499938964844,278.8500061035156,30782.181640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8747690916061401,1.0,0.0,0.0,4.047505855560303,4.047534942626953,1.0931211136266938e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10749.072265625,0.0,2061.692626953125,1895.4371337890625,0.0,3167.541259765625,1.0,1.0,0.0,3.0,1.0,0.0
17772000,297.1112670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.7502326369285583,0.3279710710048675,0.3000306785106659,297.0662536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.886441707611084,0.5496501922607422,0.5242199301719666,297.4149780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.9878451824188232,0.7533769011497498,0.5271533727645874,297.1195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.830001175403595,0.4479229152202606,0.428635835647583,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.6656638979911804,0.2275317162275314,1.0488516092300415,284.9053039550781,284.95001220703125,301.01324462890625,295.7909851074219,298.4037780761719,297.2453308105469,284.90478515625,1.0,0.6607517004013062,0.4062121510505676,0.4062121510505676,1.0,1.0,-3.397188663482666,1.0404292345046997,2.3567593097686768,0.2704535126686096,0.9094254970550536,0.9094254970550536,0.0,225.1601104736328,232.0,69694.6796875,0.0,3540.085205078125,1.0,278.8546447753906,282.9799194335937,298.8162536621094,303.3521728515625,293.1499938964844,293.1499938964844,278.54998779296875,32525.685546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8757511377334595,1.0,0.0,0.0,4.038909912109375,4.038938999176025,1.0884828043344896e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11437.6220703125,0.0,2064.452392578125,1895.4371337890625,0.0,3176.750244140625,1.0,1.0,0.0,3.0,1.0,0.0
17772060,297.1023864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8686828613281,0.7460365295410156,0.3265683054924011,0.2988828122615814,297.05596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86871337890625,0.8812164068222046,0.5475368499755859,0.522365927696228,297.4010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86871337890625,0.9847681522369384,0.7552990913391113,0.5285057425498962,297.1102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86871337890625,0.8257997035980225,0.4465892314910888,0.4275364875793457,297.1479187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8684997558594,0.6621631979942322,0.22698675096035,1.0473164319992063,284.86871337890625,284.95001220703125,300.95025634765625,295.783935546875,298.3728942871094,297.2333374023437,284.8686828613281,1.0,0.6621436476707458,0.4052369594573974,0.4052369594573974,1.0,1.0,-3.3920371532440186,1.035874843597412,2.3561623096466064,0.2670775949954986,0.8135585188865662,0.8135585188865662,0.0,229.1227569580078,235.0,69680.0859375,0.0,3550.882568359375,1.0,278.5558776855469,282.926513671875,298.79302978515625,303.346435546875,293.1499938964844,293.1499938964844,278.8500061035156,40298.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8800644278526306,1.0,0.0,0.0,3.810206413269043,3.810234546661377,9.687021247373195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10086.9306640625,0.0,1830.493896484375,1895.4371337890625,0.0,3217.184326171875,0.9565172791481018,1.0,0.0,3.0,1.0,0.0
17772120,297.1023864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8686828613281,0.7460365295410156,0.3265683054924011,0.2988828122615814,297.05596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86871337890625,0.8812164068222046,0.5475368499755859,0.522365927696228,297.4010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86871337890625,0.9847681522369384,0.7552990913391113,0.5285057425498962,297.1102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86871337890625,0.8257997035980225,0.4465892314910888,0.4275364875793457,297.1479187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8684997558594,0.6621631979942322,0.22698675096035,1.0473164319992063,284.86871337890625,284.95001220703125,300.95025634765625,295.783935546875,298.3728942871094,297.2333374023437,284.8686828613281,1.0,0.6621436476707458,0.4052369594573974,0.4052369594573974,1.0,1.0,-3.3920371532440186,1.035874843597412,2.3561623096466064,0.2670775949954986,0.8135585188865662,0.8135585188865662,0.0,229.1227569580078,235.0,69680.0859375,0.0,3550.882568359375,1.0,278.5558776855469,282.926513671875,298.79302978515625,303.346435546875,293.1499938964844,293.1499938964844,278.8500061035156,40298.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8800644278526306,1.0,0.0,0.0,3.810206413269043,3.810234546661377,9.687021247373195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10086.9306640625,0.0,1830.493896484375,1895.4371337890625,0.0,3217.184326171875,0.9565172791481018,1.0,0.0,3.0,1.0,0.0
17772180,297.1064147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9645690917969,0.7439185976982117,0.3263717889785766,0.2986133098602295,297.0601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96466064453125,0.8783032298088074,0.5467672348022461,0.5215116739273071,297.4071960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.96466064453125,0.9838221669197084,0.7591056823730469,0.5310068726539612,297.1133117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9646301269531,0.8235458135604858,0.4463949799537658,0.427241712808609,297.1490783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9644775390625,0.6603671908378601,0.2270747274160385,1.0475229024887085,284.9646301269531,284.95001220703125,300.8864440917969,295.7754821777344,298.35400390625,297.23846435546875,284.9646911621094,1.0,0.6637056469917297,0.4042617380619049,0.4042617380619049,1.0,1.0,-3.39357852935791,1.0336554050445557,2.3599231243133545,0.2644250690937042,0.8777273297309875,0.8777273297309875,0.0,231.7045745849609,238.0,68941.4453125,0.0,3569.517822265625,1.0,278.843505859375,283.0455017089844,298.75396728515625,303.1768798828125,293.1499938964844,293.1499938964844,279.1499938964844,34099.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8721170425415039,1.0,0.0,0.0,3.9210455417633057,3.92107367515564,1.0258811471430818e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9888.53515625,0.0,1921.2496337890625,1895.4371337890625,0.0,3142.6689453125,0.976449191570282,1.0,0.0,3.0,1.0,0.0
17772240,297.1064147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9645690917969,0.7439185976982117,0.3263717889785766,0.2986133098602295,297.0601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96466064453125,0.8783032298088074,0.5467672348022461,0.5215116739273071,297.4071960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.96466064453125,0.9838221669197084,0.7591056823730469,0.5310068726539612,297.1133117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9646301269531,0.8235458135604858,0.4463949799537658,0.427241712808609,297.1490783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9644775390625,0.6603671908378601,0.2270747274160385,1.0475229024887085,284.9646301269531,284.95001220703125,300.8864440917969,295.7754821777344,298.35400390625,297.23846435546875,284.9646911621094,1.0,0.6637056469917297,0.4042617380619049,0.4042617380619049,1.0,1.0,-3.39357852935791,1.0336554050445557,2.3599231243133545,0.2644250690937042,0.8777273297309875,0.8777273297309875,0.0,231.7045745849609,238.0,68941.4453125,0.0,3569.517822265625,1.0,278.843505859375,283.0455017089844,298.75396728515625,303.1768798828125,293.1499938964844,293.1499938964844,279.1499938964844,34099.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8721170425415039,1.0,0.0,0.0,3.9210455417633057,3.92107367515564,1.0258811471430818e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9888.53515625,0.0,1921.2496337890625,1895.4371337890625,0.0,3142.6689453125,0.976449191570282,1.0,0.0,3.0,1.0,0.0
17772300,297.10943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05682373046875,0.7430546283721924,0.3263901472091675,0.2985872030258178,297.06365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0569152832031,0.8770719766616821,0.5465383529663086,0.5212365388870239,297.411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.056884765625,0.9835118651390076,0.761143147945404,0.5323386192321777,297.1163024902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0569152832031,0.8226245045661926,0.446453183889389,0.4272474348545074,297.1508483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.056396484375,0.6596964597702026,0.2272406071424484,1.0481932163238523,285.0569152832031,284.95001220703125,300.854248046875,295.77069091796875,298.3453674316406,297.2421264648437,285.0559387207031,1.0,0.6646072864532471,0.4037741422653198,0.4037741422653198,1.0,1.0,-3.3956284523010254,1.0329872369766235,2.3626410961151123,0.263283222913742,0.9604532122612,0.9604532122612,0.0,232.9293975830078,238.0,68342.453125,0.0,3581.495849609375,1.0,279.1072692871094,283.1544189453125,298.7347412109375,303.0423889160156,293.1499938964844,293.1499938964844,279.1499938964844,30167.232421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8676674962043762,1.0,0.0,0.0,4.034747123718262,4.034775733947754,1.086240217773593e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10335.2841796875,0.0,2039.2938232421875,1895.4371337890625,0.0,3100.929931640625,1.0,1.0,0.0,3.0,1.0,0.0
17772360,297.1122131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.05535888671875,0.7423785924911499,0.3264065980911255,0.2986720502376556,297.0669860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0556640625,0.8760504722595215,0.5463205575942993,0.5211032032966614,297.414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0557556152344,0.9833853244781494,0.7631350159645081,0.5337965488433838,297.11932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0555725097656,0.8218900561332703,0.4465370178222656,0.4273841083049774,297.15289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0550537109375,0.6592152714729309,0.2274474650621414,1.049293875694275,285.0556030273437,284.95001220703125,300.82183837890625,295.7655029296875,298.3368225097656,297.24566650390625,285.05645751953125,1.0,0.665608823299408,0.4033600986003876,0.4033600986003876,1.0,1.0,-3.398811101913452,1.0329052209854126,2.365906000137329,0.262498676776886,0.9937521815299988,0.9937521815299988,0.0,234.0798797607422,241.0,68259.5859375,0.0,3595.7509765625,1.0,279.14471435546875,283.16070556640625,298.7537536621094,303.1251525878906,293.1499938964844,293.1499938964844,278.8500061035156,28058.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8676602244377136,1.0,0.0,0.0,4.06076192855835,4.060790538787842,1.1002929340975245e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11116.5009765625,0.0,2057.112060546875,1895.4371337890625,0.0,3100.861328125,1.0,1.0,0.0,3.0,1.0,0.0
17772420,297.1062316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923034667969,0.7395963072776794,0.325336754322052,0.2981489896774292,297.0608215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921813964844,0.8724201917648315,0.5446592569351196,0.5200431942939758,297.403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921203613281,0.9815147519111632,0.7653211355209351,0.5357725024223328,297.1144104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.819031834602356,0.4456643760204315,0.4270134270191192,297.1507873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.6570791006088257,0.2272800356149673,1.050059199333191,284.8921813964844,284.95001220703125,300.7564697265625,295.7538757324219,298.30859375,297.2373046875,284.89178466796875,1.0,0.6674249172210693,0.4025319814682007,0.4025319814682007,1.0,1.0,-3.399770498275757,1.03087055683136,2.3689000606536865,0.2604236602783203,0.8832024931907654,0.8832024931907654,0.0,237.42564392089844,244.0,69436.3046875,0.0,3617.461181640625,1.0,278.8546447753906,282.9765625,298.78057861328125,303.3023376464844,293.1499938964844,293.1499938964844,279.1499938964844,34922.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8764222860336304,1.0,0.0,0.0,4.02696704864502,4.026996612548828,1.0820552915902226e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9967.8466796875,0.0,2068.054931640625,1895.4371337890625,0.0,3183.043212890625,1.0,1.0,0.0,3.0,1.0,0.0
17772480,297.1062316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923034667969,0.7395963072776794,0.325336754322052,0.2981489896774292,297.0608215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921813964844,0.8724201917648315,0.5446592569351196,0.5200431942939758,297.403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921203613281,0.9815147519111632,0.7653211355209351,0.5357725024223328,297.1144104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.819031834602356,0.4456643760204315,0.4270134270191192,297.1507873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.6570791006088257,0.2272800356149673,1.050059199333191,284.8921813964844,284.95001220703125,300.7564697265625,295.7538757324219,298.30859375,297.2373046875,284.89178466796875,1.0,0.6674249172210693,0.4025319814682007,0.4025319814682007,1.0,1.0,-3.399770498275757,1.03087055683136,2.3689000606536865,0.2604236602783203,0.8832024931907654,0.8832024931907654,0.0,237.42564392089844,244.0,69436.3046875,0.0,3617.461181640625,1.0,278.8546447753906,282.9765625,298.78057861328125,303.3023376464844,293.1499938964844,293.1499938964844,279.1499938964844,34922.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8764222860336304,1.0,0.0,0.0,4.02696704864502,4.026996612548828,1.0820552915902226e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9967.8466796875,0.0,2068.054931640625,1895.4371337890625,0.0,3183.043212890625,1.0,1.0,0.0,3.0,1.0,0.0
17772540,297.1087951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0438537597656,0.7371257543563843,0.325026661157608,0.2976815402507782,297.06353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0439758300781,0.8691416382789612,0.5437905192375183,0.518999457359314,297.406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0440368652344,0.9800244569778442,0.7689030766487122,0.5379449725151062,297.1164855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0439453125,0.8164076805114746,0.4454099535942077,0.4265996217727661,297.1517333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.043701171875,0.6550867557525635,0.2273762971162796,1.0502936840057373,285.0439758300781,284.95001220703125,300.6903381347656,295.740478515625,298.2882995605469,297.2403564453125,285.04443359375,1.0,0.6690789461135864,0.4017038643360138,0.4017038643360138,1.0,1.0,-3.400339365005493,1.0287115573883057,2.3716280460357666,0.2580383419990539,1.0,1.0,0.0,240.4551544189453,247.0,68183.1484375,0.0,3636.435546875,1.0,279.1453857421875,283.1534423828125,298.7259826660156,303.1053771972656,293.1499938964844,293.1499938964844,278.8500061035156,27298.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8703771233558655,1.0,0.0,0.0,4.064469814300537,4.064498424530029,1.1023033721357931e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11100.66015625,0.0,2055.843017578125,1895.4371337890625,0.0,3126.348388671875,1.0,1.0,0.0,3.0,1.0,0.0
17772600,297.1087951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0438537597656,0.7371257543563843,0.325026661157608,0.2976815402507782,297.06353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0439758300781,0.8691416382789612,0.5437905192375183,0.518999457359314,297.406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0440368652344,0.9800244569778442,0.7689030766487122,0.5379449725151062,297.1164855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0439453125,0.8164076805114746,0.4454099535942077,0.4265996217727661,297.1517333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.043701171875,0.6550867557525635,0.2273762971162796,1.0502936840057373,285.0439758300781,284.95001220703125,300.6903381347656,295.740478515625,298.2882995605469,297.2403564453125,285.04443359375,1.0,0.6690789461135864,0.4017038643360138,0.4017038643360138,1.0,1.0,-3.400339365005493,1.0287115573883057,2.3716280460357666,0.2580383419990539,1.0,1.0,0.0,240.4551544189453,247.0,68183.1484375,0.0,3636.435546875,1.0,279.1453857421875,283.1534423828125,298.7259826660156,303.1053771972656,293.1499938964844,293.1499938964844,278.8500061035156,27298.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8703771233558655,1.0,0.0,0.0,4.064469814300537,4.064498424530029,1.1023033721357931e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11100.66015625,0.0,2055.843017578125,1895.4371337890625,0.0,3126.348388671875,1.0,1.0,0.0,3.0,1.0,0.0
17772660,297.10302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87890625,0.7345012426376343,0.3239340782165527,0.2971337437629699,297.0574035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787536621094,0.8657124638557434,0.5420874357223511,0.5178870558738708,297.3957214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786926269531,0.9782472848892212,0.7710379958152771,0.5399031639099121,297.1114196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787841796875,0.8136196136474609,0.4444851875305176,0.4261611998081207,297.1490783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791198730469,0.6530337333679199,0.2271396070718765,1.0506614446640017,284.8787536621094,284.95001220703125,300.62353515625,295.7252197265625,298.2598571777344,297.2322998046875,284.8782958984375,1.0,0.670759916305542,0.4008260071277618,0.4008260071277618,1.0,1.0,-3.4006242752075195,1.0262961387634275,2.374328136444092,0.2557282447814941,0.8894268870353699,0.8894268870353699,0.0,243.7081756591797,250.0,69342.71875,0.0,3656.01025390625,1.0,278.85552978515625,282.9681396484375,298.7463073730469,303.2628173828125,293.1499938964844,293.1499938964844,279.1499938964844,34147.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8777894377708435,1.0,0.0,0.0,4.030847072601318,4.030876159667969,1.0841413313755766e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9949.3193359375,0.0,2066.914306640625,1895.4371337890625,0.0,3195.86083984375,1.0,1.0,0.0,3.0,1.0,0.0
17772720,297.10302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87890625,0.7345012426376343,0.3239340782165527,0.2971337437629699,297.0574035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787536621094,0.8657124638557434,0.5420874357223511,0.5178870558738708,297.3957214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786926269531,0.9782472848892212,0.7710379958152771,0.5399031639099121,297.1114196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787841796875,0.8136196136474609,0.4444851875305176,0.4261611998081207,297.1490783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791198730469,0.6530337333679199,0.2271396070718765,1.0506614446640017,284.8787536621094,284.95001220703125,300.62353515625,295.7252197265625,298.2598571777344,297.2322998046875,284.8782958984375,1.0,0.670759916305542,0.4008260071277618,0.4008260071277618,1.0,1.0,-3.4006242752075195,1.0262961387634275,2.374328136444092,0.2557282447814941,0.8894268870353699,0.8894268870353699,0.0,243.7081756591797,250.0,69342.71875,0.0,3656.01025390625,1.0,278.85552978515625,282.9681396484375,298.7463073730469,303.2628173828125,293.1499938964844,293.1499938964844,279.1499938964844,34147.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8777894377708435,1.0,0.0,0.0,4.030847072601318,4.030876159667969,1.0841413313755766e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9949.3193359375,0.0,2066.914306640625,1895.4371337890625,0.0,3195.86083984375,1.0,1.0,0.0,3.0,1.0,0.0
17772780,297.1056213378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0309753417969,0.7321563959121704,0.3235900700092315,0.2966370284557342,297.0601501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0310974121094,0.8626174330711365,0.5411790013313293,0.5168057084083557,297.39971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311584472656,0.9768237471580504,0.7745341062545776,0.5420186519622803,297.113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03106689453125,0.8110547661781311,0.444198727607727,0.4257131218910217,297.1498413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.03082275390625,0.6511448621749878,0.2271958589553833,1.0506826639175415,285.0310974121094,284.95001220703125,300.5560913085937,295.7079772949219,298.2391357421875,297.2353210449219,285.0315246582031,1.0,0.6723147630691528,0.3999481201171875,0.3999481201171875,1.0,1.0,-3.4007463455200195,1.023830771446228,2.376915454864502,0.2531400024890899,1.0,1.0,0.0,246.66134643554688,253.0,68050.1640625,0.0,3673.478271484375,1.0,279.1453857421875,283.14569091796875,298.6913757324219,303.0626525878906,293.1499938964844,293.1499938964844,278.8500061035156,27297.306640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8713842034339905,1.0,0.0,0.0,4.064474582672119,4.064503192901611,1.1023058732462232e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11072.3076171875,0.0,2055.84130859375,1895.4371337890625,0.0,3135.794677734375,1.0,1.0,0.0,3.0,1.0,0.0
17772840,297.1056213378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0309753417969,0.7321563959121704,0.3235900700092315,0.2966370284557342,297.0601501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0310974121094,0.8626174330711365,0.5411790013313293,0.5168057084083557,297.39971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311584472656,0.9768237471580504,0.7745341062545776,0.5420186519622803,297.113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03106689453125,0.8110547661781311,0.444198727607727,0.4257131218910217,297.1498413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.03082275390625,0.6511448621749878,0.2271958589553833,1.0506826639175415,285.0310974121094,284.95001220703125,300.5560913085937,295.7079772949219,298.2391357421875,297.2353210449219,285.0315246582031,1.0,0.6723147630691528,0.3999481201171875,0.3999481201171875,1.0,1.0,-3.4007463455200195,1.023830771446228,2.376915454864502,0.2531400024890899,1.0,1.0,0.0,246.66134643554688,253.0,68050.1640625,0.0,3673.478271484375,1.0,279.1453857421875,283.14569091796875,298.6913757324219,303.0626525878906,293.1499938964844,293.1499938964844,278.8500061035156,27297.306640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8713842034339905,1.0,0.0,0.0,4.064474582672119,4.064503192901611,1.1023058732462232e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11072.3076171875,0.0,2055.84130859375,1895.4371337890625,0.0,3135.794677734375,1.0,1.0,0.0,3.0,1.0,0.0
17772900,297.1043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.7312469482421875,0.3231889903545379,0.2965424954891205,297.05889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951110839844,0.8613654971122742,0.5404927134513855,0.5164563655853271,297.3963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89434814453125,0.9763765931129456,0.7757936716079712,0.5432256460189819,297.1126708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89569091796875,0.8100395798683167,0.4438860714435577,0.4256681203842163,297.1495056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89898681640625,0.6504597663879395,0.2271650582551956,1.0512596368789673,284.89532470703125,284.95001220703125,300.5220947265625,295.6985778808594,298.2264099121094,297.2335510253906,284.8898010253906,1.0,0.673193633556366,0.3995091915130615,0.3995091915130615,1.0,1.0,-3.402309894561768,1.0231082439422607,2.379201650619507,0.252154678106308,0.9240707159042358,0.9240707159042358,0.0,248.0140075683593,253.0,69214.71875,0.0,3685.102294921875,1.0,278.8900146484375,282.9862365722656,298.72784423828125,303.2755432128906,293.1499938964844,293.1499938964844,278.8500061035156,30103.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.876869797706604,1.0,0.0,0.0,4.050832271575928,4.05086088180542,1.0949185025310726e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10719.228515625,0.0,2060.587890625,1895.4371337890625,0.0,3187.2392578125,1.0,1.0,0.0,3.0,1.0,0.0
17772960,297.1000366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8662414550781,0.7296535968780518,0.3224737644195556,0.2960679531097412,297.0541687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661499023437,0.859378457069397,0.539450466632843,0.5156686305999756,297.388427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661193847656,0.9751064777374268,0.7765753269195557,0.5439192056655884,297.10870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661804199219,0.8083131313323975,0.4432590901851654,0.4252584874629974,297.147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663024902344,0.6492120623588562,0.2269361913204193,1.050929069519043,284.8661804199219,284.95001220703125,300.48797607421875,295.6886291503906,298.21063232421875,297.2274169921875,284.865966796875,1.0,0.6739224791526794,0.399101048707962,0.399101048707962,1.0,1.0,-3.40074110031128,1.021384358406067,2.379356861114502,0.2508679032325744,0.8799182772636414,0.8799182772636414,0.0,249.85157775878903,256.0,69170.1640625,0.0,3691.99365234375,1.0,278.8545837402344,282.96099853515625,298.71002197265625,303.2167358398437,293.1499938964844,293.1499938964844,279.1499938964844,35043.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8787725567817688,1.0,0.0,0.0,4.026360511779785,4.026390075683594,1.081729237739637e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9915.7958984375,0.0,2068.230712890625,1895.4371337890625,0.0,3205.076416015625,1.0,1.0,0.0,3.0,1.0,0.0
