time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17773020,297.10272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185546875,0.7273809313774109,0.3220994472503662,0.2955420613288879,297.0570068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186462402344,0.8564236760139465,0.5385098457336426,0.5145553350448608,297.3924255371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187072753906,0.9737048745155334,0.7799781560897827,0.5459635853767395,297.11102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01861572265625,0.8057460784912109,0.442957729101181,0.4247939884662628,297.1480407714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184326171875,0.6474156975746155,0.2269748449325561,1.0508606433868408,285.0186462402344,284.95001220703125,300.4192810058594,295.6671142578125,298.1898803710937,297.2304077148437,285.0189514160156,1.0,0.6754218935966492,0.398284763097763,0.398284763097763,1.0,1.0,-3.400576591491699,1.0189886093139648,2.3815879821777344,0.2484171092510223,0.9940877556800842,0.9940877556800842,0.0,252.77560424804688,259.0,67877.46875,0.0,3708.600830078125,1.0,279.1453857421875,283.13836669921875,298.650634765625,303.011474609375,293.1499938964844,293.1499938964844,278.8500061035156,27849.021484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8723441362380981,1.0,0.0,0.0,4.061806678771973,4.061835289001465,1.100859094549378e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11036.6630859375,0.0,2056.796630859375,1895.4371337890625,0.0,3144.798828125,1.0,1.0,0.0,3.0,1.0,0.0
17773080,297.10272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185546875,0.7273809313774109,0.3220994472503662,0.2955420613288879,297.0570068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186462402344,0.8564236760139465,0.5385098457336426,0.5145553350448608,297.3924255371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187072753906,0.9737048745155334,0.7799781560897827,0.5459635853767395,297.11102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01861572265625,0.8057460784912109,0.442957729101181,0.4247939884662628,297.1480407714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184326171875,0.6474156975746155,0.2269748449325561,1.0508606433868408,285.0186462402344,284.95001220703125,300.4192810058594,295.6671142578125,298.1898803710937,297.2304077148437,285.0189514160156,1.0,0.6754218935966492,0.398284763097763,0.398284763097763,1.0,1.0,-3.400576591491699,1.0189886093139648,2.3815879821777344,0.2484171092510223,0.9940877556800842,0.9940877556800842,0.0,252.77560424804688,259.0,67877.46875,0.0,3708.600830078125,1.0,279.1453857421875,283.13836669921875,298.650634765625,303.011474609375,293.1499938964844,293.1499938964844,278.8500061035156,27849.021484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8723441362380981,1.0,0.0,0.0,4.061806678771973,4.061835289001465,1.100859094549378e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11036.6630859375,0.0,2056.796630859375,1895.4371337890625,0.0,3144.798828125,1.0,1.0,0.0,3.0,1.0,0.0
17773140,297.0991516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8615417480469,0.7257260680198669,0.3212978839874267,0.2952064871788025,297.05328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612365722656,0.8542770147323608,0.5372530221939087,0.51380455493927,297.3845520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.861083984375,0.9726532697677612,0.7815417051315308,0.5475078225135803,297.108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.861328125,0.8038743138313293,0.4423069059848785,0.4245533645153045,297.1465759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8619384765625,0.6461805701255798,0.2268156111240387,1.0512919425964355,284.8612670898437,284.95001220703125,300.3666687011719,295.64923095703125,298.1687927246094,297.22528076171875,284.8603210449219,1.0,0.6766594648361206,0.3976643979549408,0.3976643979549408,1.0,1.0,-3.401366710662842,1.0174682140350342,2.383898496627808,0.2468710392713546,0.877315104007721,0.877315104007721,0.0,255.0472717285156,259.0,69001.3125,0.0,3723.704345703125,1.0,278.86309814453125,282.9606018066406,298.6781005859375,303.1907043457031,293.1499938964844,293.1499938964844,278.8500061035156,34865.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.879348874092102,1.0,0.0,0.0,4.027256965637207,4.027286529541016,1.0822110425579012e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10593.5986328125,0.0,2067.970703125,1895.4371337890625,0.0,3210.478271484375,1.0,1.0,0.0,3.0,1.0,0.0
17773200,297.0972595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8594970703125,0.7249353528022766,0.3209600746631622,0.2949449419975281,297.0512084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8596496582031,0.8533203601837158,0.5367567539215088,0.5133864879608154,297.381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8597412109375,0.971996009349823,0.78192138671875,0.5477902293205261,297.1064147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8595886230469,0.8030017018318176,0.4420098066329956,0.4243244528770447,297.1454772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.859375,0.6455717086791992,0.2267010360956192,1.051027536392212,284.859619140625,284.95001220703125,300.3500061035156,295.643310546875,298.16131591796875,297.2225952148437,284.8604431152344,1.0,0.6769824028015137,0.3974685072898865,0.3974685072898865,1.0,1.0,-3.400296926498413,1.016534447669983,2.3837623596191406,0.2462018728256225,0.8618324398994446,0.8618324398994446,0.0,255.95046997070312,262.0,68878.3984375,0.0,3726.3603515625,1.0,278.8547058105469,282.9611511230469,298.6645812988281,303.1558837890625,293.1499938964844,293.1499938964844,279.1499938964844,36894.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8797928094863892,1.0,0.0,0.0,4.006743431091309,4.006772994995117,1.0712141147450891e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9864.5908203125,0.0,2056.941162109375,1895.4371337890625,0.0,3214.638916015625,0.9960323572158812,1.0,0.0,3.0,1.0,0.0
17773260,297.0985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054626464844,0.7225832343101501,0.3204113841056824,0.2943427264690399,297.0526428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00555419921875,0.850363552570343,0.5356423854827881,0.5121957659721375,297.3836975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055847167969,0.9704816937446594,0.7851003408432007,0.5497467517852783,297.107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055236816406,0.8003493547439575,0.4415515959262848,0.423794686794281,297.1446838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053405761719,0.6437104344367981,0.2265597581863403,1.0505340099334717,285.00555419921875,284.95001220703125,300.2800598144531,295.617919921875,298.1395263671875,297.2242431640625,285.0058288574219,1.0,0.6784072518348694,0.3967096209526062,0.3967096209526062,1.0,1.0,-3.39925503730774,1.0139882564544678,2.3852667808532715,0.2438358068466186,0.967774212360382,0.967774212360382,0.0,258.9653015136719,265.0,67654.7734375,0.0,3741.35791015625,1.0,279.145263671875,283.1308898925781,298.60174560546875,302.9490051269531,293.1499938964844,293.1499938964844,278.8500061035156,29224.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8733299374580383,1.0,0.0,0.0,4.055939197540283,4.055967807769775,1.09768097900087e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10990.4111328125,0.0,2060.239501953125,1895.4371337890625,0.0,3154.04443359375,1.0,1.0,0.0,3.0,1.0,0.0
17773320,297.0985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054626464844,0.7225832343101501,0.3204113841056824,0.2943427264690399,297.0526428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00555419921875,0.850363552570343,0.5356423854827881,0.5121957659721375,297.3836975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055847167969,0.9704816937446594,0.7851003408432007,0.5497467517852783,297.107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055236816406,0.8003493547439575,0.4415515959262848,0.423794686794281,297.1446838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053405761719,0.6437104344367981,0.2265597581863403,1.0505340099334717,285.00555419921875,284.95001220703125,300.2800598144531,295.617919921875,298.1395263671875,297.2242431640625,285.0058288574219,1.0,0.6784072518348694,0.3967096209526062,0.3967096209526062,1.0,1.0,-3.39925503730774,1.0139882564544678,2.3852667808532715,0.2438358068466186,0.967774212360382,0.967774212360382,0.0,258.9653015136719,265.0,67654.7734375,0.0,3741.35791015625,1.0,279.145263671875,283.1308898925781,298.60174560546875,302.9490051269531,293.1499938964844,293.1499938964844,278.8500061035156,29224.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8733299374580383,1.0,0.0,0.0,4.055939197540283,4.055967807769775,1.09768097900087e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10990.4111328125,0.0,2060.239501953125,1895.4371337890625,0.0,3154.04443359375,1.0,1.0,0.0,3.0,1.0,0.0
17773380,297.089599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86968994140625,0.7195936441421509,0.3188673853874206,0.2934144735336303,297.0432434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705444335937,0.8468137383460999,0.533471405506134,0.510668158531189,297.36883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709716796875,0.9681723117828368,0.7865723967552185,0.5512635111808777,297.0992126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702697753906,0.7970718145370483,0.4401932954788208,0.422981709241867,297.137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86883544921875,0.6413062214851379,0.2258151173591613,1.0489048957824707,284.8704528808594,284.95001220703125,300.2093200683594,295.5917358398437,298.10821533203125,297.2128601074219,284.8735046386719,1.0,0.6796858310699463,0.3959507644176483,0.3959507644176483,1.0,1.0,-3.3952014446258545,1.0103968381881714,2.3848047256469727,0.2413474470376968,0.8456968665122986,0.8456968665122986,0.0,262.5245056152344,253.0,68302.25,0.0,3752.166748046875,1.0,278.85516357421875,282.982177734375,298.61065673828125,303.0704040527344,293.1499938964844,293.1499938964844,279.1499938964844,38704.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8804402947425842,1.0,0.0,0.0,3.9508986473083496,3.950927972793579,1.0415618589831863e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9781.2705078125,0.0,1997.2999267578125,1895.4371337890625,0.0,3220.70703125,0.9856054782867432,1.0,0.0,3.0,1.0,0.0
17773440,297.089599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86968994140625,0.7195936441421509,0.3188673853874206,0.2934144735336303,297.0432434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705444335937,0.8468137383460999,0.533471405506134,0.510668158531189,297.36883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709716796875,0.9681723117828368,0.7865723967552185,0.5512635111808777,297.0992126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702697753906,0.7970718145370483,0.4401932954788208,0.422981709241867,297.137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86883544921875,0.6413062214851379,0.2258151173591613,1.0489048957824707,284.8704528808594,284.95001220703125,300.2093200683594,295.5917358398437,298.10821533203125,297.2128601074219,284.8735046386719,1.0,0.6796858310699463,0.3959507644176483,0.3959507644176483,1.0,1.0,-3.3952014446258545,1.0103968381881714,2.3848047256469727,0.2413474470376968,0.8456968665122986,0.8456968665122986,0.0,262.5245056152344,253.0,68302.25,0.0,3752.166748046875,1.0,278.85516357421875,282.982177734375,298.61065673828125,303.0704040527344,293.1499938964844,293.1499938964844,279.1499938964844,38704.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8804402947425842,1.0,0.0,0.0,3.9508986473083496,3.950927972793579,1.0415618589831863e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9781.2705078125,0.0,1997.2999267578125,1895.4371337890625,0.0,3220.70703125,0.9856054782867432,1.0,0.0,3.0,1.0,0.0
17773500,297.0884704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896240234375,0.7195166945457458,0.3183704912662506,0.2927284836769104,297.0420227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898376464844,0.8468137979507446,0.532669186592102,0.5096467137336731,297.3676452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98980712890625,0.9691347479820251,0.7878341674804688,0.5518263578414917,297.09771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98980712890625,0.7971876859664917,0.4397228360176086,0.422314316034317,297.13543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891052246094,0.6413201093673706,0.225492313504219,1.0468766689300537,284.98980712890625,284.95001220703125,300.1736755371094,295.5783996582031,298.0953674316406,297.2113037109375,284.989013671875,1.0,0.6783816814422607,0.3955713212490082,0.3955713212490082,1.0,1.0,-3.390580177307129,1.0077170133590698,2.3828632831573486,0.239688828587532,0.920951247215271,0.920951247215271,0.0,261.5684814453125,253.0,67437.6484375,0.0,3735.43994140625,1.0,279.1087951660156,283.1158142089844,298.5502624511719,302.83453369140625,293.1499938964844,293.1499938964844,279.1499938964844,32934.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8749746084213257,1.0,0.0,0.0,4.020827293395996,4.020856380462647,1.078758259609458e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10172.1796875,0.0,2043.3470458984373,1895.4371337890625,0.0,3169.46875,0.9999991655349731,1.0,0.0,3.0,1.0,0.0
17773560,297.0884094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9838256835937,0.7207711935043335,0.3179750442504883,0.2922721207141876,297.0419616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9840087890625,0.8483341336250305,0.5319812297821045,0.5088914632797241,297.3671264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98406982421875,0.9718565940856934,0.7891627550125122,0.5526967644691467,297.097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98394775390625,0.7988317608833313,0.4393614530563354,0.4218591749668121,297.13385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.983642578125,0.6424539685249329,0.2252433151006698,1.0452057123184204,284.9839782714844,284.95001220703125,300.13787841796875,295.5648498535156,298.0836181640625,297.21112060546875,284.9844055175781,1.0,0.6765480041503906,0.3952388167381286,0.3952388167381286,1.0,1.0,-3.3876123428344727,1.0057311058044434,2.3818812370300293,0.2383748590946197,0.9283239245414734,0.9283239245414734,0.0,258.809814453125,241.0,67236.2109375,0.0,3712.316162109375,1.0,279.1448669433594,283.1188049316406,298.54815673828125,302.86993408203125,293.1499938964844,293.1499938964844,278.8500061035156,31774.552734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8737124800682068,1.0,0.0,0.0,4.042575836181641,4.042604923248291,1.0904598184424683e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10913.51171875,0.0,2063.214599609375,1895.4371337890625,0.0,3157.632568359375,1.0,1.0,0.0,3.0,1.0,0.0
17773620,297.0799255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929138183594,0.7238069772720337,0.3163398504257202,0.290744423866272,297.03253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932800292969,0.8522613644599915,0.5296611189842224,0.5066768527030945,297.3510131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934326171875,0.9779921770095824,0.7902845740318298,0.553519606590271,297.0888977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931884765625,0.802984893321991,0.437838613986969,0.4203602075576782,297.1263427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923645019531,0.6453619003295898,0.2242829203605651,1.040234923362732,284.89324951171875,284.95001220703125,300.0657958984375,295.5372314453125,298.05157470703125,297.1990661621094,284.8940124511719,1.0,0.6713389754295349,0.3945738077163696,0.3945738077163696,1.0,1.0,-3.3763298988342285,0.9999375939369202,2.376392364501953,0.2352556437253952,0.8317357897758484,0.8317357897758484,0.0,251.5618896484375,229.0,67473.2578125,0.0,3643.407470703125,1.0,278.8553771972656,283.0140686035156,298.5504150390625,302.9559020996094,293.1499938964844,293.1499938964844,279.1499938964844,39511.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8799138069152832,1.0,0.0,0.0,3.8773622512817374,3.877390861511232,1.0031503734353464e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9682.501953125,0.0,1908.5269775390625,1895.4371337890625,0.0,3215.773193359375,0.9709412455558776,1.0,0.0,3.0,1.0,0.0
17773680,297.0799255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929138183594,0.7238069772720337,0.3163398504257202,0.290744423866272,297.03253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932800292969,0.8522613644599915,0.5296611189842224,0.5066768527030945,297.3510131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934326171875,0.9779921770095824,0.7902845740318298,0.553519606590271,297.0888977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931884765625,0.802984893321991,0.437838613986969,0.4203602075576782,297.1263427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923645019531,0.6453619003295898,0.2242829203605651,1.040234923362732,284.89324951171875,284.95001220703125,300.0657958984375,295.5372314453125,298.05157470703125,297.1990661621094,284.8940124511719,1.0,0.6713389754295349,0.3945738077163696,0.3945738077163696,1.0,1.0,-3.3763298988342285,0.9999375939369202,2.376392364501953,0.2352556437253952,0.8317357897758484,0.8317357897758484,0.0,251.5618896484375,229.0,67473.2578125,0.0,3643.407470703125,1.0,278.8553771972656,283.0140686035156,298.5504150390625,302.9559020996094,293.1499938964844,293.1499938964844,279.1499938964844,39511.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8799138069152832,1.0,0.0,0.0,3.8773622512817374,3.877390861511232,1.0031503734353464e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9682.501953125,0.0,1908.5269775390625,1895.4371337890625,0.0,3215.773193359375,0.9709412455558776,1.0,0.0,3.0,1.0,0.0
17773740,297.0800170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9721984863281,0.7288800477981567,0.3154605329036712,0.2894470691680908,297.0321960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9720153808594,0.8587186336517334,0.5281364321708679,0.5046948194503784,297.3499755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.971923828125,0.9863523840904236,0.7927268743515015,0.5547430515289307,297.088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9720764160156,0.8094959855079651,0.4369843006134033,0.419024109840393,297.1231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97235107421875,0.6500966548919678,0.2236576527357101,1.0352171659469604,284.9720458984375,284.95001220703125,299.9930725097656,295.5089416503906,298.02752685546875,297.19842529296875,284.9712829589844,1.0,0.6650109887123108,0.393908828496933,0.393908828496933,1.0,1.0,-3.3662097454071045,0.9945589900016784,2.371650695800781,0.2320958524942398,0.8955304026603699,0.8955304026603699,0.0,241.76744079589844,217.0,66573.5703125,0.0,3563.05615234375,1.0,279.1439819335937,283.1178283691406,298.4907531738281,302.7670593261719,293.1499938964844,293.1499938964844,279.45001220703125,33781.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8727226257324219,1.0,0.0,0.0,4.004632949829102,4.004662036895752,1.0700861139412154e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9476.9970703125,0.0,2028.543701171875,1895.4371337890625,0.0,3148.3486328125,0.9946989417076112,1.0,0.0,3.0,1.0,0.0
17773800,297.0800170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9721984863281,0.7288800477981567,0.3154605329036712,0.2894470691680908,297.0321960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9720153808594,0.8587186336517334,0.5281364321708679,0.5046948194503784,297.3499755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.971923828125,0.9863523840904236,0.7927268743515015,0.5547430515289307,297.088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9720764160156,0.8094959855079651,0.4369843006134033,0.419024109840393,297.1231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97235107421875,0.6500966548919678,0.2236576527357101,1.0352171659469604,284.9720458984375,284.95001220703125,299.9930725097656,295.5089416503906,298.02752685546875,297.19842529296875,284.9712829589844,1.0,0.6650109887123108,0.393908828496933,0.393908828496933,1.0,1.0,-3.3662097454071045,0.9945589900016784,2.371650695800781,0.2320958524942398,0.8955304026603699,0.8955304026603699,0.0,241.76744079589844,217.0,66573.5703125,0.0,3563.05615234375,1.0,279.1439819335937,283.1178283691406,298.4907531738281,302.7670593261719,293.1499938964844,293.1499938964844,279.45001220703125,33781.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8727226257324219,1.0,0.0,0.0,4.004632949829102,4.004662036895752,1.0700861139412154e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9476.9970703125,0.0,2028.543701171875,1895.4371337890625,0.0,3148.3486328125,0.9946989417076112,1.0,0.0,3.0,1.0,0.0
17773860,297.0838317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1041259765625,0.7356457710266113,0.3149549663066864,0.2884677052497864,297.0362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.10418701171875,0.8673526644706726,0.5270496606826782,0.5031025409698486,297.35418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1042175292969,0.995772123336792,0.7956773042678833,0.5563150644302368,297.0916442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.10418701171875,0.8176270723342896,0.4365493655204773,0.4180526435375213,297.1231994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.10406494140625,0.6565633416175842,0.2233180999755859,1.0312507152557373,285.10418701171875,284.95001220703125,299.9198303222656,295.4800109863281,298.0072937011719,297.2025756835937,285.1043395996094,1.0,0.6583142280578613,0.3934085667133331,0.3934085667133331,1.0,1.0,-3.3590643405914307,0.9906601309776306,2.368404150009156,0.2297789901494979,1.0,1.0,0.0,230.6110382080078,205.0,65249.14453125,0.0,3482.283935546875,1.0,279.4453125,283.278564453125,298.4626159667969,302.6487121582031,293.1499938964844,293.1499938964844,279.1499938964844,27233.095703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8671291470527649,1.0,0.0,0.0,4.067112445831299,4.067141056060791,1.1037371905331383e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10565.3994140625,0.0,2058.90771484375,1895.4371337890625,0.0,3095.879150390625,1.0,1.0,0.0,3.0,1.0,0.0
17773920,297.0838317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1041259765625,0.7356457710266113,0.3149549663066864,0.2884677052497864,297.0362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.10418701171875,0.8673526644706726,0.5270496606826782,0.5031025409698486,297.35418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1042175292969,0.995772123336792,0.7956773042678833,0.5563150644302368,297.0916442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.10418701171875,0.8176270723342896,0.4365493655204773,0.4180526435375213,297.1231994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.10406494140625,0.6565633416175842,0.2233180999755859,1.0312507152557373,285.10418701171875,284.95001220703125,299.9198303222656,295.4800109863281,298.0072937011719,297.2025756835937,285.1043395996094,1.0,0.6583142280578613,0.3934085667133331,0.3934085667133331,1.0,1.0,-3.3590643405914307,0.9906601309776306,2.368404150009156,0.2297789901494979,1.0,1.0,0.0,230.6110382080078,205.0,65249.14453125,0.0,3482.283935546875,1.0,279.4453125,283.278564453125,298.4626159667969,302.6487121582031,293.1499938964844,293.1499938964844,279.1499938964844,27233.095703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8671291470527649,1.0,0.0,0.0,4.067112445831299,4.067141056060791,1.1037371905331383e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10565.3994140625,0.0,2058.90771484375,1895.4371337890625,0.0,3095.879150390625,1.0,1.0,0.0,3.0,1.0,0.0
17773980,297.0756225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101257324219,0.7411767244338989,0.3133012354373932,0.2870455384254455,297.027099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.8746313452720642,0.5247007608413696,0.5010085701942444,297.34381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.9990000128746032,0.7972155809402466,0.5500237941741943,297.08404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.8242540955543518,0.4350587725639343,0.4167001843452453,297.1174011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106750488281,0.662090539932251,0.2224000692367553,1.0266129970550537,284.90966796875,284.95001220703125,299.8460998535156,295.4504699707031,297.9769592285156,297.1932067871094,284.9078369140625,1.0,0.6507208943367004,0.3929083049297333,0.3929083049297333,1.0,1.0,-3.339884281158448,0.982634961605072,2.3572494983673096,0.2264536619186401,0.926857888698578,0.926857888698578,0.0,220.9263153076172,193.0,66220.78125,0.0,3382.786865234375,1.0,279.1545104980469,283.0682983398437,298.4759826660156,302.79693603515625,293.1499938964844,293.1499938964844,278.8500061035156,30974.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8756963610649109,1.0,0.0,0.0,4.046562671661377,4.046591758728027,1.0926116829068633e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10783.2294921875,0.0,2062.002197265625,1895.4371337890625,0.0,3176.236328125,1.0,1.0,0.0,3.0,1.0,0.0
17774040,297.0756225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101257324219,0.7411767244338989,0.3133012354373932,0.2870455384254455,297.027099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.8746313452720642,0.5247007608413696,0.5010085701942444,297.34381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.9990000128746032,0.7972155809402466,0.5500237941741943,297.08404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.8242540955543518,0.4350587725639343,0.4167001843452453,297.1174011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106750488281,0.662090539932251,0.2224000692367553,1.0266129970550537,284.90966796875,284.95001220703125,299.8460998535156,295.4504699707031,297.9769592285156,297.1932067871094,284.9078369140625,1.0,0.6507208943367004,0.3929083049297333,0.3929083049297333,1.0,1.0,-3.339884281158448,0.982634961605072,2.3572494983673096,0.2264536619186401,0.926857888698578,0.926857888698578,0.0,220.9263153076172,193.0,66220.78125,0.0,3382.786865234375,1.0,279.1545104980469,283.0682983398437,298.4759826660156,302.79693603515625,293.1499938964844,293.1499938964844,278.8500061035156,30974.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8756963610649109,1.0,0.0,0.0,4.046562671661377,4.046591758728027,1.0926116829068633e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10783.2294921875,0.0,2062.002197265625,1895.4371337890625,0.0,3176.236328125,1.0,1.0,0.0,3.0,1.0,0.0
17774100,297.0675964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.77313232421875,0.7431447505950928,0.312046080827713,0.2859172224998474,297.017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7724914550781,0.8773845434188843,0.5230132341384888,0.4994508624076843,297.3427124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7723388671875,0.9990000128746032,0.7983370423316956,0.5432486534118652,297.0758972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.77264404296875,0.8267362117767334,0.4338419139385223,0.4155680537223816,297.111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7743225097656,0.6641095280647278,0.221624881029129,1.022944450378418,284.77252197265625,284.95001220703125,299.80908203125,295.4354858398437,297.9610900878906,297.1879577636719,284.7732238769531,1.0,0.6462386250495911,0.3926582038402557,0.3926582038402557,1.0,1.0,-3.3229527473449707,0.9761171936988832,2.3468356132507324,0.2237941026687622,0.7985978722572327,0.7985978722572327,0.0,216.55967712402344,193.0,66538.7109375,0.0,3319.173095703125,1.0,278.8911437988281,282.9239501953125,298.4765930175781,302.9080505371094,293.1499938964844,293.1499938964844,278.8500061035156,41254.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8807438015937805,1.0,0.0,0.0,3.9382596015930176,3.938289165496826,1.0349085641792044e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10245.7802734375,0.0,2001.296142578125,1895.4371337890625,0.0,3223.550537109375,0.980079710483551,1.0,0.0,3.0,1.0,0.0
17774160,297.0621643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.848876953125,0.7452029585838318,0.3109860420227051,0.2846782803535461,297.01104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84918212890625,0.8802735209465027,0.5215082764625549,0.4977340400218963,297.3507385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.84930419921875,0.9990000128746032,0.8003376126289368,0.5361693501472473,297.069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8490905761719,0.8293077349662781,0.4327512085437774,0.4142744541168213,297.10650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8483581542969,0.666172981262207,0.220880702137947,1.0186774730682373,284.8491516113281,284.95001220703125,299.77197265625,295.4203491210937,297.948974609375,297.1877136230469,284.8495178222656,1.0,0.6414189338684082,0.3925067484378814,0.3925067484378814,1.0,1.0,-3.304198741912842,0.9692405462265016,2.334958076477051,0.221124842762947,0.8048067688941956,0.8048067688941956,0.0,211.9998474121093,181.0,65650.1328125,0.0,3251.196044921875,1.0,278.85601806640625,283.0032653808594,298.4268798828125,302.7333984375,293.1499938964844,293.1499938964844,279.1499938964844,41352.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8797607421875,1.0,0.0,0.0,3.782980918884277,3.7830090522766113,9.549081596560427e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9439.7294921875,0.0,1805.2623291015625,1895.4371337890625,0.0,3214.33837890625,0.9517197012901306,1.0,0.0,3.0,1.0,0.0
17774220,297.0629272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9410705566406,0.7518115639686584,0.3099472820758819,0.2832051217556,297.01055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9412536621094,0.8888065814971924,0.5196924805641174,0.4954331517219543,297.3966369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9413146972656,0.9990000128746032,0.8075106143951416,0.5188320875167847,297.068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9411926269531,0.8368039131164551,0.4316022992134094,0.4126221239566803,297.1034240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9408874511719,0.6724304556846619,0.2200133502483368,1.0124157667160034,284.94122314453125,284.95001220703125,299.69744873046875,295.38970947265625,297.9403991699219,297.2093505859375,284.9414978027344,1.0,0.6313486099243164,0.3922038674354553,0.3922038674354553,1.0,1.0,-3.269291877746582,0.956412434577942,2.3128795623779297,0.2160688787698745,0.8510472774505615,0.8510472774505615,0.0,201.52772521972656,169.0,64153.1796875,0.0,3115.45068359375,1.0,279.1432189941406,283.1279602050781,298.35650634765625,302.48785400390625,293.1499938964844,293.1499938964844,279.45001220703125,35597.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8692826628684998,1.0,0.0,0.0,3.846385955810547,3.846413612365722,9.871860129351262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9171.05078125,0.0,1838.5029296875,1895.4371337890625,0.0,3116.08154296875,0.960680365562439,1.0,0.0,3.0,1.0,0.0
17774280,297.0629272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9410705566406,0.7518115639686584,0.3099472820758819,0.2832051217556,297.01055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9412536621094,0.8888065814971924,0.5196924805641174,0.4954331517219543,297.3966369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9413146972656,0.9990000128746032,0.8075106143951416,0.5188320875167847,297.068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9411926269531,0.8368039131164551,0.4316022992134094,0.4126221239566803,297.1034240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9408874511719,0.6724304556846619,0.2200133502483368,1.0124157667160034,284.94122314453125,284.95001220703125,299.69744873046875,295.38970947265625,297.9403991699219,297.2093505859375,284.9414978027344,1.0,0.6313486099243164,0.3922038674354553,0.3922038674354553,1.0,1.0,-3.269291877746582,0.956412434577942,2.3128795623779297,0.2160688787698745,0.8510472774505615,0.8510472774505615,0.0,201.52772521972656,169.0,64153.1796875,0.0,3115.45068359375,1.0,279.1432189941406,283.1279602050781,298.35650634765625,302.48785400390625,293.1499938964844,293.1499938964844,279.45001220703125,35597.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8692826628684998,1.0,0.0,0.0,3.846385955810547,3.846413612365722,9.871860129351262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9171.05078125,0.0,1838.5029296875,1895.4371337890625,0.0,3116.08154296875,0.960680365562439,1.0,0.0,3.0,1.0,0.0
17774340,297.06561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9982604980469,0.7588247060775757,0.3092909455299377,0.2822669744491577,297.0129089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99713134765625,0.8976238369941711,0.5184445977210999,0.4938821196556091,297.4466552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966735839844,0.9990000128746032,0.8151482939720154,0.5025476813316345,297.0701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974670410156,0.844601571559906,0.4309152364730835,0.4115947782993316,297.103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993896484375,0.6791300773620605,0.2195495963096618,1.0085201263427734,284.99725341796875,284.95001220703125,299.6346130371094,295.3635559082031,297.9395446777344,297.2364807128906,284.993408203125,1.0,0.6226024627685547,0.3919494450092315,0.3919494450092315,1.0,1.0,-3.240796566009521,0.9459131956100464,2.2948834896087646,0.2119426429271698,0.9164888262748718,0.9164888262748718,0.0,192.15887451171875,169.0,63242.20703125,0.0,3002.05224609375,1.0,279.4388122558594,283.2084350585937,298.3309326171875,302.373046875,293.1499938964844,293.1499938964844,279.45001220703125,31495.283203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8620956540107727,1.0,0.0,0.0,4.013628005981445,4.0136566162109375,1.0748985914688092e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9612.712890625,0.0,2021.8154296875,1895.4371337890625,0.0,3048.661376953125,0.9948198199272156,1.0,0.0,3.0,1.0,0.0
17774400,297.06549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9839782714844,0.760260283946991,0.3091081082820892,0.2820875644683838,297.0126647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9831848144531,0.8994130492210388,0.5181452631950378,0.4935888946056366,297.4556579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828796386719,0.9990000128746032,0.8166131377220154,0.4993475675582886,297.0699768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9834289550781,0.8461982607841492,0.4307354688644409,0.4114047586917877,297.1036682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848327636719,0.6805106401443481,0.219445914030075,1.0078446865081787,284.9832763671875,284.95001220703125,299.62261962890625,295.3585510253906,297.93902587890625,297.2412109375,284.9804382324219,1.0,0.6209116578102112,0.3919009566307068,0.3919009566307068,1.0,1.0,-3.2353405952453613,0.9439024329185486,2.291438102722168,0.2111637890338897,0.9114435911178588,0.9114435911178588,0.0,190.3563537597656,172.0,63194.5390625,0.0,2980.499267578125,1.0,279.444091796875,283.1980895996094,298.3359069824219,302.39031982421875,293.1499938964844,293.1499938964844,279.1499938964844,32267.591796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8622116446495056,1.0,0.0,0.0,4.0265631675720215,4.026591777801514,1.0818380360433366e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10260.8388671875,0.0,2045.589599609375,1895.4371337890625,0.0,3049.749267578125,0.998205065727234,1.0,0.0,3.0,1.0,0.0
17774460,297.05841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.7637386918067932,0.3073174953460693,0.2804657220840454,297.0039367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.9039449095726012,0.5155189037322998,0.4911375343799591,297.4911193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976745605469,0.9990000128746032,0.824103832244873,0.4896667599678039,297.0621643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.8504008054733276,0.4289288818836212,0.4097066521644592,297.0992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976745605469,0.6840594410896301,0.2184129953384399,1.0028618574142456,284.897705078125,284.95001220703125,299.5475158691406,295.3269348144531,297.9271545410156,297.2564392089844,284.8973388671875,1.0,0.6149797439575195,0.3920793831348419,0.3920793831348419,1.0,1.0,-3.2107532024383545,0.9359111785888672,2.274842023849488,0.2085034549236297,0.81771320104599,0.81771320104599,0.0,184.61599731445312,175.0,63111.40625,0.0,2897.26806640625,1.0,279.15582275390625,283.1056823730469,298.33953857421875,302.465087890625,293.1499938964844,293.1499938964844,279.45001220703125,39900.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8688924908638,1.0,0.0,0.0,3.818981647491455,3.819009780883789,9.731693353387527e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9073.080078125,0.0,1838.242919921875,1895.4371337890625,0.0,3112.421142578125,0.9581258296966552,1.0,0.0,3.0,1.0,0.0
17774520,297.05841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.7637386918067932,0.3073174953460693,0.2804657220840454,297.0039367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.9039449095726012,0.5155189037322998,0.4911375343799591,297.4911193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976745605469,0.9990000128746032,0.824103832244873,0.4896667599678039,297.0621643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.8504008054733276,0.4289288818836212,0.4097066521644592,297.0992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976745605469,0.6840594410896301,0.2184129953384399,1.0028618574142456,284.897705078125,284.95001220703125,299.5475158691406,295.3269348144531,297.9271545410156,297.2564392089844,284.8973388671875,1.0,0.6149797439575195,0.3920793831348419,0.3920793831348419,1.0,1.0,-3.2107532024383545,0.9359111785888672,2.274842023849488,0.2085034549236297,0.81771320104599,0.81771320104599,0.0,184.61599731445312,175.0,63111.40625,0.0,2897.26806640625,1.0,279.15582275390625,283.1056823730469,298.33953857421875,302.465087890625,293.1499938964844,293.1499938964844,279.45001220703125,39900.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8688924908638,1.0,0.0,0.0,3.818981647491455,3.819009780883789,9.731693353387527e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9073.080078125,0.0,1838.242919921875,1895.4371337890625,0.0,3112.421142578125,0.9581258296966552,1.0,0.0,3.0,1.0,0.0
17774580,297.0596008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9772644042969,0.7649645209312439,0.3062780201435089,0.2793346345424652,297.0045471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9770812988281,0.905524492263794,0.5137301683425903,0.4892215430736542,297.5191955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9770202636719,0.9990000128746032,0.8312858939170837,0.4853440225124359,297.0622253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9771423339844,0.8519865870475769,0.4278194904327392,0.4084387421607971,297.0986022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9774169921875,0.6852647662162781,0.2177027314901352,0.9989340901374816,284.97711181640625,284.95001220703125,299.4722595214844,295.2948913574219,297.91766357421875,297.27447509765625,284.9764099121094,1.0,0.6116883158683777,0.392257809638977,0.392257809638977,1.0,1.0,-3.195634365081787,0.9312055110931396,2.2644288539886475,0.2070818096399307,0.8855581283569336,0.8855581283569336,0.0,181.91065979003903,178.0,62217.23046875,0.0,2851.1572265625,1.0,279.4436340332031,283.210205078125,298.2735595703125,302.2702331542969,293.1499938964844,293.1499938964844,279.75,33674.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8608767986297607,1.0,0.0,0.0,3.9484262466430655,3.94845461845398,1.040258553075546e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8887.5068359375,0.0,1953.333251953125,1895.4371337890625,0.0,3037.228271484375,0.9820762872695924,1.0,0.0,3.0,1.0,0.0
17774640,297.0596008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9772644042969,0.7649645209312439,0.3062780201435089,0.2793346345424652,297.0045471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9770812988281,0.905524492263794,0.5137301683425903,0.4892215430736542,297.5191955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9770202636719,0.9990000128746032,0.8312858939170837,0.4853440225124359,297.0622253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9771423339844,0.8519865870475769,0.4278194904327392,0.4084387421607971,297.0986022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9774169921875,0.6852647662162781,0.2177027314901352,0.9989340901374816,284.97711181640625,284.95001220703125,299.4722595214844,295.2948913574219,297.91766357421875,297.27447509765625,284.9764099121094,1.0,0.6116883158683777,0.392257809638977,0.392257809638977,1.0,1.0,-3.195634365081787,0.9312055110931396,2.2644288539886475,0.2070818096399307,0.8855581283569336,0.8855581283569336,0.0,181.91065979003903,178.0,62217.23046875,0.0,2851.1572265625,1.0,279.4436340332031,283.210205078125,298.2735595703125,302.2702331542969,293.1499938964844,293.1499938964844,279.75,33674.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8608767986297607,1.0,0.0,0.0,3.9484262466430655,3.94845461845398,1.040258553075546e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8887.5068359375,0.0,1953.333251953125,1895.4371337890625,0.0,3037.228271484375,0.9820762872695924,1.0,0.0,3.0,1.0,0.0
17774700,297.06072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0720520019531,0.7649074196815491,0.3058160841464996,0.2788392305374145,297.0057678222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0726318359375,0.9054614305496216,0.5129268169403076,0.4883676469326019,297.5291442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.07275390625,0.9990000128746032,0.8345978260040283,0.4845919013023376,297.063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0724792480469,0.8520618081092834,0.4273622334003448,0.4079170525074005,297.0987854003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0711975097656,0.6852473616600037,0.2173959612846374,0.9973148703575134,285.07257080078125,284.95001220703125,299.4345397949219,295.2787170410156,297.9117736816406,297.2817077636719,285.0733337402344,1.0,0.6107686161994934,0.3923470377922058,0.3923470377922058,1.0,1.0,-3.1905298233032227,0.9296944737434388,2.2608354091644287,0.2066899985074997,0.9741960763931274,0.9741960763931274,0.0,181.33853149414065,178.0,61386.609375,0.0,2837.535400390625,1.0,279.70782470703125,283.3260803222656,298.23895263671875,302.1133728027344,293.1499938964844,293.1499938964844,279.75,29701.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.855859637260437,1.0,0.0,0.0,4.048737049102783,4.048765659332275,1.0937861816273653e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9255.0,0.0,2054.399658203125,1895.4371337890625,0.0,2990.1806640625,1.0,1.0,0.0,3.0,1.0,0.0
17774760,297.0621643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0813293457031,0.7646807432174683,0.3053912818431854,0.278470367193222,297.0074768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0815124511719,0.9051440954208374,0.5121809840202332,0.4876738488674164,297.5368347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0815734863281,0.9990000128746032,0.8377553820610046,0.4843822717666626,297.0648498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0814514160156,0.8519300818443298,0.4269722998142242,0.4075459241867065,297.099365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0811767578125,0.6850517392158508,0.2171266824007034,0.9960848689079284,285.0814819335937,284.95001220703125,299.3968200683594,295.262451171875,297.9051818847656,297.28826904296875,285.0819091796875,1.0,0.6102346777915955,0.3923060894012451,0.3923060894012451,1.0,1.0,-3.187072277069092,0.928413450717926,2.2586588859558105,0.2061692029237747,1.0,1.0,0.0,181.0939178466797,181.0,61183.61328125,0.0,2829.109619140625,1.0,279.7450561523437,283.34149169921875,298.2459716796875,302.1698913574219,293.1499938964844,293.1499938964844,279.45001220703125,27283.478515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8553004264831543,1.0,0.0,0.0,4.0645599365234375,4.06458854675293,1.102352143789176e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9934.47265625,0.0,2055.8427734375,1895.4371337890625,0.0,2984.9384765625,1.0,1.0,0.0,3.0,1.0,0.0
17774820,297.0533142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988342285156,0.7620190382003784,0.3033962845802307,0.2770598530769348,296.99774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89849853515625,0.9020416736602784,0.509406328201294,0.4855130612850189,297.5257263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.9990000128746032,0.8415654897689819,0.4870238602161407,297.0567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.8495101928710938,0.4250887334346771,0.4061717987060547,297.0936889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.6827201247215271,0.2159211337566375,0.9919726252555848,284.8985290527344,284.95001220703125,299.32135009765625,295.2296447753906,297.8751220703125,297.2777404785156,284.8973999023437,1.0,0.6098161339759827,0.3922241926193237,0.3922241926193237,1.0,1.0,-3.179362535476685,0.9255241751670836,2.253838300704956,0.2050968557596206,0.9030272364616394,0.9030272364616394,0.0,182.03553771972656,184.0,62221.01953125,0.0,2818.43798828125,1.0,279.4554748535156,283.1410522460937,298.259033203125,302.3188781738281,293.1499938964844,293.1499938964844,279.1499938964844,32950.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8649764060974121,1.0,0.0,0.0,4.036806106567383,4.036835670471191,1.0873493465624051e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10137.2275390625,0.0,2065.1064453125,1895.4371337890625,0.0,3075.68408203125,1.0,1.0,0.0,3.0,1.0,0.0
