time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17774880,297.0533142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988342285156,0.7620190382003784,0.3033962845802307,0.2770598530769348,296.99774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89849853515625,0.9020416736602784,0.509406328201294,0.4855130612850189,297.5257263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.9990000128746032,0.8415654897689819,0.4870238602161407,297.0567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.8495101928710938,0.4250887334346771,0.4061717987060547,297.0936889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.6827201247215271,0.2159211337566375,0.9919726252555848,284.8985290527344,284.95001220703125,299.32135009765625,295.2296447753906,297.8751220703125,297.2777404785156,284.8973999023437,1.0,0.6098161339759827,0.3922241926193237,0.3922241926193237,1.0,1.0,-3.179362535476685,0.9255241751670836,2.253838300704956,0.2050968557596206,0.9030272364616394,0.9030272364616394,0.0,182.03553771972656,184.0,62221.01953125,0.0,2818.43798828125,1.0,279.4554748535156,283.1410522460937,298.259033203125,302.3188781738281,293.1499938964844,293.1499938964844,279.1499938964844,32950.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8649764060974121,1.0,0.0,0.0,4.036806106567383,4.036835670471191,1.0873493465624051e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10137.2275390625,0.0,2065.1064453125,1895.4371337890625,0.0,3075.68408203125,1.0,1.0,0.0,3.0,1.0,0.0
17774940,297.0414733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8625183105469,0.7572708129882812,0.3009610474109649,0.2749389708042145,296.9838256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.86279296875,0.8965786695480347,0.5060557723045349,0.4824438095092773,297.4986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86285400390625,0.9990000128746032,0.8435747027397156,0.4925757944583893,297.0441589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8627319335937,0.8449500799179077,0.4226232469081878,0.4039510190486908,297.0835876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.86212158203125,0.6782506108283997,0.2141809910535812,0.984904944896698,284.8627624511719,284.95001220703125,299.2458190917969,295.196533203125,297.8372802734375,297.2561340332031,284.8632507324219,1.0,0.6097156405448914,0.3921423256397247,0.3921423256397247,1.0,1.0,-3.168629646301269,0.9215952157974244,2.247034311294556,0.2036079466342926,0.8015754818916321,0.8015754818916321,0.0,184.2577972412109,187.0,61966.6328125,0.0,2808.581298828125,1.0,279.1564636230469,283.0950927734375,298.2078857421875,302.2696533203125,293.1499938964844,293.1499938964844,279.45001220703125,41293.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.870093822479248,1.0,0.0,0.0,3.7595393657684326,3.759567260742188,9.431104786017386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8919.4345703125,0.0,1776.3505859375,1895.4371337890625,0.0,3123.69091796875,0.9464833736419678,1.0,0.0,3.0,1.0,0.0
17775000,297.0414733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8625183105469,0.7572708129882812,0.3009610474109649,0.2749389708042145,296.9838256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.86279296875,0.8965786695480347,0.5060557723045349,0.4824438095092773,297.4986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86285400390625,0.9990000128746032,0.8435747027397156,0.4925757944583893,297.0441589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8627319335937,0.8449500799179077,0.4226232469081878,0.4039510190486908,297.0835876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.86212158203125,0.6782506108283997,0.2141809910535812,0.984904944896698,284.8627624511719,284.95001220703125,299.2458190917969,295.196533203125,297.8372802734375,297.2561340332031,284.8632507324219,1.0,0.6097156405448914,0.3921423256397247,0.3921423256397247,1.0,1.0,-3.168629646301269,0.9215952157974244,2.247034311294556,0.2036079466342926,0.8015754818916321,0.8015754818916321,0.0,184.2577972412109,187.0,61966.6328125,0.0,2808.581298828125,1.0,279.1564636230469,283.0950927734375,298.2078857421875,302.2696533203125,293.1499938964844,293.1499938964844,279.45001220703125,41293.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.870093822479248,1.0,0.0,0.0,3.7595393657684326,3.759567260742188,9.431104786017386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8919.4345703125,0.0,1776.3505859375,1895.4371337890625,0.0,3123.69091796875,0.9464833736419678,1.0,0.0,3.0,1.0,0.0
17775060,297.04150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.960205078125,0.7537412643432617,0.2995892465114593,0.273645281791687,296.983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9602966308594,0.8922714591026306,0.5039289593696594,0.4803402125835418,297.4869689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9603271484375,0.9990000128746032,0.8468043804168701,0.4973525702953338,297.0438842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.96026611328125,0.8414435982704163,0.4212489128112793,0.4025550186634063,297.07989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96014404296875,0.6745893359184265,0.2129633426666259,0.9793644547462464,284.9602966308594,284.95001220703125,299.1703491210937,295.16314697265625,297.8119506835937,297.2521667480469,284.9603881835937,1.0,0.610047459602356,0.3919620513916015,0.3919620513916015,1.0,1.0,-3.161942958831787,0.9188039302825928,2.2431390285491943,0.2022878229618072,0.8638737797737122,0.8638737797737122,0.0,186.29737854003903,190.0,61019.84375,0.0,2806.00439453125,1.0,279.44317626953125,283.21630859375,298.13543701171875,302.0556030273437,293.1499938964844,293.1499938964844,279.75,34428.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8605114221572876,1.0,0.0,0.0,3.864559173583984,3.86458683013916,9.965365279640537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8732.7998046875,0.0,1852.0086669921875,1895.4371337890625,0.0,3033.801513671875,0.9639911651611328,1.0,0.0,3.0,1.0,0.0
17775120,297.04150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.960205078125,0.7537412643432617,0.2995892465114593,0.273645281791687,296.983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9602966308594,0.8922714591026306,0.5039289593696594,0.4803402125835418,297.4869689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9603271484375,0.9990000128746032,0.8468043804168701,0.4973525702953338,297.0438842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.96026611328125,0.8414435982704163,0.4212489128112793,0.4025550186634063,297.07989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96014404296875,0.6745893359184265,0.2129633426666259,0.9793644547462464,284.9602966308594,284.95001220703125,299.1703491210937,295.16314697265625,297.8119506835937,297.2521667480469,284.9603881835937,1.0,0.610047459602356,0.3919620513916015,0.3919620513916015,1.0,1.0,-3.161942958831787,0.9188039302825928,2.2431390285491943,0.2022878229618072,0.8638737797737122,0.8638737797737122,0.0,186.29737854003903,190.0,61019.84375,0.0,2806.00439453125,1.0,279.44317626953125,283.21630859375,298.13543701171875,302.0556030273437,293.1499938964844,293.1499938964844,279.75,34428.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8605114221572876,1.0,0.0,0.0,3.864559173583984,3.86458683013916,9.965365279640537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8732.7998046875,0.0,1852.0086669921875,1895.4371337890625,0.0,3033.801513671875,0.9639911651611328,1.0,0.0,3.0,1.0,0.0
17775180,297.0424194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02227783203125,0.7504645586013794,0.2983089685440063,0.2725862562656402,296.985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02197265625,0.888208270072937,0.5019715428352356,0.4785840809345245,297.4769897460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218505859375,0.9990000128746032,0.8500637412071228,0.5021730661392212,297.0458374023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02203369140625,0.8382284045219421,0.4201047420501709,0.4015456438064575,297.0782775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0226745605469,0.6712400317192078,0.2119104117155075,0.9749847054481506,285.0220031738281,284.95001220703125,299.094970703125,295.1295166015625,297.7876281738281,297.2494812011719,285.0213928222656,1.0,0.6107879877090454,0.3917818069458008,0.3917818069458008,1.0,1.0,-3.1578731536865234,0.9169042706489564,2.240968704223633,0.201322540640831,0.9540368914604188,0.9540368914604188,0.0,188.49215698242188,193.0,60344.47265625,0.0,2809.573486328125,1.0,279.7447814941406,283.3012390136719,298.114013671875,301.9817199707031,293.1499938964844,293.1499938964844,279.45001220703125,29855.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8548678755760193,1.0,0.0,0.0,4.0541863441467285,4.054215431213379,1.0967324897137587e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9796.8896484375,0.0,2063.097900390625,1895.4371337890625,0.0,2980.883544921875,1.0,1.0,0.0,3.0,1.0,0.0
17775240,297.0424194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02227783203125,0.7504645586013794,0.2983089685440063,0.2725862562656402,296.985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02197265625,0.888208270072937,0.5019715428352356,0.4785840809345245,297.4769897460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218505859375,0.9990000128746032,0.8500637412071228,0.5021730661392212,297.0458374023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02203369140625,0.8382284045219421,0.4201047420501709,0.4015456438064575,297.0782775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0226745605469,0.6712400317192078,0.2119104117155075,0.9749847054481506,285.0220031738281,284.95001220703125,299.094970703125,295.1295166015625,297.7876281738281,297.2494812011719,285.0213928222656,1.0,0.6107879877090454,0.3917818069458008,0.3917818069458008,1.0,1.0,-3.1578731536865234,0.9169042706489564,2.240968704223633,0.201322540640831,0.9540368914604188,0.9540368914604188,0.0,188.49215698242188,193.0,60344.47265625,0.0,2809.573486328125,1.0,279.7447814941406,283.3012390136719,298.114013671875,301.9817199707031,293.1499938964844,293.1499938964844,279.45001220703125,29855.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8548678755760193,1.0,0.0,0.0,4.0541863441467285,4.054215431213379,1.0967324897137587e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9796.8896484375,0.0,2063.097900390625,1895.4371337890625,0.0,2980.883544921875,1.0,1.0,0.0,3.0,1.0,0.0
17775300,297.0382385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843688964844,0.74846351146698,0.2972214221954345,0.2718800902366638,296.98065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88214111328125,0.8857777118682861,0.5004953742027283,0.4775084257125854,297.46343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812255859375,0.9990000128746032,0.8508120775222778,0.5050712823867798,297.0424499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827514648437,0.8362904191017151,0.4191165566444397,0.40089151263237,297.0752258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868713378906,0.6692810654640198,0.211159810423851,0.9724753499031068,284.8823547363281,284.95001220703125,299.05731201171875,295.11260986328125,297.769775390625,297.2401733398437,284.8760986328125,1.0,0.6112233400344849,0.3916916847229004,0.3916916847229004,1.0,1.0,-3.1554155349731445,0.9158058762550354,2.239609479904175,0.2008372396230697,0.8636588454246521,0.8636588454246521,0.0,189.824951171875,193.0,61332.17578125,0.0,2811.758544921875,1.0,279.4892578125,283.1407470703125,298.1540832519531,302.19403076171875,293.1499938964844,293.1499938964844,279.45001220703125,34775.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8621923327445984,1.0,0.0,0.0,4.027261257171631,4.027290344238281,1.082213202607818e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9454.0146484375,0.0,2067.23388671875,1895.4371337890625,0.0,3049.568115234375,1.0,1.0,0.0,3.0,1.0,0.0
17775360,297.0323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857116699219,0.7458615303039551,0.2959324717521667,0.270831435918808,296.9739990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866271972656,0.8826887607574463,0.4987677037715912,0.4760156571865082,297.4457092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88702392578125,0.9990000128746032,0.8510552048683167,0.5086674690246582,297.036865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863525390625,0.8337736129760742,0.4178861379623413,0.3998684287071228,297.0706481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847961425781,0.6667747497558594,0.2102348059415817,0.9689359664916992,284.88653564453125,284.95001220703125,299.0197448730469,295.0956726074219,297.7491760253906,297.2269287109375,284.8892822265625,1.0,0.6115915179252625,0.3915974795818329,0.3915974795818329,1.0,1.0,-3.151200532913208,0.9140918850898744,2.2371087074279785,0.2001183331012725,0.841202974319458,0.841202974319458,0.0,191.4407653808593,196.0,60857.8203125,0.0,2811.89501953125,1.0,279.4552001953125,283.1565856933594,298.1239013671875,302.10302734375,293.1499938964844,293.1499938964844,279.75,39079.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8646616339683533,1.0,0.0,0.0,3.925958871841431,3.925987958908081,1.0284537665938842e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8719.2744140625,0.0,1967.6676025390625,1895.4371337890625,0.0,3072.731201171875,0.9807840585708618,1.0,0.0,3.0,1.0,0.0
17775420,297.0308532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99188232421875,0.7416277527809143,0.2942850589752197,0.2692742347717285,296.9720458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919738769531,0.8774903416633606,0.4963342249393463,0.4736198484897613,297.4256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99200439453125,0.9990000128746032,0.852759838104248,0.5149694085121155,297.035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.991943359375,0.829563558101654,0.4162967503070831,0.3982894122600555,297.06640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918212890625,0.6624246835708618,0.2087972313165664,0.9625926613807678,284.9919738769531,284.95001220703125,298.9447021484375,295.0616760253906,297.7195739746094,297.21661376953125,284.9922180175781,1.0,0.612381100654602,0.3914090692996979,0.3914090692996979,1.0,1.0,-3.1444954872131348,0.9112646579742432,2.2332310676574707,0.1987812221050262,0.9272243976593018,0.9272243976593018,0.0,194.3260803222656,199.0,59883.328125,0.0,2813.80078125,1.0,279.7447204589844,283.283203125,298.04473876953125,301.8953552246094,293.1499938964844,293.1499938964844,279.45001220703125,31832.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8574549555778503,1.0,0.0,0.0,4.043341636657715,4.043370723724365,1.0908727290370734e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9721.3388671875,0.0,2064.738037109375,1895.4371337890625,0.0,3005.137939453125,1.0,1.0,0.0,3.0,1.0,0.0
17775480,297.0308532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99188232421875,0.7416277527809143,0.2942850589752197,0.2692742347717285,296.9720458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919738769531,0.8774903416633606,0.4963342249393463,0.4736198484897613,297.4256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99200439453125,0.9990000128746032,0.852759838104248,0.5149694085121155,297.035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.991943359375,0.829563558101654,0.4162967503070831,0.3982894122600555,297.06640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918212890625,0.6624246835708618,0.2087972313165664,0.9625926613807678,284.9919738769531,284.95001220703125,298.9447021484375,295.0616760253906,297.7195739746094,297.21661376953125,284.9922180175781,1.0,0.612381100654602,0.3914090692996979,0.3914090692996979,1.0,1.0,-3.1444954872131348,0.9112646579742432,2.2332310676574707,0.1987812221050262,0.9272243976593018,0.9272243976593018,0.0,194.3260803222656,199.0,59883.328125,0.0,2813.80078125,1.0,279.7447204589844,283.283203125,298.04473876953125,301.8953552246094,293.1499938964844,293.1499938964844,279.45001220703125,31832.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8574549555778503,1.0,0.0,0.0,4.043341636657715,4.043370723724365,1.0908727290370734e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9721.3388671875,0.0,2064.738037109375,1895.4371337890625,0.0,3005.137939453125,1.0,1.0,0.0,3.0,1.0,0.0
17775540,297.02264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875732421875,0.7374375462532043,0.2920738160610199,0.2676158249378204,296.9627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88873291015625,0.8724046349525452,0.4933314919471741,0.4711691439151764,297.3944396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892517089844,0.9990000128746032,0.8528363704681396,0.5211865305900574,297.0278015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.888427734375,0.8254228830337524,0.4142003357410431,0.396656334400177,297.05938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88629150390625,0.6582204699516296,0.2071197777986526,0.956289768218994,284.8886413574219,284.95001220703125,298.8759460449219,295.0302734375,297.6842041015625,297.1956481933594,284.8917541503906,1.0,0.6131057143211365,0.391235738992691,0.391235738992691,1.0,1.0,-3.137493371963501,0.9083706736564636,2.229122877120972,0.1975491046905517,0.8280561566352844,0.8280561566352844,0.0,197.200927734375,199.0,60170.18359375,0.0,2815.023193359375,1.0,279.4573059082031,283.17071533203125,298.0520324707031,301.99249267578125,293.1499938964844,293.1499938964844,279.45001220703125,40390.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8649855852127075,1.0,0.0,0.0,3.869743824005127,3.8697726726531982,9.99212147689832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9200.8720703125,0.0,1905.81787109375,1895.4371337890625,0.0,3075.770263671875,0.9698988795280457,1.0,0.0,3.0,1.0,0.0
17775600,297.0220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932800292969,0.7370394468307495,0.291894257068634,0.2674480080604553,296.9621276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939514160156,0.8719262480735779,0.4930817484855652,0.4709265828132629,297.3919372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8942565917969,0.9990000128746032,0.852845311164856,0.5217671394348145,297.0272521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.893798828125,0.8250280022621155,0.4140252768993377,0.3964874744415283,297.0588073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924865722656,0.6578226089477539,0.2069726586341858,0.955657124519348,284.8939208984375,284.95001220703125,298.8699645996094,295.0275573730469,297.6812744140625,297.19403076171875,284.8954162597656,1.0,0.6131597757339478,0.3912206590175628,0.3912206590175628,1.0,1.0,-3.1367344856262207,0.9080677032470704,2.2286667823791504,0.1974168717861175,0.8284229636192322,0.8284229636192322,0.0,197.4666442871093,202.0,60148.53515625,0.0,2814.909423828125,1.0,279.4553527832031,283.17413330078125,298.0451965332031,301.9779663085937,293.1499938964844,293.1499938964844,279.75,39922.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.864891767501831,1.0,0.0,0.0,3.86454176902771,3.864570379257202,9.965275467038737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8637.6201171875,0.0,1895.5064697265625,1895.4371337890625,0.0,3074.890380859375,0.9684666395187378,1.0,0.0,3.0,1.0,0.0
17775660,297.0216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798889160156,0.7330323457717896,0.2902199923992157,0.2659135460853576,296.96124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9795837402344,0.8669843673706055,0.4906084537506103,0.4685453176498413,297.3711853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794311523437,0.9990000128746032,0.8538005352020264,0.5280017852783203,297.0267944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.97967529296875,0.8209735751152039,0.4124191701412201,0.3949335515499115,297.05523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801940917969,0.6536391973495483,0.2054517269134521,0.9490026831626892,284.9796142578125,284.95001220703125,298.7955322265625,294.99334716796875,297.652099609375,297.1838684082031,284.978515625,1.0,0.6139233708381653,0.3911135494709015,0.3911135494709015,1.0,1.0,-3.1296498775482178,0.9053255319595336,2.2243244647979736,0.196253702044487,0.9008078575134276,0.9008078575134276,0.0,200.3839263916016,205.0,59316.30078125,0.0,2816.180908203125,1.0,279.74395751953125,283.2804260253906,297.97222900390625,301.7823791503906,293.1499938964844,293.1499938964844,279.45001220703125,33322.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8567279577255249,1.0,0.0,0.0,4.009943962097168,4.009973049163818,1.0729262385211769e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9633.392578125,0.0,2031.8946533203125,1895.4371337890625,0.0,2998.321533203125,0.9955663084983826,1.0,0.0,3.0,1.0,0.0
17775720,297.0216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798889160156,0.7330323457717896,0.2902199923992157,0.2659135460853576,296.96124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9795837402344,0.8669843673706055,0.4906084537506103,0.4685453176498413,297.3711853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794311523437,0.9990000128746032,0.8538005352020264,0.5280017852783203,297.0267944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.97967529296875,0.8209735751152039,0.4124191701412201,0.3949335515499115,297.05523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801940917969,0.6536391973495483,0.2054517269134521,0.9490026831626892,284.9796142578125,284.95001220703125,298.7955322265625,294.99334716796875,297.652099609375,297.1838684082031,284.978515625,1.0,0.6139233708381653,0.3911135494709015,0.3911135494709015,1.0,1.0,-3.1296498775482178,0.9053255319595336,2.2243244647979736,0.196253702044487,0.9008078575134276,0.9008078575134276,0.0,200.3839263916016,205.0,59316.30078125,0.0,2816.180908203125,1.0,279.74395751953125,283.2804260253906,297.97222900390625,301.7823791503906,293.1499938964844,293.1499938964844,279.45001220703125,33322.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8567279577255249,1.0,0.0,0.0,4.009943962097168,4.009973049163818,1.0729262385211769e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9633.392578125,0.0,2031.8946533203125,1895.4371337890625,0.0,2998.321533203125,0.9955663084983826,1.0,0.0,3.0,1.0,0.0
17775780,297.0152893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819885253906,0.7298254370689392,0.2884019613265991,0.2645864486694336,296.9540710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840026855469,0.8631175756454468,0.4881447255611419,0.4665772914886474,297.344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8850402832031,0.9990000128746032,0.8532516360282898,0.5328942537307739,297.0209655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834533691406,0.8177489638328552,0.4106998741626739,0.3936305046081543,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800048828125,0.6504312753677368,0.2040521204471588,0.9437920451164246,284.8838195800781,284.95001220703125,298.7412109375,294.9682312011719,297.6239624023437,297.1668701171875,284.89019775390625,1.0,0.6144713163375854,0.3910350203514099,0.3910350203514099,1.0,1.0,-3.123743772506714,0.9030694365501404,2.2206742763519287,0.19540336728096,0.8117505311965942,0.8117505311965942,0.0,202.6908264160156,205.0,59444.953125,0.0,2816.55419921875,1.0,279.466064453125,283.1820678710937,297.9955444335937,301.9076843261719,293.1499938964844,293.1499938964844,279.45001220703125,42180.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8638597726821899,1.0,0.0,0.0,3.816126346588135,3.816154718399048,9.71714598563267e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9110.65625,0.0,1852.538818359375,1895.4371337890625,0.0,3065.208984375,0.9590669870376588,1.0,0.0,3.0,1.0,0.0
17775840,297.01373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90380859375,0.7285445928573608,0.2877961099147796,0.2640235722064972,296.95220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.8615988492965698,0.4873010218143463,0.4657615423202514,297.33648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040832519531,0.9990000128746032,0.8530901670455933,0.534800112247467,297.0194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.8164544701576233,0.4101113975048065,0.3930657207965851,297.0482788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.6491667032241821,0.2035469561815261,0.941621720790863,284.90399169921875,284.95001220703125,298.72149658203125,294.9590759277344,297.6144104003906,297.16162109375,284.9041442871094,1.0,0.6146396994590759,0.3910064399242401,0.3910064399242401,1.0,1.0,-3.121088743209839,0.9020756483078004,2.219013214111328,0.1950073540210724,0.8157989978790283,0.8157989978790283,0.0,203.57997131347656,208.0,59393.28125,0.0,2815.933837890625,1.0,279.455810546875,283.1945495605469,297.9733581542969,301.8568115234375,293.1499938964844,293.1499938964844,279.75,40060.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8636488318443298,1.0,0.0,0.0,3.7972145080566406,3.797242641448975,9.62107378654764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8552.595703125,0.0,1812.65087890625,1895.4371337890625,0.0,3063.23046875,0.953912079334259,1.0,0.0,3.0,1.0,0.0
17775900,297.0137023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124206542969,0.7264342904090881,0.2869275212287903,0.2631438076496124,296.951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127258300781,0.8590670228004456,0.486015260219574,0.464429497718811,297.3256530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01275634765625,0.9990000128746032,0.8532022833824158,0.5380522012710571,297.01922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126953125,0.8142854571342468,0.4092645347118377,0.3921701908111572,297.0465393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116271972656,0.6470239758491516,0.2027317732572555,0.9378856420516968,285.0127258300781,284.95001220703125,298.68463134765625,294.94195556640625,297.5997009277344,297.1561584472656,285.0117492675781,1.0,0.6149693727493286,0.3909528851509094,0.3909528851509094,1.0,1.0,-3.1167683601379395,0.9004403948783875,2.2163279056549072,0.1943244040012359,0.8916380405426025,0.8916380405426025,0.0,205.11297607421875,208.0,58578.05859375,0.0,2815.38232421875,1.0,279.7050170898437,283.3188781738281,297.90447998046875,301.6236572265625,293.1499938964844,293.1499938964844,279.75,33123.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8570109009742737,1.0,0.0,0.0,3.873082876205444,3.873110294342041,1.0009372317654195e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8867.6005859375,0.0,1852.369384765625,1895.4371337890625,0.0,3000.974609375,0.9675112962722778,1.0,0.0,3.0,1.0,0.0
17775960,297.0137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822692871094,0.7246620655059814,0.2860746681690216,0.2624727487564087,296.95184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98175048828125,0.8569071888923645,0.4847577512264251,0.4633455872535705,297.31500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98150634765625,0.9990000128746032,0.8532716035842896,0.5409318208694458,297.0194396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818725585937,0.8124362826347351,0.4084592759609222,0.3914962410926819,297.0453186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828186035156,0.6451810002326965,0.2019561529159546,0.9347151517868042,284.9817810058594,284.95001220703125,298.6479187011719,294.9248352050781,297.5853881835937,297.1512451171875,284.9802551269531,1.0,0.6153485774993896,0.3909209966659546,0.3909209966659546,1.0,1.0,-3.113497972488404,0.8992209434509277,2.214277029037476,0.1938490718603134,0.8865143060684204,0.8865143060684204,0.0,206.5032501220703,196.0,58577.21875,0.0,2816.182861328125,1.0,279.7441711425781,283.29425048828125,297.9017028808594,301.6644897460937,293.1499938964844,293.1499938964844,280.04998779296875,33233.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8552036285400391,1.0,0.0,0.0,3.944977045059204,3.945005178451538,1.0384419510955922e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8392.41015625,0.0,1945.2708740234373,1895.4371337890625,0.0,2984.031005859375,0.9806973934173584,1.0,0.0,3.0,1.0,0.0
17776020,297.015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0758056640625,0.7247399687767029,0.2845086753368377,0.2609592974185943,296.9534606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0757751464844,0.8572133183479309,0.4824090600013733,0.4610170722007751,297.30731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07574462890625,0.9990000128746032,0.8545551896095276,0.5376263856887817,297.0213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0757751464844,0.8130434155464172,0.4069971740245819,0.3900040984153747,297.0441589355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0758361816406,0.644891619682312,0.2005095332860946,0.9277247190475464,285.0757751464844,284.95001220703125,298.5747985839844,294.890625,297.5615539550781,297.1482238769531,285.07537841796875,1.0,0.6112242937088013,0.3908572494983673,0.3908572494983673,1.0,1.0,-3.0947253704071045,0.8925538659095764,2.2021713256835938,0.1916295140981674,1.0,1.0,0.0,204.0054931640625,199.0,57370.75390625,0.0,2765.3544921875,1.0,280.044921875,283.4181213378906,297.8713073730469,301.5559387207031,293.1499938964844,293.1499938964844,279.75,27305.248046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8490039706230164,1.0,0.0,0.0,4.064516067504883,4.064544200897217,1.1023281558664166e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9350.0654296875,0.0,2055.9638671875,1895.4371337890625,0.0,2925.9423828125,1.0,1.0,0.0,3.0,1.0,0.0
17776080,297.015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0758056640625,0.7247399687767029,0.2845086753368377,0.2609592974185943,296.9534606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0757751464844,0.8572133183479309,0.4824090600013733,0.4610170722007751,297.30731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07574462890625,0.9990000128746032,0.8545551896095276,0.5376263856887817,297.0213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0757751464844,0.8130434155464172,0.4069971740245819,0.3900040984153747,297.0441589355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0758361816406,0.644891619682312,0.2005095332860946,0.9277247190475464,285.0757751464844,284.95001220703125,298.5747985839844,294.890625,297.5615539550781,297.1482238769531,285.07537841796875,1.0,0.6112242937088013,0.3908572494983673,0.3908572494983673,1.0,1.0,-3.0947253704071045,0.8925538659095764,2.2021713256835938,0.1916295140981674,1.0,1.0,0.0,204.0054931640625,199.0,57370.75390625,0.0,2765.3544921875,1.0,280.044921875,283.4181213378906,297.8713073730469,301.5559387207031,293.1499938964844,293.1499938964844,279.75,27305.248046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8490039706230164,1.0,0.0,0.0,4.064516067504883,4.064544200897217,1.1023281558664166e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9350.0654296875,0.0,2055.9638671875,1895.4371337890625,0.0,2925.9423828125,1.0,1.0,0.0,3.0,1.0,0.0
17776140,297.0068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810729980469,0.7228257656097412,0.2819492220878601,0.2589813768863678,296.9434509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807067871094,0.8552002310752869,0.4789201319217682,0.4581227898597717,297.2884216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805236816406,0.9990000128746032,0.8546648621559143,0.538109540939331,297.0127868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807983398437,0.8114622235298157,0.4045144021511078,0.3880178928375244,297.03826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814392089844,0.6429541110992432,0.198579654097557,0.9199846982955932,284.8807373046875,284.95001220703125,298.5022888183594,294.8564758300781,297.52996826171875,297.1341552734375,284.8795471191406,1.0,0.6091333627700806,0.3907934725284576,0.3907934725284576,1.0,1.0,-3.077749967575073,0.8865207433700562,2.1912291049957275,0.1893548369407653,0.883766770362854,0.883766770362854,0.0,203.57199096679688,202.0,58216.9921875,0.0,2729.45703125,1.0,279.754638671875,283.2098693847656,297.8856811523437,301.6918640136719,293.1499938964844,293.1499938964844,280.04998779296875,34557.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8587322235107422,1.0,0.0,0.0,4.0287957191467285,4.028825283050537,1.083038114302326e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8358.3857421875,0.0,2067.52099609375,1895.4371337890625,0.0,3017.115234375,1.0,1.0,0.0,3.0,1.0,0.0
17776200,297.0068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810729980469,0.7228257656097412,0.2819492220878601,0.2589813768863678,296.9434509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807067871094,0.8552002310752869,0.4789201319217682,0.4581227898597717,297.2884216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805236816406,0.9990000128746032,0.8546648621559143,0.538109540939331,297.0127868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807983398437,0.8114622235298157,0.4045144021511078,0.3880178928375244,297.03826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814392089844,0.6429541110992432,0.198579654097557,0.9199846982955932,284.8807373046875,284.95001220703125,298.5022888183594,294.8564758300781,297.52996826171875,297.1341552734375,284.8795471191406,1.0,0.6091333627700806,0.3907934725284576,0.3907934725284576,1.0,1.0,-3.077749967575073,0.8865207433700562,2.1912291049957275,0.1893548369407653,0.883766770362854,0.883766770362854,0.0,203.57199096679688,202.0,58216.9921875,0.0,2729.45703125,1.0,279.754638671875,283.2098693847656,297.8856811523437,301.6918640136719,293.1499938964844,293.1499938964844,280.04998779296875,34557.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8587322235107422,1.0,0.0,0.0,4.0287957191467285,4.028825283050537,1.083038114302326e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8358.3857421875,0.0,2067.52099609375,1895.4371337890625,0.0,3017.115234375,1.0,1.0,0.0,3.0,1.0,0.0
17776260,297.00567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02557373046875,0.7199049592018127,0.2800074219703674,0.2570341825485229,296.94122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0255126953125,0.8519366979598999,0.4760628938674927,0.4551953375339508,297.275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254821777344,0.9990000128746032,0.8550812602043152,0.5410023331642151,297.01025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0255432128906,0.8085954785346985,0.4025069177150726,0.38593190908432,297.03497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256042480469,0.6400051116943359,0.1968254297971725,0.911801278591156,285.0255126953125,284.95001220703125,298.43035888671875,294.82244873046875,297.5037841796875,297.1268310546875,285.02520751953125,1.0,0.607912540435791,0.3909273147583008,0.3909273147583008,1.0,1.0,-3.063014268875122,0.8817726373672485,2.181241750717163,0.1878478676080703,0.9993043541908264,0.9993043541908264,0.0,204.5067443847656,190.0,56748.74609375,0.0,2705.4140625,1.0,280.0453796386719,283.3831481933594,297.7983703613281,301.45269775390625,293.1499938964844,293.1499938964844,279.75,27582.091796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8503091335296631,1.0,0.0,0.0,4.063098430633545,4.063126564025879,1.101559405469743e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9261.8369140625,0.0,2056.3359375,1895.4371337890625,0.0,2938.166259765625,1.0,1.0,0.0,3.0,1.0,0.0
17776320,297.00567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02557373046875,0.7199049592018127,0.2800074219703674,0.2570341825485229,296.94122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0255126953125,0.8519366979598999,0.4760628938674927,0.4551953375339508,297.275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254821777344,0.9990000128746032,0.8550812602043152,0.5410023331642151,297.01025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0255432128906,0.8085954785346985,0.4025069177150726,0.38593190908432,297.03497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256042480469,0.6400051116943359,0.1968254297971725,0.911801278591156,285.0255126953125,284.95001220703125,298.43035888671875,294.82244873046875,297.5037841796875,297.1268310546875,285.02520751953125,1.0,0.607912540435791,0.3909273147583008,0.3909273147583008,1.0,1.0,-3.063014268875122,0.8817726373672485,2.181241750717163,0.1878478676080703,0.9993043541908264,0.9993043541908264,0.0,204.5067443847656,190.0,56748.74609375,0.0,2705.4140625,1.0,280.0453796386719,283.3831481933594,297.7983703613281,301.45269775390625,293.1499938964844,293.1499938964844,279.75,27582.091796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8503091335296631,1.0,0.0,0.0,4.063098430633545,4.063126564025879,1.101559405469743e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9261.8369140625,0.0,2056.3359375,1895.4371337890625,0.0,2938.166259765625,1.0,1.0,0.0,3.0,1.0,0.0
17776380,296.9972229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8394775390625,0.7199135422706604,0.2773330211639404,0.2548410892486572,296.9309387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8397216796875,0.8523691892623901,0.4723902642726898,0.452002465724945,297.2535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.83990478515625,0.9990000128746032,0.8544592261314392,0.5363661050796509,297.0009460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.83966064453125,0.8092816472053528,0.3998041450977325,0.3836039304733276,297.0284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8393249511719,0.6397110819816589,0.1947115510702133,0.9026889801025392,284.8396911621094,284.95001220703125,298.3591003417969,294.7886047363281,297.4712829589844,297.1108093261719,284.8409729003906,1.0,0.6023792624473572,0.3910611271858215,0.3910611271858215,1.0,1.0,-3.03723669052124,0.8731898665428162,2.1640470027923584,0.1853345483541488,0.8443191647529602,0.8443191647529602,0.0,201.0443115234375,193.0,57239.1015625,0.0,2637.351806640625,1.0,279.75469970703125,283.1904602050781,297.80926513671875,301.5624694824219,293.1499938964844,293.1499938964844,280.04998779296875,38335.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8581646680831909,1.0,0.0,0.0,3.977243423461914,3.977272987365722,1.055498501045804e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8237.427734375,0.0,2029.198486328125,1895.4371337890625,0.0,3011.793212890625,0.989870011806488,1.0,0.0,3.0,1.0,0.0
17776440,296.9972229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8394775390625,0.7199135422706604,0.2773330211639404,0.2548410892486572,296.9309387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8397216796875,0.8523691892623901,0.4723902642726898,0.452002465724945,297.2535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.83990478515625,0.9990000128746032,0.8544592261314392,0.5363661050796509,297.0009460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.83966064453125,0.8092816472053528,0.3998041450977325,0.3836039304733276,297.0284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8393249511719,0.6397110819816589,0.1947115510702133,0.9026889801025392,284.8396911621094,284.95001220703125,298.3591003417969,294.7886047363281,297.4712829589844,297.1108093261719,284.8409729003906,1.0,0.6023792624473572,0.3910611271858215,0.3910611271858215,1.0,1.0,-3.03723669052124,0.8731898665428162,2.1640470027923584,0.1853345483541488,0.8443191647529602,0.8443191647529602,0.0,201.0443115234375,193.0,57239.1015625,0.0,2637.351806640625,1.0,279.75469970703125,283.1904602050781,297.80926513671875,301.5624694824219,293.1499938964844,293.1499938964844,280.04998779296875,38335.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8581646680831909,1.0,0.0,0.0,3.977243423461914,3.977272987365722,1.055498501045804e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8237.427734375,0.0,2029.198486328125,1895.4371337890625,0.0,3011.793212890625,0.989870011806488,1.0,0.0,3.0,1.0,0.0
17776500,296.9961853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9726867675781,0.7192031145095825,0.2762592136859894,0.253642588853836,296.9291076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9734802246094,0.8517434597015381,0.4708192348480224,0.450260192155838,297.2523803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9737243652344,0.9990000128746032,0.8549965620040894,0.5355122685432434,296.9989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97332763671875,0.8087944388389587,0.3986575901508331,0.3822982907295227,297.0263977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9714050292969,0.6389150619506836,0.1937392204999923,0.8977435231208801,284.97344970703125,284.95001220703125,298.3237609863281,294.771728515625,297.45977783203125,297.1091613769531,284.9738464355469,1.0,0.6005992293357849,0.3911280632019043,0.3911280632019043,1.0,1.0,-3.025146245956421,0.8691878318786621,2.155958414077759,0.1838837265968322,0.9199345707893372,0.9199345707893372,0.0,200.1078338623047,193.0,56156.50390625,0.0,2609.343017578125,1.0,280.0083312988281,283.3426208496094,297.7330017089844,301.30670166015625,293.1499938964844,293.1499938964844,280.04998779296875,33250.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8510223627090454,1.0,0.0,0.0,4.021568298339844,4.021597385406494,1.0791559361678082e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8541.4775390625,0.0,2046.952880859375,1895.4371337890625,0.0,2944.847412109375,1.0,1.0,0.0,3.0,1.0,0.0
17776560,296.9969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97027587890625,0.7185837030410767,0.2753624022006988,0.2528003752231598,296.929443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9703674316406,0.8510972261428833,0.4694534540176391,0.4489287734031677,297.2527160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.97039794921875,0.9990000128746032,0.8556799292564392,0.5351841449737549,296.9988708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9703369140625,0.8082892894744873,0.3976989090442657,0.3813476860523224,297.02569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9701843261719,0.6381306648254395,0.1928881406784057,0.8937383890151978,284.9703674316406,284.95001220703125,298.2886047363281,294.75494384765625,297.4501647949219,297.1099853515625,284.970458984375,1.0,0.5992497801780701,0.391282320022583,0.391282320022583,1.0,1.0,-3.0161774158477783,0.8664742708206177,2.149703025817871,0.1831397116184234,0.9247549772262572,0.9247549772262572,0.0,199.5790252685547,196.0,55869.66796875,0.0,2589.53564453125,1.0,280.0447998046875,283.3475952148437,297.7252502441406,301.3237609863281,293.1499938964844,293.1499938964844,279.75,31919.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8482649922370911,1.0,0.0,0.0,4.041879653930664,4.0419087409973145,1.090084310817474e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9139.24609375,0.0,2063.468505859375,1895.4371337890625,0.0,2919.023193359375,1.0,1.0,0.0,3.0,1.0,0.0
17776620,296.9909362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786926269531,0.7158707976341248,0.2728185057640075,0.2507281601428985,296.9217834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87957763671875,0.8482263684272766,0.4658882617950439,0.4458214044570923,297.23309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799743652344,0.9990000128746032,0.8550081253051758,0.5370886325836182,296.99169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793640136719,0.8057028651237488,0.3950616717338562,0.3790854215621948,297.0207824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775634765625,0.6354615092277527,0.19081911444664,0.8851284384727478,284.8795166015625,284.95001220703125,298.2188720703125,294.7215270996094,297.420654296875,297.09698486328125,284.88140869140625,1.0,0.5974184274673462,0.3915908336639404,0.3915908336639404,1.0,1.0,-2.999171495437622,0.8613839149475098,2.1377875804901123,0.1818884462118148,0.8165766000747681,0.8165766000747681,0.0,199.9120178222656,199.0,55917.25,0.0,2559.0791015625,1.0,279.7554626464844,283.2502136230469,297.7319641113281,301.39617919921875,293.1499938964844,293.1499938964844,280.04998779296875,40941.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8544929623603821,1.0,0.0,0.0,3.822578191757202,3.8226065635681152,9.7500321771804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8110.91796875,0.0,1850.8609619140625,1895.4371337890625,0.0,2977.36962890625,0.9600414037704468,1.0,0.0,3.0,1.0,0.0
17776680,296.9909362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786926269531,0.7158707976341248,0.2728185057640075,0.2507281601428985,296.9217834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87957763671875,0.8482263684272766,0.4658882617950439,0.4458214044570923,297.23309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799743652344,0.9990000128746032,0.8550081253051758,0.5370886325836182,296.99169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793640136719,0.8057028651237488,0.3950616717338562,0.3790854215621948,297.0207824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775634765625,0.6354615092277527,0.19081911444664,0.8851284384727478,284.8795166015625,284.95001220703125,298.2188720703125,294.7215270996094,297.420654296875,297.09698486328125,284.88140869140625,1.0,0.5974184274673462,0.3915908336639404,0.3915908336639404,1.0,1.0,-2.999171495437622,0.8613839149475098,2.1377875804901123,0.1818884462118148,0.8165766000747681,0.8165766000747681,0.0,199.9120178222656,199.0,55917.25,0.0,2559.0791015625,1.0,279.7554626464844,283.2502136230469,297.7319641113281,301.39617919921875,293.1499938964844,293.1499938964844,280.04998779296875,40941.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8544929623603821,1.0,0.0,0.0,3.822578191757202,3.8226065635681152,9.7500321771804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8110.91796875,0.0,1850.8609619140625,1895.4371337890625,0.0,2977.36962890625,0.9600414037704468,1.0,0.0,3.0,1.0,0.0
