time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17776740,296.99285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9727783203125,0.7129115462303162,0.2709942758083343,0.2490002959966659,296.9230041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9725341796875,0.8450254797935486,0.463117390871048,0.4430983066558838,297.2215881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9723815917969,0.9990000128746032,0.8548959493637085,0.5401604175567627,296.99224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9725952148437,0.8027209639549255,0.3931068778038025,0.3771431148052215,297.0198059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9730529785156,0.6325281262397766,0.1890790909528732,0.8771929144859314,284.9725646972656,284.95001220703125,298.1499938964844,294.6884155273437,297.3974914550781,297.09228515625,284.9716491699219,1.0,0.5964510440826416,0.3918993771076202,0.3918993771076202,1.0,1.0,-2.985633850097656,0.8574920892715454,2.1281418800354004,0.1809847354888916,0.8868260383605957,0.8868260383605957,0.0,201.00148010253903,187.0,54982.32421875,0.0,2539.236328125,1.0,280.043701171875,283.3637390136719,297.65826416015625,301.19439697265625,293.1499938964844,293.1499938964844,280.3500061035156,33663.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8443294167518616,1.0,0.0,0.0,3.958651781082153,3.9586803913116455,1.0456537893333009e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7956.7490234375,0.0,1966.6199951171875,1895.4371337890625,0.0,2882.190185546875,0.984277367591858,1.0,0.0,3.0,1.0,0.0
17776800,296.99285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9727783203125,0.7129115462303162,0.2709942758083343,0.2490002959966659,296.9230041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9725341796875,0.8450254797935486,0.463117390871048,0.4430983066558838,297.2215881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9723815917969,0.9990000128746032,0.8548959493637085,0.5401604175567627,296.99224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9725952148437,0.8027209639549255,0.3931068778038025,0.3771431148052215,297.0198059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9730529785156,0.6325281262397766,0.1890790909528732,0.8771929144859314,284.9725646972656,284.95001220703125,298.1499938964844,294.6884155273437,297.3974914550781,297.09228515625,284.9716491699219,1.0,0.5964510440826416,0.3918993771076202,0.3918993771076202,1.0,1.0,-2.985633850097656,0.8574920892715454,2.1281418800354004,0.1809847354888916,0.8868260383605957,0.8868260383605957,0.0,201.00148010253903,187.0,54982.32421875,0.0,2539.236328125,1.0,280.043701171875,283.3637390136719,297.65826416015625,301.19439697265625,293.1499938964844,293.1499938964844,280.3500061035156,33663.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8443294167518616,1.0,0.0,0.0,3.958651781082153,3.9586803913116455,1.0456537893333009e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7956.7490234375,0.0,1966.6199951171875,1895.4371337890625,0.0,2882.190185546875,0.984277367591858,1.0,0.0,3.0,1.0,0.0
17776860,296.9965209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0808410644531,0.7136751413345337,0.2693735957145691,0.2473884224891662,296.92657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0807800292969,0.8460963368415833,0.4606025218963623,0.4405573606491089,297.2208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08074951171875,0.9990000128746032,0.8556978702545166,0.5349337458610535,296.9952087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.080810546875,0.8040969967842102,0.3914055526256561,0.375367522239685,297.0206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0808410644531,0.632695734500885,0.1875115782022476,0.8694389462471008,285.080810546875,284.95001220703125,298.0812683105469,294.6547546386719,297.37841796875,297.09356689453125,285.0802917480469,1.0,0.5911943912506104,0.3921707570552826,0.3921707570552826,1.0,1.0,-2.962919950485229,0.8502861857414246,2.11263370513916,0.1790658086538314,1.0,1.0,0.0,197.37301635742188,190.0,53682.61328125,0.0,2478.661865234375,1.0,280.3445739746094,283.50067138671875,297.62847900390625,301.0800476074219,293.1499938964844,293.1499938964844,280.04998779296875,27238.158203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8365278840065002,1.0,0.0,0.0,4.064851760864258,4.064879894256592,1.1025102821804469e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8850.3759765625,0.0,2055.86279296875,1895.4371337890625,0.0,2809.29296875,1.0,1.0,0.0,3.0,1.0,0.0
17776920,296.9965209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0808410644531,0.7136751413345337,0.2693735957145691,0.2473884224891662,296.92657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0807800292969,0.8460963368415833,0.4606025218963623,0.4405573606491089,297.2208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08074951171875,0.9990000128746032,0.8556978702545166,0.5349337458610535,296.9952087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.080810546875,0.8040969967842102,0.3914055526256561,0.375367522239685,297.0206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0808410644531,0.632695734500885,0.1875115782022476,0.8694389462471008,285.080810546875,284.95001220703125,298.0812683105469,294.6547546386719,297.37841796875,297.09356689453125,285.0802917480469,1.0,0.5911943912506104,0.3921707570552826,0.3921707570552826,1.0,1.0,-2.962919950485229,0.8502861857414246,2.11263370513916,0.1790658086538314,1.0,1.0,0.0,197.37301635742188,190.0,53682.61328125,0.0,2478.661865234375,1.0,280.3445739746094,283.50067138671875,297.62847900390625,301.0800476074219,293.1499938964844,293.1499938964844,280.04998779296875,27238.158203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8365278840065002,1.0,0.0,0.0,4.064851760864258,4.064879894256592,1.1025102821804469e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8850.3759765625,0.0,2055.86279296875,1895.4371337890625,0.0,2809.29296875,1.0,1.0,0.0,3.0,1.0,0.0
17776980,296.9897766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818359375,0.7120688557624817,0.2667602598667145,0.2453403174877166,296.9183654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813171386719,0.8446307182312012,0.4569563567638397,0.4374905526638031,297.2061462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88104248046875,0.9990000128746032,0.8551431894302368,0.5341078042984009,296.9878234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814392089844,0.802895724773407,0.3887123167514801,0.3731543123722076,297.0166320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88238525390625,0.631089985370636,0.1854771822690963,0.8610853552818298,284.88134765625,284.95001220703125,298.01202392578125,294.619873046875,297.3507995605469,297.0831298828125,284.8797912597656,1.0,0.5883375406265259,0.3924421370029449,0.3924421370029449,1.0,1.0,-2.943070888519287,0.8440764546394348,2.098994255065918,0.1772302687168121,0.8878408074378967,0.8878408074378967,0.0,196.16940307617188,193.0,54497.57421875,0.0,2436.28076171875,1.0,280.05548095703125,283.28875732421875,297.64874267578125,301.2193298339844,293.1499938964844,293.1499938964844,280.3500061035156,34140.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8464672565460205,1.0,0.0,0.0,4.030882358551025,4.030911922454834,1.084160317077476e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7919.38232421875,0.0,2066.90380859375,1895.4371337890625,0.0,2902.19384765625,1.0,1.0,0.0,3.0,1.0,0.0
17777040,296.9897766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818359375,0.7120688557624817,0.2667602598667145,0.2453403174877166,296.9183654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813171386719,0.8446307182312012,0.4569563567638397,0.4374905526638031,297.2061462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88104248046875,0.9990000128746032,0.8551431894302368,0.5341078042984009,296.9878234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814392089844,0.802895724773407,0.3887123167514801,0.3731543123722076,297.0166320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88238525390625,0.631089985370636,0.1854771822690963,0.8610853552818298,284.88134765625,284.95001220703125,298.01202392578125,294.619873046875,297.3507995605469,297.0831298828125,284.8797912597656,1.0,0.5883375406265259,0.3924421370029449,0.3924421370029449,1.0,1.0,-2.943070888519287,0.8440764546394348,2.098994255065918,0.1772302687168121,0.8878408074378967,0.8878408074378967,0.0,196.16940307617188,193.0,54497.57421875,0.0,2436.28076171875,1.0,280.05548095703125,283.28875732421875,297.64874267578125,301.2193298339844,293.1499938964844,293.1499938964844,280.3500061035156,34140.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8464672565460205,1.0,0.0,0.0,4.030882358551025,4.030911922454834,1.084160317077476e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7919.38232421875,0.0,2066.90380859375,1895.4371337890625,0.0,2902.19384765625,1.0,1.0,0.0,3.0,1.0,0.0
17777100,296.9882507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00347900390625,0.7104097604751587,0.2655917406082153,0.2441448718309402,296.91607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057983398437,0.8430122137069702,0.4552604556083679,0.435728371143341,297.1986999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069580078125,0.9990000128746032,0.854762613773346,0.5351791381835938,296.98541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052795410156,0.8013654947280884,0.3874444365501404,0.3718260824680328,297.0148620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007019042969,0.6295958757400513,0.184457242488861,0.8563001751899719,285.0056457519531,284.95001220703125,297.9772644042969,294.6019897460937,297.3372497558594,297.07818603515625,285.0115051269531,1.0,0.587314784526825,0.3925778269767761,0.3925778269767761,1.0,1.0,-2.9334516525268555,0.8410733342170715,2.0923783779144287,0.1763399094343185,0.9662265777587892,0.9662265777587892,0.0,196.3588409423828,193.0,53248.60546875,0.0,2419.78173828125,1.0,280.3104858398437,283.4422607421875,297.57080078125,300.9681396484375,293.1499938964844,293.1499938964844,280.3500061035156,30493.455078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8401418328285217,1.0,0.0,0.0,4.048922538757324,4.048951625823975,1.093886339731398e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8176.62939453125,0.0,2061.224609375,1895.4371337890625,0.0,2843.0400390625,1.0,1.0,0.0,3.0,1.0,0.0
17777160,296.9895324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277709960937,0.7090641260147095,0.2646941542625427,0.2432802468538284,296.9169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0276794433594,0.8416442275047302,0.4538700580596924,0.4343472719192505,297.1947021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02764892578125,0.9990000128746032,0.8546789288520813,0.5362268090248108,296.9858703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277099609375,0.8000866174697876,0.3864475786685943,0.3708220422267914,297.0146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0278015136719,0.6282775402069092,0.1835811138153076,0.8522440195083618,285.0277099609375,284.95001220703125,297.9424133300781,294.5838623046875,297.32635498046875,297.076904296875,285.02734375,1.0,0.5865889191627502,0.3928069770336151,0.3928069770336151,1.0,1.0,-2.9259257316589355,0.8390236496925354,2.086901903152466,0.1759300380945205,1.0,1.0,0.0,196.61819458007807,196.0,53029.35546875,0.0,2407.487548828125,1.0,280.3454284667969,283.4637145996094,297.5567626953125,300.9778747558594,293.1499938964844,293.1499938964844,280.04998779296875,27390.693359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8373829126358032,1.0,0.0,0.0,4.064023494720459,4.064052104949951,1.1020611054846086e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8764.9892578125,0.0,2056.00390625,1895.4371337890625,0.0,2817.27392578125,1.0,1.0,0.0,3.0,1.0,0.0
17777220,296.9823608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.84185791015625,0.7051258087158203,0.2619459629058838,0.2411772906780243,296.9079895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8419494628906,0.8377887606620789,0.4500192105770111,0.4311479330062866,297.1621398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.842041015625,0.9990000128746032,0.8519772887229919,0.540095865726471,296.9774780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8419189453125,0.7963649034500122,0.3835318088531494,0.3684558272361755,297.009521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8418884277344,0.624823272228241,0.1813545227050781,0.8434163331985474,284.8419189453125,284.95001220703125,297.8725891113281,294.54693603515625,297.2923889160156,297.0574951171875,284.8426513671875,1.0,0.585639476776123,0.3932652771472931,0.3932652771472931,1.0,1.0,-2.910751819610596,0.8348939418792725,2.0758578777313232,0.175234779715538,0.8508381247520447,0.8508381247520447,0.0,198.0814514160156,184.0,53724.59765625,0.0,2387.512451171875,1.0,280.054931640625,283.2682189941406,297.5704650878906,301.0960998535156,293.1499938964844,293.1499938964844,280.3500061035156,37694.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8459265828132629,1.0,0.0,0.0,3.9927361011505127,3.992765665054321,1.0637374998623272e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7824.7412109375,0.0,2044.6695556640625,1895.4371337890625,0.0,2897.134033203125,0.9928407073020936,1.0,0.0,3.0,1.0,0.0
17777280,296.9823608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.84185791015625,0.7051258087158203,0.2619459629058838,0.2411772906780243,296.9079895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8419494628906,0.8377887606620789,0.4500192105770111,0.4311479330062866,297.1621398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.842041015625,0.9990000128746032,0.8519772887229919,0.540095865726471,296.9774780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8419189453125,0.7963649034500122,0.3835318088531494,0.3684558272361755,297.009521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8418884277344,0.624823272228241,0.1813545227050781,0.8434163331985474,284.8419189453125,284.95001220703125,297.8725891113281,294.54693603515625,297.2923889160156,297.0574951171875,284.8426513671875,1.0,0.585639476776123,0.3932652771472931,0.3932652771472931,1.0,1.0,-2.910751819610596,0.8348939418792725,2.0758578777313232,0.175234779715538,0.8508381247520447,0.8508381247520447,0.0,198.0814514160156,184.0,53724.59765625,0.0,2387.512451171875,1.0,280.054931640625,283.2682189941406,297.5704650878906,301.0960998535156,293.1499938964844,293.1499938964844,280.3500061035156,37694.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8459265828132629,1.0,0.0,0.0,3.9927361011505127,3.992765665054321,1.0637374998623272e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7824.7412109375,0.0,2044.6695556640625,1895.4371337890625,0.0,2897.134033203125,0.9928407073020936,1.0,0.0,3.0,1.0,0.0
17777340,296.9821472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9781799316406,0.7047069072723389,0.2597913146018982,0.2389317452907562,296.9064636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9781188964844,0.837731122970581,0.4467897117137909,0.4277609586715698,297.148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9780578613281,0.9990000128746032,0.8506799936294556,0.5359705090522766,296.97540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9781494140625,0.796539306640625,0.3811255991458893,0.3658748567104339,297.0069885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9781188964844,0.6239636540412903,0.1793126612901687,0.8333184719085693,284.9781188964844,284.95001220703125,297.8026733398437,294.5092468261719,297.2663879394531,297.0492858886719,284.97760009765625,1.0,0.5801043510437012,0.393723577260971,0.393723577260971,1.0,1.0,-2.8837966918945312,0.8266143202781677,2.0571823120117188,0.1731180101633072,0.9373438358306884,0.9373438358306884,0.0,194.88975524902344,187.0,52250.65625,0.0,2323.93017578125,1.0,280.3443908691406,283.431640625,297.47930908203125,300.8539733886719,293.1499938964844,293.1499938964844,280.04998779296875,30998.763671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8359596729278564,1.0,0.0,0.0,4.044569492340088,4.04459810256958,1.0915354096141527e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8660.0302734375,0.0,2059.494384765625,1895.4371337890625,0.0,2803.990966796875,1.0,1.0,0.0,3.0,1.0,0.0
17777400,296.9821472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9781799316406,0.7047069072723389,0.2597913146018982,0.2389317452907562,296.9064636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9781188964844,0.837731122970581,0.4467897117137909,0.4277609586715698,297.148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9780578613281,0.9990000128746032,0.8506799936294556,0.5359705090522766,296.97540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9781494140625,0.796539306640625,0.3811255991458893,0.3658748567104339,297.0069885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9781188964844,0.6239636540412903,0.1793126612901687,0.8333184719085693,284.9781188964844,284.95001220703125,297.8026733398437,294.5092468261719,297.2663879394531,297.0492858886719,284.97760009765625,1.0,0.5801043510437012,0.393723577260971,0.393723577260971,1.0,1.0,-2.8837966918945312,0.8266143202781677,2.0571823120117188,0.1731180101633072,0.9373438358306884,0.9373438358306884,0.0,194.88975524902344,187.0,52250.65625,0.0,2323.93017578125,1.0,280.3443908691406,283.431640625,297.47930908203125,300.8539733886719,293.1499938964844,293.1499938964844,280.04998779296875,30998.763671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8359596729278564,1.0,0.0,0.0,4.044569492340088,4.04459810256958,1.0915354096141527e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8660.0302734375,0.0,2059.494384765625,1895.4371337890625,0.0,2803.990966796875,1.0,1.0,0.0,3.0,1.0,0.0
17777460,296.9764709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.86627197265625,0.7026492357254028,0.2570943832397461,0.2366797626018524,296.8988952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8676452636719,0.8359411954879761,0.4429425895214081,0.4243470728397369,297.1304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86834716796875,0.9990000128746032,0.8488826751708984,0.5353364944458008,296.9681701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8673400878906,0.7949243783950806,0.3781858086585998,0.3632877171039581,297.0025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8646545410156,0.6218843460083008,0.1770561039447784,0.8235896825790405,284.8675537109375,284.95001220703125,297.7328186035156,294.4709777832031,297.2381591796875,297.0379638671875,284.87091064453125,1.0,0.5769674181938171,0.3942111730575561,0.3942111730575561,1.0,1.0,-2.8614134788513184,0.819999635219574,2.0414137840271,0.1713871210813522,0.8136404752731323,0.8136404752731323,0.0,193.70901489257807,175.0,52251.85546875,0.0,2279.08935546875,1.0,280.05535888671875,283.3205261230469,297.483154296875,300.91998291015625,293.1499938964844,293.1499938964844,280.3500061035156,41484.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8426568508148193,1.0,0.0,0.0,3.8208322525024414,3.8208606243133545,9.74112708718167e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7686.25830078125,0.0,1852.94482421875,1895.4371337890625,0.0,2866.5478515625,0.9599998593330384,1.0,0.0,3.0,1.0,0.0
17777520,296.9764709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.86627197265625,0.7026492357254028,0.2570943832397461,0.2366797626018524,296.8988952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8676452636719,0.8359411954879761,0.4429425895214081,0.4243470728397369,297.1304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86834716796875,0.9990000128746032,0.8488826751708984,0.5353364944458008,296.9681701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8673400878906,0.7949243783950806,0.3781858086585998,0.3632877171039581,297.0025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8646545410156,0.6218843460083008,0.1770561039447784,0.8235896825790405,284.8675537109375,284.95001220703125,297.7328186035156,294.4709777832031,297.2381591796875,297.0379638671875,284.87091064453125,1.0,0.5769674181938171,0.3942111730575561,0.3942111730575561,1.0,1.0,-2.8614134788513184,0.819999635219574,2.0414137840271,0.1713871210813522,0.8136404752731323,0.8136404752731323,0.0,193.70901489257807,175.0,52251.85546875,0.0,2279.08935546875,1.0,280.05535888671875,283.3205261230469,297.483154296875,300.91998291015625,293.1499938964844,293.1499938964844,280.3500061035156,41484.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8426568508148193,1.0,0.0,0.0,3.8208322525024414,3.8208606243133545,9.74112708718167e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7686.25830078125,0.0,1852.94482421875,1895.4371337890625,0.0,2866.5478515625,0.9599998593330384,1.0,0.0,3.0,1.0,0.0
17777580,296.9786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96295166015625,0.703851580619812,0.2551144659519195,0.2345912009477615,296.9001159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9623718261719,0.8375328183174133,0.4398828446865082,0.4211210012435913,297.13189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9620361328125,0.9990000128746032,0.8487544059753418,0.5280493497848511,296.9683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9624938964844,0.7968029379844666,0.3759016990661621,0.3608152568340301,297.0019226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9636535644531,0.6222139000892639,0.1751206368207931,0.8137365579605103,284.96240234375,284.95001220703125,297.6631774902344,294.4322509765625,297.21832275390625,297.03839111328125,284.9605712890625,1.0,0.5700529217720032,0.3946987688541412,0.3946987688541412,1.0,1.0,-2.8314647674560547,0.8106861710548401,2.02077865600586,0.1688677370548248,0.87941974401474,0.87941974401474,0.0,188.79977416992188,178.0,51073.5859375,0.0,2203.916259765625,1.0,280.34393310546875,283.4354858398437,297.39605712890625,300.6952209472656,293.1499938964844,293.1499938964844,280.6499938964844,33986.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.831160306930542,1.0,0.0,0.0,3.94944167137146,3.949470043182373,1.0407937907075393e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7526.43017578125,0.0,1957.1839599609373,1895.4371337890625,0.0,2759.249755859375,0.9820650219917296,1.0,0.0,3.0,1.0,0.0
17777640,296.9786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96295166015625,0.703851580619812,0.2551144659519195,0.2345912009477615,296.9001159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9623718261719,0.8375328183174133,0.4398828446865082,0.4211210012435913,297.13189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9620361328125,0.9990000128746032,0.8487544059753418,0.5280493497848511,296.9683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9624938964844,0.7968029379844666,0.3759016990661621,0.3608152568340301,297.0019226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9636535644531,0.6222139000892639,0.1751206368207931,0.8137365579605103,284.96240234375,284.95001220703125,297.6631774902344,294.4322509765625,297.21832275390625,297.03839111328125,284.9605712890625,1.0,0.5700529217720032,0.3946987688541412,0.3946987688541412,1.0,1.0,-2.8314647674560547,0.8106861710548401,2.02077865600586,0.1688677370548248,0.87941974401474,0.87941974401474,0.0,188.79977416992188,178.0,51073.5859375,0.0,2203.916259765625,1.0,280.34393310546875,283.4354858398437,297.39605712890625,300.6952209472656,293.1499938964844,293.1499938964844,280.6499938964844,33986.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.831160306930542,1.0,0.0,0.0,3.94944167137146,3.949470043182373,1.0407937907075393e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7526.43017578125,0.0,1957.1839599609373,1895.4371337890625,0.0,2759.249755859375,0.9820650219917296,1.0,0.0,3.0,1.0,0.0
17777700,296.9807434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.065185546875,0.7039602398872375,0.2542330324649811,0.23368701338768,296.9020080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.06646728515625,0.83775794506073,0.438483715057373,0.419673889875412,297.13848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0669860839844,0.9990000128746032,0.8492833375930786,0.5257839560508728,296.9695739746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.06622314453125,0.797150731086731,0.3748666942119598,0.3597245216369629,297.00262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.063232421875,0.6220027208328247,0.1742486953735351,0.8093788623809814,285.0663757324219,284.95001220703125,297.62847900390625,294.4127502441406,297.21099853515625,297.0421142578125,285.0682373046875,1.0,0.5678587555885315,0.3949425816535949,0.3949425816535949,1.0,1.0,-2.819356203079224,0.8070396780967712,2.012316465377808,0.167775422334671,0.9690846800804138,0.9690846800804138,0.0,187.17453002929688,178.0,50083.83984375,0.0,2175.655517578125,1.0,280.6076965332031,283.5627136230469,297.3519592285156,300.52081298828125,293.1499938964844,293.1499938964844,280.6499938964844,30150.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.823743462562561,1.0,0.0,0.0,4.043450355529785,4.043478965759277,1.0909313914453378e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7816.63037109375,0.0,2050.946044921875,1895.4371337890625,0.0,2690.2841796875,1.0,1.0,0.0,3.0,1.0,0.0
17777760,296.9833374023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0711364746094,0.7037338018417358,0.2534177303314209,0.2329371571540832,296.9046325683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0711669921875,0.837573230266571,0.4371692836284637,0.4184144735336303,297.1439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0711669921875,0.9990000128746032,0.8497467637062073,0.5245748162269592,296.97137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0711364746094,0.7970716953277588,0.3739022314548492,0.3587935864925384,297.0038757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0710754394531,0.6215272545814514,0.1734398603439331,0.8055762052536011,285.0711669921875,284.95001220703125,297.5939025878906,294.39324951171875,297.2039794921875,297.04620361328125,285.071044921875,1.0,0.5661725997924805,0.3953033685684204,0.3953033685684204,1.0,1.0,-2.80979585647583,0.8045511245727539,2.005244731903076,0.1673661321401596,1.0,1.0,0.0,186.1971435546875,181.0,49802.16796875,0.0,2154.94873046875,1.0,280.64483642578125,283.572998046875,297.35906982421875,300.5671081542969,293.1499938964844,293.1499938964844,280.3500061035156,27377.111328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8215171694755554,1.0,0.0,0.0,4.064091682434082,4.064120292663574,1.102098053706868e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8361.49609375,0.0,2055.983642578125,1895.4371337890625,0.0,2669.630615234375,1.0,1.0,0.0,3.0,1.0,0.0
17777820,296.9775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.873779296875,0.7010875940322876,0.2507326006889343,0.2308563739061355,296.8973999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8732604980469,0.8351200819015503,0.433345079421997,0.4152107536792755,297.1239929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729858398437,0.9990000128746032,0.8476908802986145,0.5254602432250977,296.9640197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8733825683594,0.7947292327880859,0.3709090054035187,0.356330543756485,297.0008850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743896484375,0.6190369725227356,0.1712949872016906,0.796886146068573,284.873291015625,284.95001220703125,297.5251159667969,294.3541259765625,297.1761474609375,297.0348815917969,284.8717956542969,1.0,0.5638474225997925,0.3960249423980713,0.3960249423980713,1.0,1.0,-2.791107177734375,0.7997370362281799,1.9913700819015503,0.1667187809944152,0.8744847774505615,0.8744847774505615,0.0,185.9672088623047,184.0,50600.36328125,0.0,2122.810302734375,1.0,280.35552978515625,283.36248779296875,297.38409423828125,300.7098083496094,293.1499938964844,293.1499938964844,280.6499938964844,35417.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8319589495658875,1.0,0.0,0.0,4.024088382720947,4.024117946624756,1.0805086958498578e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7490.93603515625,0.0,2068.2314453125,1895.4371337890625,0.0,2766.68896484375,1.0,1.0,0.0,3.0,1.0,0.0
17777880,296.9775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.873779296875,0.7010875940322876,0.2507326006889343,0.2308563739061355,296.8973999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8732604980469,0.8351200819015503,0.433345079421997,0.4152107536792755,297.1239929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729858398437,0.9990000128746032,0.8476908802986145,0.5254602432250977,296.9640197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8733825683594,0.7947292327880859,0.3709090054035187,0.356330543756485,297.0008850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743896484375,0.6190369725227356,0.1712949872016906,0.796886146068573,284.873291015625,284.95001220703125,297.5251159667969,294.3541259765625,297.1761474609375,297.0348815917969,284.8717956542969,1.0,0.5638474225997925,0.3960249423980713,0.3960249423980713,1.0,1.0,-2.791107177734375,0.7997370362281799,1.9913700819015503,0.1667187809944152,0.8744847774505615,0.8744847774505615,0.0,185.9672088623047,184.0,50600.36328125,0.0,2122.810302734375,1.0,280.35552978515625,283.36248779296875,297.38409423828125,300.7098083496094,293.1499938964844,293.1499938964844,280.6499938964844,35417.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8319589495658875,1.0,0.0,0.0,4.024088382720947,4.024117946624756,1.0805086958498578e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7490.93603515625,0.0,2068.2314453125,1895.4371337890625,0.0,2766.68896484375,1.0,1.0,0.0,3.0,1.0,0.0
17777940,296.9777526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02325439453125,0.6973443031311035,0.2485564202070236,0.2287255972623825,296.896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232238769531,0.831524133682251,0.43004110455513,0.4118933081626892,297.1055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.023193359375,0.9990000128746032,0.8454800248146057,0.5285295248031616,296.9618835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02325439453125,0.7911460995674133,0.3683250844478607,0.3537245094776153,296.99957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232849121094,0.6154830455780029,0.1692673861980438,0.7875849604606628,285.0232238769531,284.95001220703125,297.4569702148437,294.3150634765625,297.1506042480469,297.0263366699219,285.0229187011719,1.0,0.5624280571937561,0.3967465460300445,0.3967465460300445,1.0,1.0,-2.7739319801330566,0.7954402565956116,1.9784916639328003,0.1661455333232879,0.9901357293128968,0.9901357293128968,0.0,186.9216461181641,187.0,49193.3203125,0.0,2099.1025390625,1.0,280.6453552246094,283.5401611328125,297.2856750488281,300.4676208496094,293.1499938964844,293.1499938964844,280.3500061035156,28022.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8222218751907349,1.0,0.0,0.0,4.060966491699219,4.060995101928711,1.1004037787643028e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8285.044921875,0.0,2057.093994140625,1895.4371337890625,0.0,2676.165771484375,1.0,1.0,0.0,3.0,1.0,0.0
17778000,296.9777526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02325439453125,0.6973443031311035,0.2485564202070236,0.2287255972623825,296.896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232238769531,0.831524133682251,0.43004110455513,0.4118933081626892,297.1055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.023193359375,0.9990000128746032,0.8454800248146057,0.5285295248031616,296.9618835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02325439453125,0.7911460995674133,0.3683250844478607,0.3537245094776153,296.99957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232849121094,0.6154830455780029,0.1692673861980438,0.7875849604606628,285.0232238769531,284.95001220703125,297.4569702148437,294.3150634765625,297.1506042480469,297.0263366699219,285.0229187011719,1.0,0.5624280571937561,0.3967465460300445,0.3967465460300445,1.0,1.0,-2.7739319801330566,0.7954402565956116,1.9784916639328003,0.1661455333232879,0.9901357293128968,0.9901357293128968,0.0,186.9216461181641,187.0,49193.3203125,0.0,2099.1025390625,1.0,280.6453552246094,283.5401611328125,297.2856750488281,300.4676208496094,293.1499938964844,293.1499938964844,280.3500061035156,28022.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8222218751907349,1.0,0.0,0.0,4.060966491699219,4.060995101928711,1.1004037787643028e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8285.044921875,0.0,2057.093994140625,1895.4371337890625,0.0,2676.165771484375,1.0,1.0,0.0,3.0,1.0,0.0
17778060,296.9712829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8428649902344,0.6928871273994446,0.2457319945096969,0.2265491485595703,296.8881225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8432006835937,0.8272140622138977,0.4259949922561645,0.4085053205490112,297.0655822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8434753417969,0.9990000128746032,0.840897262096405,0.5330232977867126,296.9535827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8431091308594,0.7868208885192871,0.3651124835014343,0.3510748744010925,296.9952697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8426208496094,0.6112076044082642,0.1669313758611679,0.778253972530365,284.8431701660156,284.95001220703125,297.3896179199219,294.2762145996094,297.1185913085937,297.0085754394531,284.8450012207031,1.0,0.5616605877876282,0.3973746597766876,0.3973746597766876,1.0,1.0,-2.7582507133483887,0.7914227247238159,1.9668279886245728,0.1656266003847122,0.8382018208503723,0.8382018208503723,0.0,188.69142150878903,175.0,49793.84765625,0.0,2081.87255859375,1.0,280.3558959960937,283.35357666015625,297.3004455566406,300.5812683105469,293.1499938964844,293.1499938964844,280.6499938964844,39099.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8312233090400696,1.0,0.0,0.0,3.9638984203338623,3.963927984237671,1.0484272934263572e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7399.6455078125,0.0,2017.6871337890625,1895.4371337890625,0.0,2759.836669921875,0.9868980646133424,1.0,0.0,3.0,1.0,0.0
17778120,296.9712829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8428649902344,0.6928871273994446,0.2457319945096969,0.2265491485595703,296.8881225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8432006835937,0.8272140622138977,0.4259949922561645,0.4085053205490112,297.0655822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8434753417969,0.9990000128746032,0.840897262096405,0.5330232977867126,296.9535827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8431091308594,0.7868208885192871,0.3651124835014343,0.3510748744010925,296.9952697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8426208496094,0.6112076044082642,0.1669313758611679,0.778253972530365,284.8431701660156,284.95001220703125,297.3896179199219,294.2762145996094,297.1185913085937,297.0085754394531,284.8450012207031,1.0,0.5616605877876282,0.3973746597766876,0.3973746597766876,1.0,1.0,-2.7582507133483887,0.7914227247238159,1.9668279886245728,0.1656266003847122,0.8382018208503723,0.8382018208503723,0.0,188.69142150878903,175.0,49793.84765625,0.0,2081.87255859375,1.0,280.3558959960937,283.35357666015625,297.3004455566406,300.5812683105469,293.1499938964844,293.1499938964844,280.6499938964844,39099.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8312233090400696,1.0,0.0,0.0,3.9638984203338623,3.963927984237671,1.0484272934263572e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7399.6455078125,0.0,2017.6871337890625,1895.4371337890625,0.0,2759.836669921875,0.9868980646133424,1.0,0.0,3.0,1.0,0.0
17778180,296.9707336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9849853515625,0.6917800307273865,0.2444553524255752,0.225186288356781,296.8867492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856262207031,0.8263129591941833,0.4240694344043731,0.4064461886882782,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857482910156,0.9990000128746032,0.8387771844863892,0.532200813293457,296.9517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855041503906,0.7859697341918945,0.3635933101177215,0.3494274020195007,296.9938659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9836120605469,0.6099111437797546,0.16573566198349,0.772396445274353,284.985595703125,284.95001220703125,297.3537292480469,294.2554626464844,297.10406494140625,297.0025939941406,284.9852600097656,1.0,0.5590927600860596,0.3977126479148865,0.3977126479148865,1.0,1.0,-2.744140386581421,0.7872281074523926,1.9569122791290283,0.1646714806556701,0.922322154045105,0.922322154045105,0.0,187.75784301757807,175.0,48782.78125,0.0,2054.6669921875,1.0,280.6140441894531,283.51171875,297.2132568359375,300.3316955566406,293.1499938964844,293.1499938964844,280.6499938964844,32864.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8231613039970398,1.0,0.0,0.0,4.021093368530273,4.021121978759766,1.078900822903961e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7682.8466796875,0.0,2043.133544921875,1895.4371337890625,0.0,2684.881591796875,1.0,1.0,0.0,3.0,1.0,0.0
17778240,296.9716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9758605957031,0.692104697227478,0.2434993833303451,0.2242539823055267,296.8871459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9757995605469,0.8267737030982971,0.4225697517395019,0.4049567282199859,297.04412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9757385253906,0.9990000128746032,0.8376164436340332,0.529299795627594,296.95172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9757995605469,0.7865331768989563,0.3624276518821716,0.3482504785060882,296.9935607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9759826660156,0.6098024845123291,0.1647940278053283,0.7678000926971436,284.9757995605469,284.95001220703125,297.3231811523437,294.2377624511719,297.0940246582031,297.0008850097656,284.9753723144531,1.0,0.5561843514442444,0.3980027437210083,0.3980027437210083,1.0,1.0,-2.7308082580566406,0.7831912040710449,1.947617053985596,0.1636140942573547,0.9249272346496582,0.9249272346496582,0.0,185.7709350585937,163.0,48476.3984375,0.0,2024.03759765625,1.0,280.6446838378906,283.5104064941406,297.2049865722656,300.3439636230469,293.1499938964844,293.1499938964844,280.3500061035156,31842.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.820459246635437,1.0,0.0,0.0,4.042270660400391,4.042299747467041,1.0902949725277722e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8192.4951171875,0.0,2063.362548828125,1895.4371337890625,0.0,2659.82421875,1.0,1.0,0.0,3.0,1.0,0.0
17778300,296.9696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8302917480469,0.6929007768630981,0.2421684116125106,0.2231452465057373,296.8841247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.82720947265625,0.8277772068977356,0.4206108152866363,0.403227835893631,297.03594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8256530761719,0.9990000128746032,0.8361474871635437,0.5249856114387512,296.9486694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8278503417969,0.7876737117767334,0.3608752489089966,0.3468756377696991,296.99200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8343811035156,0.6101104617118835,0.1636525392532348,0.7626278400421143,284.8274230957031,284.95001220703125,297.29034423828125,294.2187194824219,297.0821838378906,296.99761962890625,284.8207702636719,1.0,0.5523814558982849,0.3983168005943298,0.3983168005943298,1.0,1.0,-2.714351177215576,0.7780898809432983,1.936261415481568,0.1622200161218643,0.8123292922973633,0.8123292922973633,0.0,182.956771850586,163.0,49053.34375,0.0,1984.91064453125,1.0,280.3896789550781,283.3462219238281,297.2475891113281,300.5251770019531,293.1499938964844,293.1499938964844,280.3500061035156,39417.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8266703486442566,1.0,0.0,0.0,3.972827196121216,3.972856998443604,1.0531558700677124e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7854.853515625,0.0,2032.1356201171875,1895.4371337890625,0.0,2717.472412109375,0.9871060848236084,1.0,0.0,3.0,1.0,0.0
17778360,296.96649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661499023437,0.6937246918678284,0.2407187521457672,0.2217483669519424,296.8798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8675842285156,0.8289250731468201,0.4185090661048889,0.4011543095111847,297.0301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86834716796875,0.9990000128746032,0.8348489999771118,0.5199608206748962,296.9444885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8672790527344,0.7889607548713684,0.3591887056827545,0.345195323228836,296.9898376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.86431884765625,0.6105144023895264,0.1624373793601989,0.7567429542541504,284.86749267578125,284.95001220703125,297.2578125,294.1998291015625,297.0702514648437,296.9940490722656,284.8708190917969,1.0,0.5479602217674255,0.3987294137477875,0.3987294137477875,1.0,1.0,-2.6950550079345703,0.772188127040863,1.9228668212890625,0.1606382429599762,0.8020004630088806,0.8020004630088806,0.0,179.70086669921875,166.0,48250.47265625,0.0,1939.7601318359373,1.0,280.355712890625,283.4072265625,297.2106018066406,300.4010925292969,293.1499938964844,293.1499938964844,280.6499938964844,42454.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8272213339805603,1.0,0.0,0.0,3.7751197814941406,3.7751479148864746,9.509436154075956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7267.86865234375,0.0,1804.212890625,1895.4371337890625,0.0,2722.5947265625,0.9509206414222716,1.0,0.0,3.0,1.0,0.0
17778420,296.9696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96875,0.6935914158821106,0.2387077510356903,0.2196767628192901,296.8821105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9683837890625,0.8290634751319885,0.4153072834014892,0.3978349864482879,297.04156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681701660156,0.9990000128746032,0.8344833850860596,0.5153813362121582,296.9453430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.96844482421875,0.789268434047699,0.3566667735576629,0.3425443172454834,296.9902648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.96923828125,0.6095964312553406,0.1604495793581009,0.746898353099823,284.9684143066406,284.95001220703125,297.19366455078125,294.1626281738281,297.0536193847656,296.9965515136719,284.9672241210937,1.0,0.5429945588111877,0.3995546102523803,0.3995546102523803,1.0,1.0,-2.668041229248047,0.7645276188850403,1.9035135507583616,0.1587386429309845,0.8730906844139099,0.8730906844139099,0.0,176.4168701171875,169.0,47110.73828125,0.0,1883.2998046875,1.0,280.64337158203125,283.5267639160156,297.1187438964844,300.16900634765625,293.1499938964844,293.1499938964844,280.95001220703125,33949.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8138677477836609,1.0,0.0,0.0,3.905331611633301,3.9053597450256334,1.01767500382266e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7123.1572265625,0.0,1899.865478515625,1895.4371337890625,0.0,2598.85595703125,0.9724797010421752,1.0,0.0,3.0,1.0,0.0
17778480,296.9696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96875,0.6935914158821106,0.2387077510356903,0.2196767628192901,296.8821105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9683837890625,0.8290634751319885,0.4153072834014892,0.3978349864482879,297.04156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681701660156,0.9990000128746032,0.8344833850860596,0.5153813362121582,296.9453430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.96844482421875,0.789268434047699,0.3566667735576629,0.3425443172454834,296.9902648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.96923828125,0.6095964312553406,0.1604495793581009,0.746898353099823,284.9684143066406,284.95001220703125,297.19366455078125,294.1626281738281,297.0536193847656,296.9965515136719,284.9672241210937,1.0,0.5429945588111877,0.3995546102523803,0.3995546102523803,1.0,1.0,-2.668041229248047,0.7645276188850403,1.9035135507583616,0.1587386429309845,0.8730906844139099,0.8730906844139099,0.0,176.4168701171875,169.0,47110.73828125,0.0,1883.2998046875,1.0,280.64337158203125,283.5267639160156,297.1187438964844,300.16900634765625,293.1499938964844,293.1499938964844,280.95001220703125,33949.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8138677477836609,1.0,0.0,0.0,3.905331611633301,3.9053597450256334,1.01767500382266e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7123.1572265625,0.0,1899.865478515625,1895.4371337890625,0.0,2598.85595703125,0.9724797010421752,1.0,0.0,3.0,1.0,0.0
17778540,296.9745788574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0670166015625,0.6922222971916199,0.2369250357151031,0.2180164009332656,296.8869934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.06695556640625,0.8277657628059387,0.4124068021774292,0.3950274884700775,297.0496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06695556640625,0.9990000128746032,0.8339402675628662,0.5143319964408875,296.9486389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.06695556640625,0.7880762815475464,0.3544072210788727,0.3403432965278625,296.9924621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.067138671875,0.6075960993766785,0.1586481481790542,0.7385423183441162,285.06695556640625,284.95001220703125,297.1308898925781,294.12628173828125,297.0384521484375,297.0005798339844,285.0668029785156,1.0,0.5400260090827942,0.4003798067569732,0.4003798067569732,1.0,1.0,-2.6487202644348145,0.75957190990448,1.8891483545303345,0.1579644381999969,1.0,1.0,0.0,175.20925903320312,172.0,46005.6484375,0.0,1848.660888671875,1.0,280.9447021484375,283.6499328613281,297.0877990722656,300.0572204589844,293.1499938964844,293.1499938964844,280.6499938964844,27618.357421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.803092896938324,1.0,0.0,0.0,4.063486099243164,4.063514709472656,1.101769726119528e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7915.4638671875,0.0,2057.167236328125,1895.4371337890625,0.0,2499.736572265625,1.0,1.0,0.0,3.0,1.0,0.0
