time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17778600,296.9745788574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0670166015625,0.6922222971916199,0.2369250357151031,0.2180164009332656,296.8869934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.06695556640625,0.8277657628059387,0.4124068021774292,0.3950274884700775,297.0496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06695556640625,0.9990000128746032,0.8339402675628662,0.5143319964408875,296.9486389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.06695556640625,0.7880762815475464,0.3544072210788727,0.3403432965278625,296.9924621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.067138671875,0.6075960993766785,0.1586481481790542,0.7385423183441162,285.06695556640625,284.95001220703125,297.1308898925781,294.12628173828125,297.0384521484375,297.0005798339844,285.0668029785156,1.0,0.5400260090827942,0.4003798067569732,0.4003798067569732,1.0,1.0,-2.6487202644348145,0.75957190990448,1.8891483545303345,0.1579644381999969,1.0,1.0,0.0,175.20925903320312,172.0,46005.6484375,0.0,1848.660888671875,1.0,280.9447021484375,283.6499328613281,297.0877990722656,300.0572204589844,293.1499938964844,293.1499938964844,280.6499938964844,27618.357421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.803092896938324,1.0,0.0,0.0,4.063486099243164,4.063514709472656,1.101769726119528e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7915.4638671875,0.0,2057.167236328125,1895.4371337890625,0.0,2499.736572265625,1.0,1.0,0.0,3.0,1.0,0.0
17778660,296.9691162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8694763183594,0.6887019872665405,0.234161302447319,0.2158788591623306,296.8800964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.869140625,0.8244240880012512,0.4083926677703857,0.3916596472263336,297.0230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86895751953125,0.9990000128746032,0.8300173878669739,0.5166289210319519,296.9419250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.86920166015625,0.7847535014152527,0.3511883318424225,0.3376724123954773,296.9898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86993408203125,0.603897750377655,0.156396672129631,0.7294226884841919,284.8691711425781,284.95001220703125,297.0696105957031,294.0909729003906,297.01531982421875,296.9928894042969,284.8683166503906,1.0,0.5382760763168335,0.4013671278953552,0.4013671278953552,1.0,1.0,-2.630699872970581,0.7554139494895935,1.8752858638763428,0.1577913761138916,0.8645041584968567,0.8645041584968567,0.0,175.74551391601562,175.0,46797.62109375,0.0,1824.1800537109373,1.0,280.6547241210937,283.4408874511719,297.12469482421875,300.21124267578125,293.1499938964844,293.1499938964844,280.95001220703125,36425.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.814466655254364,1.0,0.0,0.0,4.01489782333374,4.014927387237549,1.0755787798188976e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7101.83837890625,0.0,2064.0927734375,1895.4371337890625,0.0,2604.3857421875,0.9975574016571044,1.0,0.0,3.0,1.0,0.0
17778720,296.9691162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8694763183594,0.6887019872665405,0.234161302447319,0.2158788591623306,296.8800964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.869140625,0.8244240880012512,0.4083926677703857,0.3916596472263336,297.0230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86895751953125,0.9990000128746032,0.8300173878669739,0.5166289210319519,296.9419250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.86920166015625,0.7847535014152527,0.3511883318424225,0.3376724123954773,296.9898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86993408203125,0.603897750377655,0.156396672129631,0.7294226884841919,284.8691711425781,284.95001220703125,297.0696105957031,294.0909729003906,297.01531982421875,296.9928894042969,284.8683166503906,1.0,0.5382760763168335,0.4013671278953552,0.4013671278953552,1.0,1.0,-2.630699872970581,0.7554139494895935,1.8752858638763428,0.1577913761138916,0.8645041584968567,0.8645041584968567,0.0,175.74551391601562,175.0,46797.62109375,0.0,1824.1800537109373,1.0,280.6547241210937,283.4408874511719,297.12469482421875,300.21124267578125,293.1499938964844,293.1499938964844,280.95001220703125,36425.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.814466655254364,1.0,0.0,0.0,4.01489782333374,4.014927387237549,1.0755787798188976e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7101.83837890625,0.0,2064.0927734375,1895.4371337890625,0.0,2604.3857421875,0.9975574016571044,1.0,0.0,3.0,1.0,0.0
17778780,296.9695129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0259094238281,0.6843509078025818,0.231899008154869,0.2136889994144439,296.8793640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02587890625,0.820182204246521,0.4048883318901062,0.3881740272045135,296.9960632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0258483886719,0.9990000128746032,0.8256570100784302,0.5205658078193665,296.9405212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02587890625,0.7805134654045105,0.3483986556529999,0.3348926901817322,296.9891052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02587890625,0.5992790460586548,0.1542842239141464,0.7198297381401062,285.02587890625,284.95001220703125,297.00994873046875,294.0568542480469,296.9956970214844,296.9894104003906,285.0256042480469,1.0,0.5372220277786255,0.4023544788360595,0.4023544788360595,1.0,1.0,-2.613738536834717,0.7516250610351562,1.8621134757995603,0.157656118273735,0.9855964183807372,0.9855964183807372,0.0,177.15859985351562,163.0,45504.375,0.0,1805.427734375,1.0,280.9453430175781,283.6228942871094,297.0254211425781,299.9765319824219,293.1499938964844,293.1499938964844,280.6499938964844,28295.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8040797710418701,1.0,0.0,0.0,4.061123371124268,4.06115198135376,1.1004889302057563e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7856.126953125,0.0,2059.578369140625,1895.4371337890625,0.0,2508.783935546875,1.0,1.0,0.0,3.0,1.0,0.0
17778840,296.9695129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0259094238281,0.6843509078025818,0.231899008154869,0.2136889994144439,296.8793640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02587890625,0.820182204246521,0.4048883318901062,0.3881740272045135,296.9960632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0258483886719,0.9990000128746032,0.8256570100784302,0.5205658078193665,296.9405212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02587890625,0.7805134654045105,0.3483986556529999,0.3348926901817322,296.9891052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02587890625,0.5992790460586548,0.1542842239141464,0.7198297381401062,285.02587890625,284.95001220703125,297.00994873046875,294.0568542480469,296.9956970214844,296.9894104003906,285.0256042480469,1.0,0.5372220277786255,0.4023544788360595,0.4023544788360595,1.0,1.0,-2.613738536834717,0.7516250610351562,1.8621134757995603,0.157656118273735,0.9855964183807372,0.9855964183807372,0.0,177.15859985351562,163.0,45504.375,0.0,1805.427734375,1.0,280.9453430175781,283.6228942871094,297.0254211425781,299.9765319824219,293.1499938964844,293.1499938964844,280.6499938964844,28295.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8040797710418701,1.0,0.0,0.0,4.061123371124268,4.06115198135376,1.1004889302057563e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7856.126953125,0.0,2059.578369140625,1895.4371337890625,0.0,2508.783935546875,1.0,1.0,0.0,3.0,1.0,0.0
17778900,296.9678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87750244140625,0.6837574243545532,0.2306002229452133,0.2126722037792205,296.8769226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8733825683594,0.8196853399276733,0.4029380977153778,0.3865217864513397,296.9783020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87109375,0.9990000128746032,0.822944164276123,0.5193527340888977,296.93804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742370605469,0.7800844311714172,0.346834123134613,0.3335738778114319,296.9879455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828430175781,0.5983114242553711,0.1531537026166916,0.7150481939315796,284.8736572265625,284.95001220703125,296.9808044433594,294.0403137207031,296.9862365722656,296.98797607421875,284.86297607421875,1.0,0.5348406434059143,0.4028481543064117,0.4028481543064117,1.0,1.0,-2.601757287979126,0.7484463453292847,1.853310823440552,0.1572766453027725,0.88742995262146,0.88742995262146,0.0,176.13706970214844,163.0,46374.81640625,0.0,1783.322021484375,1.0,280.6890869140625,283.4463806152344,297.0746154785156,300.1724548339844,293.1499938964844,293.1499938964844,280.6499938964844,32151.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8110095858573914,1.0,0.0,0.0,4.040759563446045,4.040788650512695,1.089479951588146e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7573.79052734375,0.0,2063.87109375,1895.4371337890625,0.0,2572.493408203125,1.0,1.0,0.0,3.0,1.0,0.0
17778960,296.9635314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8390808105469,0.6834135055541992,0.2290170788764953,0.2112910896539688,296.8713073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.83966064453125,0.8196033835411072,0.4006552100181579,0.384432315826416,296.9589538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.840087890625,0.9990000128746032,0.8199517726898193,0.5167098045349121,296.9327697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8395080566406,0.7800782322883606,0.3449713885784149,0.3318685591220855,296.9851989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8386535644531,0.5976387858390808,0.1518576145172119,0.7092747688293457,284.839599609375,284.95001220703125,296.9521179199219,294.02410888671875,296.9761047363281,296.9853515625,284.842041015625,1.0,0.5315744280815125,0.4032898247241974,0.4032898247241974,1.0,1.0,-2.5854315757751465,0.7435877323150635,1.8418437242507928,0.1561016589403152,0.8299826979637146,0.8299826979637146,0.0,174.2428741455078,151.0,45887.0,0.0,1751.272216796875,1.0,280.6551208496094,283.4346008300781,297.0492248535156,300.090576171875,293.1499938964844,293.1499938964844,280.95001220703125,39751.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8134329915046692,1.0,0.0,0.0,3.938893795013428,3.938923120498657,1.0352417803005665e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7012.2314453125,0.0,1989.9932861328125,1895.4371337890625,0.0,2594.843017578125,0.9825124144554138,1.0,0.0,3.0,1.0,0.0
17779020,296.9642944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9635925292969,0.685183584690094,0.2267247289419174,0.2088314592838287,296.8707580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9628601074219,0.8219060897827148,0.3970597684383392,0.3806037902832031,296.95672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96246337890625,0.9990000128746032,0.8172658681869507,0.506998598575592,296.9312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9630126953125,0.7825936079025269,0.3420591056346893,0.3287177085876465,296.9839172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.964599609375,0.5982624292373657,0.1496364325284958,0.6978858709335327,284.9629211425781,284.95001220703125,296.8962097167969,293.9928894042969,296.958984375,296.98394775390625,284.9609375,1.0,0.5230922102928162,0.4041731357574463,0.4041731357574463,1.0,1.0,-2.548738956451416,0.7323721647262573,1.816366910934448,0.153027057647705,0.9071365594863892,0.9071365594863892,0.0,168.13687133789062,154.0,44510.18359375,0.0,1672.46728515625,1.0,280.9449768066406,283.57891845703125,296.9508361816406,299.8461608886719,293.1499938964844,293.1499938964844,280.6499938964844,32972.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8005064129829407,1.0,0.0,0.0,4.039022922515869,4.03905200958252,1.088543854166346e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7745.412109375,0.0,2068.30517578125,1895.4371337890625,0.0,2476.05615234375,1.0,1.0,0.0,3.0,1.0,0.0
17779080,296.9642944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9635925292969,0.685183584690094,0.2267247289419174,0.2088314592838287,296.8707580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9628601074219,0.8219060897827148,0.3970597684383392,0.3806037902832031,296.95672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96246337890625,0.9990000128746032,0.8172658681869507,0.506998598575592,296.9312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9630126953125,0.7825936079025269,0.3420591056346893,0.3287177085876465,296.9839172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.964599609375,0.5982624292373657,0.1496364325284958,0.6978858709335327,284.9629211425781,284.95001220703125,296.8962097167969,293.9928894042969,296.958984375,296.98394775390625,284.9609375,1.0,0.5230922102928162,0.4041731357574463,0.4041731357574463,1.0,1.0,-2.548738956451416,0.7323721647262573,1.816366910934448,0.153027057647705,0.9071365594863892,0.9071365594863892,0.0,168.13687133789062,154.0,44510.18359375,0.0,1672.46728515625,1.0,280.9449768066406,283.57891845703125,296.9508361816406,299.8461608886719,293.1499938964844,293.1499938964844,280.6499938964844,32972.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8005064129829407,1.0,0.0,0.0,4.039022922515869,4.03905200958252,1.088543854166346e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7745.412109375,0.0,2068.30517578125,1895.4371337890625,0.0,2476.05615234375,1.0,1.0,0.0,3.0,1.0,0.0
17779140,296.9602355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708190917969,0.6844360828399658,0.2239633649587631,0.206416368484497,296.8648376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724365234375,0.821525514125824,0.3929265439510345,0.3767976760864258,296.9523010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8732604980469,0.9990000128746032,0.8143848776817322,0.5026733875274658,296.9250793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721008300781,0.7823286652565002,0.3386658728122711,0.3255905210971832,296.9811706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685302734375,0.5967002511024475,0.1472551226615905,0.6871258616447449,284.872314453125,284.95001220703125,296.8423767089844,293.9633483886719,296.9415283203125,296.9812316894531,284.8758239746094,1.0,0.5178731083869934,0.4050564467906952,0.4050564467906952,1.0,1.0,-2.5193724632263184,0.7237655520439148,1.795607089996338,0.1507917940616607,0.7918944954872131,0.7918944954872131,0.0,165.01608276367188,157.0,44230.54296875,0.0,1618.3875732421875,1.0,280.6557006835937,283.49725341796875,296.9677429199219,299.9031677246094,293.1499938964844,293.1499938964844,280.95001220703125,43181.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8062074780464172,1.0,0.0,0.0,3.7169322967529297,3.7169599533081055,9.218549053002788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6886.93359375,0.0,1739.8316650390625,1895.4371337890625,0.0,2528.312744140625,0.9390079379081726,1.0,0.0,3.0,1.0,0.0
17779200,296.9602355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708190917969,0.6844360828399658,0.2239633649587631,0.206416368484497,296.8648376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724365234375,0.821525514125824,0.3929265439510345,0.3767976760864258,296.9523010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8732604980469,0.9990000128746032,0.8143848776817322,0.5026733875274658,296.9250793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721008300781,0.7823286652565002,0.3386658728122711,0.3255905210971832,296.9811706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685302734375,0.5967002511024475,0.1472551226615905,0.6871258616447449,284.872314453125,284.95001220703125,296.8423767089844,293.9633483886719,296.9415283203125,296.9812316894531,284.8758239746094,1.0,0.5178731083869934,0.4050564467906952,0.4050564467906952,1.0,1.0,-2.5193724632263184,0.7237655520439148,1.795607089996338,0.1507917940616607,0.7918944954872131,0.7918944954872131,0.0,165.01608276367188,157.0,44230.54296875,0.0,1618.3875732421875,1.0,280.6557006835937,283.49725341796875,296.9677429199219,299.9031677246094,293.1499938964844,293.1499938964844,280.95001220703125,43181.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8062074780464172,1.0,0.0,0.0,3.7169322967529297,3.7169599533081055,9.218549053002788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6886.93359375,0.0,1739.8316650390625,1895.4371337890625,0.0,2528.312744140625,0.9390079379081726,1.0,0.0,3.0,1.0,0.0
17779260,296.9638061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9791259765625,0.6824570298194885,0.2219202071428299,0.2044025659561157,296.8677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97821044921875,0.8196724653244019,0.3896090090274811,0.373465746641159,296.95477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97772216796875,0.9990000128746032,0.8121328353881836,0.5018349289894104,296.9266662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783935546875,0.7805305123329163,0.3359721899032593,0.3228633105754852,296.9820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98028564453125,0.5938695073127747,0.1452044695615768,0.6774130463600159,284.978271484375,284.95001220703125,296.790771484375,293.9356689453125,296.9271545410156,296.9820556640625,284.9757995605469,1.0,0.5145707726478577,0.4063636064529419,0.4063636064529419,1.0,1.0,-2.4969890117645264,0.7185541391372681,1.7784348726272583,0.1504286676645279,0.8711677193641663,0.8711677193641663,0.0,163.8636474609375,160.0,43269.734375,0.0,1583.092041015625,1.0,280.9437255859375,283.6158142089844,296.8842468261719,299.6919250488281,293.1499938964844,293.1499938964844,281.25,33274.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7912372946739197,1.0,0.0,0.0,3.872160434722901,3.872187852859497,1.000460542854853e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6769.8740234375,0.0,1852.4041748046875,1895.4371337890625,0.0,2391.594970703125,0.9642566442489624,1.0,0.0,3.0,1.0,0.0
17779320,296.9638061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9791259765625,0.6824570298194885,0.2219202071428299,0.2044025659561157,296.8677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97821044921875,0.8196724653244019,0.3896090090274811,0.373465746641159,296.95477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97772216796875,0.9990000128746032,0.8121328353881836,0.5018349289894104,296.9266662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783935546875,0.7805305123329163,0.3359721899032593,0.3228633105754852,296.9820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98028564453125,0.5938695073127747,0.1452044695615768,0.6774130463600159,284.978271484375,284.95001220703125,296.790771484375,293.9356689453125,296.9271545410156,296.9820556640625,284.9757995605469,1.0,0.5145707726478577,0.4063636064529419,0.4063636064529419,1.0,1.0,-2.4969890117645264,0.7185541391372681,1.7784348726272583,0.1504286676645279,0.8711677193641663,0.8711677193641663,0.0,163.8636474609375,160.0,43269.734375,0.0,1583.092041015625,1.0,280.9437255859375,283.6158142089844,296.8842468261719,299.6919250488281,293.1499938964844,293.1499938964844,281.25,33274.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7912372946739197,1.0,0.0,0.0,3.872160434722901,3.872187852859497,1.000460542854853e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6769.8740234375,0.0,1852.4041748046875,1895.4371337890625,0.0,2391.594970703125,0.9642566442489624,1.0,0.0,3.0,1.0,0.0
17779380,296.96875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0719909667969,0.6798514723777771,0.2200606614351272,0.2027316987514495,296.8725280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.07177734375,0.8169876337051392,0.386511892080307,0.3705419898033142,296.95166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0716857910156,0.9990000128746032,0.8093509674072266,0.5031172037124634,296.9301452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0718078613281,0.7779192328453064,0.3334933519363403,0.3205186128616333,296.9843139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0724182128906,0.5904185175895691,0.1433045715093612,0.6688866019248962,285.07177734375,284.95001220703125,296.74151611328125,293.9100036621094,296.9143371582031,296.9842834472656,285.0714111328125,1.0,0.5126892924308777,0.407670795917511,0.407670795917511,1.0,1.0,-2.479945182800293,0.7152612805366516,1.7646838426589966,0.1508466750383377,1.0,1.0,0.0,163.93743896484375,163.0,42311.7890625,0.0,1560.5804443359375,1.0,281.2445068359375,283.73223876953125,296.8680419921875,299.6044311523437,293.1499938964844,293.1499938964844,280.95001220703125,27553.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7796182632446289,1.0,0.0,0.0,4.063831329345703,4.063859939575195,1.1019568546544178e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7520.36865234375,0.0,2057.097412109375,1895.4371337890625,0.0,2286.713623046875,1.0,1.0,0.0,3.0,1.0,0.0
17779440,296.96875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0719909667969,0.6798514723777771,0.2200606614351272,0.2027316987514495,296.8725280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.07177734375,0.8169876337051392,0.386511892080307,0.3705419898033142,296.95166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0716857910156,0.9990000128746032,0.8093509674072266,0.5031172037124634,296.9301452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0718078613281,0.7779192328453064,0.3334933519363403,0.3205186128616333,296.9843139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0724182128906,0.5904185175895691,0.1433045715093612,0.6688866019248962,285.07177734375,284.95001220703125,296.74151611328125,293.9100036621094,296.9143371582031,296.9842834472656,285.0714111328125,1.0,0.5126892924308777,0.407670795917511,0.407670795917511,1.0,1.0,-2.479945182800293,0.7152612805366516,1.7646838426589966,0.1508466750383377,1.0,1.0,0.0,163.93743896484375,163.0,42311.7890625,0.0,1560.5804443359375,1.0,281.2445068359375,283.73223876953125,296.8680419921875,299.6044311523437,293.1499938964844,293.1499938964844,280.95001220703125,27553.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7796182632446289,1.0,0.0,0.0,4.063831329345703,4.063859939575195,1.1019568546544178e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7520.36865234375,0.0,2057.097412109375,1895.4371337890625,0.0,2286.713623046875,1.0,1.0,0.0,3.0,1.0,0.0
17779500,296.9676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9242858886719,0.6780499219894409,0.2188085615634918,0.2018169313669204,296.87091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91973876953125,0.8151305317878723,0.3846006691455841,0.368986964225769,296.9386291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9172058105469,0.9990000128746032,0.8068232536315918,0.5046058297157288,296.9284362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.920654296875,0.7761110067367554,0.3319381773471832,0.3192720413208008,296.98388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93048095703125,0.5882654190063477,0.1422141045331955,0.6645594239234924,284.9200744628906,284.95001220703125,296.71783447265625,293.8979797363281,296.9071655273437,296.9839782714844,284.9083557128906,1.0,0.5121099948883057,0.4083243608474731,0.4083243608474731,1.0,1.0,-2.472071409225464,0.7138332724571228,1.7582380771636963,0.1511704474687576,0.9188559651374816,0.9188559651374816,0.0,164.41781616210938,163.0,43214.53515625,0.0,1552.140869140625,1.0,280.98895263671875,283.5536804199219,296.93798828125,299.82843017578125,293.1499938964844,293.1499938964844,280.95001220703125,30134.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.788021445274353,1.0,0.0,0.0,4.050683498382568,4.0507121086120605,1.0948380122499657e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7261.140625,0.0,2060.63818359375,1895.4371337890625,0.0,2362.450439453125,1.0,1.0,0.0,3.0,1.0,0.0
17779560,296.9635314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8704528808594,0.6754481196403503,0.2172474414110183,0.2005660831928253,296.86602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699951171875,0.8125309348106384,0.3823517262935638,0.3670360445976257,296.91583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697204589844,0.9990000128746032,0.8032453060150146,0.506952702999115,296.9236145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700866699219,0.7735716104507446,0.3300602436065674,0.3176678717136383,296.9815979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87115478515625,0.5854200720787048,0.1409371495246887,0.6594034433364868,284.8700256347656,284.95001220703125,296.6947937011719,293.8865051269531,296.8988342285156,296.98175048828125,284.8688659667969,1.0,0.51163649559021,0.4088605046272278,0.4088605046272278,1.0,1.0,-2.4629242420196533,0.7116929292678833,1.75123131275177,0.1510740965604782,0.8644511699676514,0.8644511699676514,0.0,165.28656005859375,151.0,43047.6640625,0.0,1543.6923828125,1.0,280.9549865722656,283.5184631347656,296.9236145019531,299.7766418457031,293.1499938964844,293.1499938964844,281.25,36417.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7919790744781494,1.0,0.0,0.0,4.0147013664245605,4.014730930328369,1.0754735058071674e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6759.20361328125,0.0,2063.761962890625,1895.4371337890625,0.0,2398.32958984375,0.9974481463432312,1.0,0.0,3.0,1.0,0.0
17779620,296.9635925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209350585937,0.6743948459625244,0.2148805409669876,0.1981468945741653,296.8657531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02069091796875,0.8118536472320557,0.3787150382995605,0.3632789254188537,296.8939819335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205383300781,0.9990000128746032,0.7980207204818726,0.5030550956726074,296.9217834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.020751953125,0.7729604840278625,0.3269955515861511,0.3144890666007995,296.97979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02117919921875,0.5832692384719849,0.1386178135871887,0.6482373476028442,285.0207214355469,284.95001220703125,296.65069580078125,293.8653564453125,296.8846740722656,296.9798278808594,285.0196228027344,1.0,0.5058597326278687,0.4099327623844147,0.4099327623844147,1.0,1.0,-2.433598756790161,0.7033277153968811,1.7302711009979248,0.1493511348962783,0.9801324009895324,0.9801324009895324,0.0,162.4252166748047,139.0,41609.20703125,0.0,1493.4866943359375,1.0,281.2453308105469,283.69500732421875,296.8276672363281,299.5417785644531,293.1499938964844,293.1499938964844,280.95001220703125,28511.521484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7802459001541138,1.0,0.0,0.0,4.0601301193237305,4.060158729553223,1.0999506230291445e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7452.34814453125,0.0,2060.025146484375,1895.4371337890625,0.0,2292.3486328125,1.0,1.0,0.0,3.0,1.0,0.0
17779680,296.9635925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209350585937,0.6743948459625244,0.2148805409669876,0.1981468945741653,296.8657531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02069091796875,0.8118536472320557,0.3787150382995605,0.3632789254188537,296.8939819335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205383300781,0.9990000128746032,0.7980207204818726,0.5030550956726074,296.9217834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.020751953125,0.7729604840278625,0.3269955515861511,0.3144890666007995,296.97979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02117919921875,0.5832692384719849,0.1386178135871887,0.6482373476028442,285.0207214355469,284.95001220703125,296.65069580078125,293.8653564453125,296.8846740722656,296.9798278808594,285.0196228027344,1.0,0.5058597326278687,0.4099327623844147,0.4099327623844147,1.0,1.0,-2.433598756790161,0.7033277153968811,1.7302711009979248,0.1493511348962783,0.9801324009895324,0.9801324009895324,0.0,162.4252166748047,139.0,41609.20703125,0.0,1493.4866943359375,1.0,281.2453308105469,283.69500732421875,296.8276672363281,299.5417785644531,293.1499938964844,293.1499938964844,280.95001220703125,28511.521484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7802459001541138,1.0,0.0,0.0,4.0601301193237305,4.060158729553223,1.0999506230291445e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7452.34814453125,0.0,2060.025146484375,1895.4371337890625,0.0,2292.3486328125,1.0,1.0,0.0,3.0,1.0,0.0
17779740,296.95831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8283996582031,0.6759634017944336,0.2119962275028228,0.1956149935722351,296.85888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8295288085937,0.8140997290611267,0.3744316697120666,0.3593494296073913,296.87945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.830322265625,0.9990000128746032,0.7933105826377869,0.4933734536170959,296.9144897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.82928466796875,0.775251030921936,0.3233765065670013,0.3111460208892822,296.9759826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8273620605469,0.5835397243499756,0.1360794454813003,0.636509358882904,284.82940673828125,284.95001220703125,296.60943603515625,293.84674072265625,296.8701171875,296.97613525390625,284.8335266113281,1.0,0.4972444772720337,0.4110050201416015,0.4110050201416015,1.0,1.0,-2.396108627319336,0.6919407844543457,1.7041678428649902,0.1464022547006607,0.8140208125114441,0.8140208125114441,0.0,156.52194213867188,142.0,41698.53125,0.0,1421.6064453125,1.0,280.9549255371094,283.51043701171875,296.8646850585937,299.64862060546875,293.1499938964844,293.1499938964844,281.25,41413.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7884126305580139,1.0,0.0,0.0,3.890017986297608,3.890047073364258,1.0097096492245328e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6645.32080078125,0.0,1939.8616943359373,1895.4371337890625,0.0,2365.990966796875,0.9730950593948364,1.0,0.0,3.0,1.0,0.0
17779800,296.95831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8283996582031,0.6759634017944336,0.2119962275028228,0.1956149935722351,296.85888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8295288085937,0.8140997290611267,0.3744316697120666,0.3593494296073913,296.87945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.830322265625,0.9990000128746032,0.7933105826377869,0.4933734536170959,296.9144897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.82928466796875,0.775251030921936,0.3233765065670013,0.3111460208892822,296.9759826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8273620605469,0.5835397243499756,0.1360794454813003,0.636509358882904,284.82940673828125,284.95001220703125,296.60943603515625,293.84674072265625,296.8701171875,296.97613525390625,284.8335266113281,1.0,0.4972444772720337,0.4110050201416015,0.4110050201416015,1.0,1.0,-2.396108627319336,0.6919407844543457,1.7041678428649902,0.1464022547006607,0.8140208125114441,0.8140208125114441,0.0,156.52194213867188,142.0,41698.53125,0.0,1421.6064453125,1.0,280.9549255371094,283.51043701171875,296.8646850585937,299.64862060546875,293.1499938964844,293.1499938964844,281.25,41413.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7884126305580139,1.0,0.0,0.0,3.890017986297608,3.890047073364258,1.0097096492245328e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6645.32080078125,0.0,1939.8616943359373,1895.4371337890625,0.0,2365.990966796875,0.9730950593948364,1.0,0.0,3.0,1.0,0.0
17779860,296.96014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9679870605469,0.6753940582275391,0.2097461074590683,0.1932855099439621,296.8598937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.96697998046875,0.8138792514801025,0.3708380162715912,0.3556168973445892,296.8883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9664306640625,0.9990000128746032,0.7907699346542358,0.4886609017848968,296.9140930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9671936035156,0.7750820517539978,0.3203468322753906,0.3079759180545807,296.97564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96929931640625,0.5817026495933533,0.1338346302509308,0.6254209876060486,284.9670715332031,284.95001220703125,296.5710754394531,293.83074951171875,296.8585510253906,296.9756164550781,284.9642639160156,1.0,0.4918287098407745,0.4124189615249634,0.4124189615249634,1.0,1.0,-2.366020441055298,0.683925211429596,1.682095289230347,0.1448961347341537,0.8995131850242615,0.8995131850242615,0.0,153.31460571289062,145.0,40551.25390625,0.0,1371.481201171875,1.0,281.2446594238281,283.6611328125,296.7760009765625,299.4192199707031,293.1499938964844,293.1499938964844,280.95001220703125,33180.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7725149989128113,1.0,0.0,0.0,4.013369560241699,4.013398170471191,1.0747601209004642e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7345.3544921875,0.0,2035.3370361328125,1895.4371337890625,0.0,2223.2041015625,0.9957482218742372,1.0,0.0,3.0,1.0,0.0
17779920,296.96014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9679870605469,0.6753940582275391,0.2097461074590683,0.1932855099439621,296.8598937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.96697998046875,0.8138792514801025,0.3708380162715912,0.3556168973445892,296.8883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9664306640625,0.9990000128746032,0.7907699346542358,0.4886609017848968,296.9140930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9671936035156,0.7750820517539978,0.3203468322753906,0.3079759180545807,296.97564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96929931640625,0.5817026495933533,0.1338346302509308,0.6254209876060486,284.9670715332031,284.95001220703125,296.5710754394531,293.83074951171875,296.8585510253906,296.9756164550781,284.9642639160156,1.0,0.4918287098407745,0.4124189615249634,0.4124189615249634,1.0,1.0,-2.366020441055298,0.683925211429596,1.682095289230347,0.1448961347341537,0.8995131850242615,0.8995131850242615,0.0,153.31460571289062,145.0,40551.25390625,0.0,1371.481201171875,1.0,281.2446594238281,283.6611328125,296.7760009765625,299.4192199707031,293.1499938964844,293.1499938964844,280.95001220703125,33180.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7725149989128113,1.0,0.0,0.0,4.013369560241699,4.013398170471191,1.0747601209004642e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7345.3544921875,0.0,2035.3370361328125,1895.4371337890625,0.0,2223.2041015625,0.9957482218742372,1.0,0.0,3.0,1.0,0.0
17779980,296.9566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87261962890625,0.6727805137634277,0.2069904804229736,0.1909555494785308,296.85498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746032714844,0.8113886117935181,0.3666683435440063,0.3518617451190948,296.8748474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87567138671875,0.9990000128746032,0.7861120700836182,0.4881034195423126,296.90869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87420654296875,0.7726621031761169,0.3168123662471771,0.3047932088375091,296.9734802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8696594238281,0.5780349969863892,0.1314089894294738,0.6148679852485657,284.8744506835937,284.95001220703125,296.53582763671875,293.817626953125,296.8466186523437,296.9735107421875,284.87890625,1.0,0.4883529245853424,0.4138329029083252,0.4138329029083252,1.0,1.0,-2.3415393829345703,0.67791348695755,1.6636260747909546,0.1443291306495666,0.7843360304832458,0.7843360304832458,0.0,152.29885864257812,148.0,40365.8515625,0.0,1337.8338623046875,1.0,280.9559020996094,283.5813293457031,296.8209228515625,299.51129150390625,293.1499938964844,293.1499938964844,281.25,43625.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7783331274986267,1.0,0.0,0.0,3.670334577560425,3.6703619956970215,8.988859576675168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6561.61279296875,0.0,1688.52294921875,1895.4371337890625,0.0,2275.187255859375,0.9294515252113342,1.0,0.0,3.0,1.0,0.0
17780040,296.9566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87261962890625,0.6727805137634277,0.2069904804229736,0.1909555494785308,296.85498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746032714844,0.8113886117935181,0.3666683435440063,0.3518617451190948,296.8748474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87567138671875,0.9990000128746032,0.7861120700836182,0.4881034195423126,296.90869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87420654296875,0.7726621031761169,0.3168123662471771,0.3047932088375091,296.9734802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8696594238281,0.5780349969863892,0.1314089894294738,0.6148679852485657,284.8744506835937,284.95001220703125,296.53582763671875,293.817626953125,296.8466186523437,296.9735107421875,284.87890625,1.0,0.4883529245853424,0.4138329029083252,0.4138329029083252,1.0,1.0,-2.3415393829345703,0.67791348695755,1.6636260747909546,0.1443291306495666,0.7843360304832458,0.7843360304832458,0.0,152.29885864257812,148.0,40365.8515625,0.0,1337.8338623046875,1.0,280.9559020996094,283.5813293457031,296.8209228515625,299.51129150390625,293.1499938964844,293.1499938964844,281.25,43625.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7783331274986267,1.0,0.0,0.0,3.670334577560425,3.6703619956970215,8.988859576675168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6561.61279296875,0.0,1688.52294921875,1895.4371337890625,0.0,2275.187255859375,0.9294515252113342,1.0,0.0,3.0,1.0,0.0
17780100,296.9580383300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016784667969,0.6710575819015503,0.2058985531330108,0.1898340582847595,296.85614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043334960937,0.809634804725647,0.3649114072322845,0.3500373661518097,296.8708801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055236816406,0.9990000128746032,0.7839761972427368,0.4887866973876953,296.9091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038452148437,0.7709763646125793,0.3153293132781982,0.3032487332820892,296.9735412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971008300781,0.5757238268852234,0.1302965879440307,0.609615683555603,285.0041198730469,284.95001220703125,296.5194091796875,293.8121643066406,296.8417053222656,296.9734802246094,285.0083312988281,1.0,0.4871261417865753,0.4145398736000061,0.4145398736000061,1.0,1.0,-2.330653429031372,0.6753879189491272,1.6552655696868896,0.1441958993673324,0.8663817644119263,0.8663817644119263,0.0,152.2945556640625,148.0,39576.1484375,0.0,1324.831787109375,1.0,281.2018737792969,283.7230224609375,296.7445068359375,299.2857666015625,293.1499938964844,293.1499938964844,281.25,34169.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7677317261695862,1.0,0.0,0.0,3.7438037395477295,3.7438302040100098,9.35232208121306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6778.26513671875,0.0,1702.7509765625,1895.4371337890625,0.0,2180.72216796875,0.9405394196510316,1.0,0.0,3.0,1.0,0.0
17780160,296.9601745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886779785156,0.6695294976234436,0.2048951089382171,0.1889450848102569,296.85821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876708984375,0.8079590201377869,0.3632537722587585,0.3484893441200256,296.8663635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.987060546875,0.9990000128746032,0.7817673683166504,0.4896694421768188,296.9104919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98785400390625,0.7693948745727539,0.3139348328113556,0.3019464015960693,296.97418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901123046875,0.5735076069831848,0.1292414218187332,0.6049102544784546,284.9877319335937,284.95001220703125,296.5037841796875,293.8074951171875,296.83746337890625,296.9741516113281,284.9848937988281,1.0,0.4862132668495178,0.4152560234069824,0.4152560234069824,1.0,1.0,-2.3215677738189697,0.6735276579856873,1.6480400562286377,0.1443493068218231,0.8721622228622437,0.8721622228622437,0.0,152.44325256347656,151.0,39533.57421875,0.0,1314.653564453125,1.0,281.2432861328125,283.7016296386719,296.7515869140625,299.3246154785156,293.1499938964844,293.1499938964844,281.54998779296875,32693.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7623657584190369,1.0,0.0,0.0,3.846257448196411,3.8462846279144287,9.871200745692477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6466.1767578125,0.0,1815.4439697265625,1895.4371337890625,0.0,2133.35498046875,0.9583653807640076,1.0,0.0,3.0,1.0,0.0
17780220,296.9649963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0838317871094,0.666044294834137,0.2029784768819809,0.1872517764568328,296.8631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08331298828125,0.8039742708206177,0.3600574731826782,0.3455005288124084,296.85382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08306884765625,0.9990000128746032,0.7769073247909546,0.4925900995731354,296.9140014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0834045410156,0.7657321691513062,0.3112565279006958,0.2994450628757477,296.9759521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0847473144531,0.5686371326446533,0.1271938532590866,0.5958935022354126,285.0833435058594,284.95001220703125,296.4751281738281,293.8005065917969,296.8299865722656,296.9759216308594,285.0824279785156,1.0,0.4850818514823913,0.416688323020935,0.416688323020935,1.0,1.0,-2.3056135177612305,0.6705920100212097,1.6350215673446655,0.1449789851903915,1.0,1.0,0.0,153.3709259033203,139.0,38661.359375,0.0,1299.5455322265625,1.0,281.54449462890625,283.8167419433594,296.7533874511719,299.2611694335937,293.1499938964844,293.1499938964844,281.25,27285.220703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7495242953300476,1.0,0.0,0.0,4.0648193359375,4.064847946166992,1.1024928880942753e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7177.53369140625,0.0,2056.211181640625,1895.4371337890625,0.0,2021.3370361328125,1.0,1.0,0.0,3.0,1.0,0.0
17780280,296.9649963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0838317871094,0.666044294834137,0.2029784768819809,0.1872517764568328,296.8631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08331298828125,0.8039742708206177,0.3600574731826782,0.3455005288124084,296.85382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08306884765625,0.9990000128746032,0.7769073247909546,0.4925900995731354,296.9140014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0834045410156,0.7657321691513062,0.3112565279006958,0.2994450628757477,296.9759521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0847473144531,0.5686371326446533,0.1271938532590866,0.5958935022354126,285.0833435058594,284.95001220703125,296.4751281738281,293.8005065917969,296.8299865722656,296.9759216308594,285.0824279785156,1.0,0.4850818514823913,0.416688323020935,0.416688323020935,1.0,1.0,-2.3056135177612305,0.6705920100212097,1.6350215673446655,0.1449789851903915,1.0,1.0,0.0,153.3709259033203,139.0,38661.359375,0.0,1299.5455322265625,1.0,281.54449462890625,283.8167419433594,296.7533874511719,299.2611694335937,293.1499938964844,293.1499938964844,281.25,27285.220703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7495242953300476,1.0,0.0,0.0,4.0648193359375,4.064847946166992,1.1024928880942753e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7177.53369140625,0.0,2056.211181640625,1895.4371337890625,0.0,2021.3370361328125,1.0,1.0,0.0,3.0,1.0,0.0
17780340,296.9600524902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8681030273437,0.6650602221488953,0.0,0.1849167346954345,296.85699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8672790527344,0.8032682538032532,0.0,0.3417686223983764,296.8226928710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8667907714844,0.9990000128746032,0.0,0.4885220527648926,296.9076843261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.867431640625,0.7651259303092957,0.0,0.2962666749954223,296.972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.869384765625,0.5662927031517029,0.0,0.5850406885147095,284.8673400878906,294.1499938964844,296.45001220703125,293.7968444824219,296.8204040527344,296.9730529785156,284.864990234375,0.0,0.0,0.4181206226348877,0.4181206226348877,1.0,1.0,-2.2766027450561523,0.6627864241600037,1.613816261291504,0.1438884735107422,0.0,0.0,0.0,150.5647735595703,60.0,39262.2109375,0.0,1255.0302734375,0.0,281.2546691894531,283.59100341796875,296.83551025390625,299.4551086425781,293.1499938964844,293.1499938964844,278.1499938964844,35982.00390625,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.019635677337647,4.019665241241455,1.0781188848341117e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,2066.85400390625,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780400,296.9600524902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8681030273437,0.6650602221488953,0.0,0.1849167346954345,296.85699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8672790527344,0.8032682538032532,0.0,0.3417686223983764,296.8226928710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8667907714844,0.9990000128746032,0.0,0.4885220527648926,296.9076843261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.867431640625,0.7651259303092957,0.0,0.2962666749954223,296.972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.869384765625,0.5662927031517029,0.0,0.5850406885147095,284.8673400878906,294.1499938964844,296.45001220703125,293.7968444824219,296.8204040527344,296.9730529785156,284.864990234375,0.0,0.0,0.4181206226348877,0.4181206226348877,1.0,1.0,-2.2766027450561523,0.6627864241600037,1.613816261291504,0.1438884735107422,0.0,0.0,0.0,150.5647735595703,60.0,39262.2109375,0.0,1255.0302734375,0.0,281.2546691894531,283.59100341796875,296.83551025390625,299.4551086425781,293.1499938964844,293.1499938964844,278.1499938964844,35982.00390625,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.019635677337647,4.019665241241455,1.0781188848341117e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,2066.85400390625,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
