time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17780460,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,285.6451110839844,0.0,0.0,0.0013721457216888,297.20977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6468811035156,0.4007660150527954,0.0,0.0014449501177296,297.6128845214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6560974121094,0.4007660150527954,0.0,0.0010672329226508,297.2068786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.647705078125,0.1267390847206115,0.0,0.0014449495356529,297.09375,303.1499938964844,285.1499938964844,0.0,-0.0,285.63427734375,0.0,0.0,0.0068540680222213,285.89898681640625,294.1499938964844,296.4368896484375,293.7958374023437,296.00567626953125,296.819580078125,283.96453857421875,0.0,0.0,0.3229793608188629,0.3229793608188629,1.0,1.0,-0.0146221322938799,0.0046433215029537,0.0099788103252649,-0.0287388619035482,0.0,0.0,0.0,-0.0809467434883117,60.0,1925.82080078125,0.0,-1.4577718502550852e-05,0.0,281.6797180175781,283.7832336425781,297.14404296875,298.9713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.962461768610646e-13,-1.9633978416613162e-13,-9.038268579194617e-19,-2.1939016575656112e-11,-2.193896279922836e-11,-5.497318273935539e-17,0.0,0.0,-0.0,0.0,0.0,2.14886190209634e-22,1.5876444235009654e-20,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780520,297.45556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6358337402344,0.0,0.0,0.0007276484975591,297.4537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6347045898437,0.0,0.0,0.0012839958071708,298.01690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6416931152344,0.0,0.0,0.0019653292838484,297.41949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.63653564453125,0.0,0.0,0.0011236728169023,297.222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.62762451171875,0.0,0.0,0.0024448835756629,285.8607482910156,294.1499938964844,296.4272155761719,293.7951965332031,296.0488586425781,296.7660827636719,283.5924377441406,0.0,0.0,0.2508723735809326,0.2508723735809326,1.0,1.0,-0.0097452970221638,0.0024001384153962,0.0073451586067676,-0.0299304760992527,0.0,0.0,0.0,-0.0558245964348316,60.0,1036.3126220703125,0.0,-5.591401986748679e-06,0.0,281.6797180175781,283.7832336425781,297.14404296875,298.9713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.984068479622271e-23,-7.117309452916774e-23,-8.703413620451586e-26,-7.834560521686282e-19,-7.828546401645134e-19,-6.013725232037512e-22,0.0,0.0,-0.0,0.0,0.0,9.425635135898948e-39,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780580,297.777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.63037109375,0.0,0.0,9.637565381126478e-05,297.83697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6273498535156,0.0,0.0,9.95289592538029e-05,298.4965515136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6289978027344,0.0,0.0,6.966089131310582e-05,297.7586975097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6297302246094,0.0,0.0,0.0001001358759822,297.49468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6232604980469,0.0,0.0,0.0004859153414145,285.8436584472656,294.1499938964844,296.4054260253906,293.7940979003906,296.0733642578125,296.60333251953125,283.34625244140625,0.0,0.0,0.0836241245269775,0.0836241245269775,1.0,1.0,-0.0010223371209576,5.408211291069165e-05,0.0009682549862191,-0.0303978975862264,0.0,0.0,0.0,-0.0105800684541463,60.0,211.5495758056641,0.0,-7.122478251631037e-08,0.0,281.6797180175781,283.7832336425781,297.14404296875,298.9713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4518160661290714e-34,-6.140014743947749e-34,-3.9038061779987595e-34,2.363299640658574e-21,1.0143494112403652e-21,1.3489502294182089e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780640,297.777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.63037109375,0.0,0.0,9.637565381126478e-05,297.83697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6273498535156,0.0,0.0,9.95289592538029e-05,298.4965515136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6289978027344,0.0,0.0,6.966089131310582e-05,297.7586975097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6297302246094,0.0,0.0,0.0001001358759822,297.49468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6232604980469,0.0,0.0,0.0004859153414145,285.8436584472656,294.1499938964844,296.4054260253906,293.7940979003906,296.0733642578125,296.60333251953125,283.34625244140625,0.0,0.0,0.0836241245269775,0.0836241245269775,1.0,1.0,-0.0010223371209576,5.408211291069165e-05,0.0009682549862191,-0.0303978975862264,0.0,0.0,0.0,-0.0105800684541463,60.0,211.5495758056641,0.0,-7.122478251631037e-08,0.0,281.6797180175781,283.7832336425781,297.14404296875,298.9713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4518160661290714e-34,-6.140014743947749e-34,-3.9038061779987595e-34,2.363299640658574e-21,1.0143494112403652e-21,1.3489502294182089e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780700,297.8886108398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.62872314453125,0.0,0.0,9.864724415820092e-05,297.966552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.625732421875,0.0,0.0,0.0001038880000123,298.62615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6273803710937,0.0,0.0,7.674405787838623e-05,297.87567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6280822753906,0.0,0.0,0.0001038858463289,297.6087341308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.62164306640625,0.0,0.0,0.0004927420523017,285.83935546875,294.1499938964844,296.3949279785156,293.7937316894531,296.076416015625,296.5567932128906,283.3435363769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010512414155527,2.302370916140717e-08,0.001051218365319,-0.0300720520317554,0.0,0.0,0.0,-0.010684666223824,60.0,102.45966339111328,0.0,-7.534561774491524e-08,0.0,281.6797180175781,283.7832336425781,297.14404296875,298.9713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.057195604522794e-37,2.4986431845188496e-37,1.3465066854348224e-37,2.123640214042673e-21,1.0622813571480629e-21,1.0613588568946102e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780760,297.9796447753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6269836425781,0.0,0.0,9.851530194282532e-05,298.0707397460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6240234375,0.0,0.0,0.0001037430120049,298.7242126464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.62567138671875,0.0,0.0,7.662511052330956e-05,297.97052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6263427734375,0.0,0.0,0.0001037427282426,297.708740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6199645996094,0.0,0.0,0.0004920969367958,285.8348999023437,294.1499938964844,296.3846435546875,293.7934875488281,296.0793151855469,296.51904296875,283.3672790527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001049812301062,1.1688725543024248e-08,0.0010498005431145,-0.0296653900295496,0.0,0.0,0.0,-0.0106071094051003,60.0,57.93025207519531,0.0,-7.514189803714545e-08,0.0,281.6797180175781,283.7832336425781,297.14404296875,298.9713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.203895392974451e-45,5.605193857299268e-45,2.802596928649634e-45,2.124259993656913e-21,1.062157259861341e-21,1.0621028347697677e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780820,298.1218566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.62322998046875,0.0,0.0,9.824880544329062e-05,298.22900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6203308105469,0.0,0.0,0.0001034619635902,298.8692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6219177246094,0.0,0.0,7.641677075298503e-05,298.1157531738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.62261962890625,0.0,0.0,0.0001034618035191,297.8749694824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6163024902344,0.0,0.0,0.0004907666589133,285.8257141113281,294.1499938964844,296.3647155761719,293.79327392578125,296.0848083496094,296.4615783691406,283.4379272460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010469695553183,1.1356318552202538e-08,0.0010469582630321,-0.0287972297519445,0.0,0.0,0.0,-0.0104426313191652,60.0,31.15468406677246,0.0,-7.473549601400009e-08,0.0,281.6797180175781,283.7832336425781,297.14404296875,298.9713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.124299777490085e-21,1.0621491819256713e-21,1.0621505955644134e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780880,298.1218566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.62322998046875,0.0,0.0,9.824880544329062e-05,298.22900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6203308105469,0.0,0.0,0.0001034619635902,298.8692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6219177246094,0.0,0.0,7.641677075298503e-05,298.1157531738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.62261962890625,0.0,0.0,0.0001034618035191,297.8749694824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6163024902344,0.0,0.0,0.0004907666589133,285.8257141113281,294.1499938964844,296.3647155761719,293.79327392578125,296.0848083496094,296.4615783691406,283.4379272460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010469695553183,1.1356318552202538e-08,0.0010469582630321,-0.0287972297519445,0.0,0.0,0.0,-0.0104426313191652,60.0,31.15468406677246,0.0,-7.473549601400009e-08,0.0,281.6797180175781,283.7832336425781,297.14404296875,298.9713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.124299777490085e-21,1.0621491819256713e-21,1.0621505955644134e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780940,298.2278137207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6191711425781,0.0,0.0,9.796796803129836e-05,298.3431396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.61627197265625,0.0,0.0,0.000103166225017,298.9750061035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6178894042969,0.0,0.0,7.619835378136486e-05,298.2207336425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6185607910156,0.0,0.0,0.0001031660649459,298.0084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6123352050781,0.0,0.0,0.0004893639124929,285.816162109375,294.1499938964844,296.3456420898437,293.7934265136719,296.0897827148437,296.42041015625,283.5134582519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439752368256,1.1006142663916309e-08,0.00104396417737,-0.0278806928545236,0.0,0.0,0.0,-0.0102690355852246,60.0,26.391765594482425,0.0,-7.430860904378278e-08,0.0,281.6797180175781,283.7832336425781,297.14404296875,298.9713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.124298767748126e-21,1.062149383874063e-21,1.0621492828998673e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781000,298.2278137207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6191711425781,0.0,0.0,9.796796803129836e-05,298.3431396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.61627197265625,0.0,0.0,0.000103166225017,298.9750061035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6178894042969,0.0,0.0,7.619835378136486e-05,298.2207336425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6185607910156,0.0,0.0,0.0001031660649459,298.0084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6123352050781,0.0,0.0,0.0004893639124929,285.816162109375,294.1499938964844,296.3456420898437,293.7934265136719,296.0897827148437,296.42041015625,283.5134582519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439752368256,1.1006142663916309e-08,0.00104396417737,-0.0278806928545236,0.0,0.0,0.0,-0.0102690355852246,60.0,26.391765594482425,0.0,-7.430860904378278e-08,0.0,281.6797180175781,283.7832336425781,297.14404296875,298.9713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.124298767748126e-21,1.062149383874063e-21,1.0621492828998673e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781060,298.3109130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6147766113281,0.0,0.0,9.768103336682545e-05,298.4307556152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6119384765625,0.0,0.0,0.0001028640399454,299.05865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.613525390625,0.0,0.0,7.597516378154978e-05,298.30084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6141967773437,0.0,0.0,0.0001028638871503,298.1174621582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6080322265625,0.0,0.0,0.0004879307234659,285.8063049316406,294.1499938964844,296.3273620605469,293.7938537597656,296.0943298339844,296.388916015625,283.58648681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010409157257527,1.0648379955568998e-08,0.0010409050155431,-0.0269442293792963,0.0,0.0,0.0,-0.0100916782394051,60.0,25.09002494812012,0.0,-7.38737071515061e-08,0.0,281.6797180175781,283.7832336425781,297.14404296875,298.9713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.124298767748126e-21,1.062149383874063e-21,1.0621492828998673e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781120,298.3109130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6147766113281,0.0,0.0,9.768103336682545e-05,298.4307556152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6119384765625,0.0,0.0,0.0001028640399454,299.05865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.613525390625,0.0,0.0,7.597516378154978e-05,298.30084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6141967773437,0.0,0.0,0.0001028638871503,298.1174621582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6080322265625,0.0,0.0,0.0004879307234659,285.8063049316406,294.1499938964844,296.3273620605469,293.7938537597656,296.0943298339844,296.388916015625,283.58648681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010409157257527,1.0648379955568998e-08,0.0010409050155431,-0.0269442293792963,0.0,0.0,0.0,-0.0100916782394051,60.0,25.09002494812012,0.0,-7.38737071515061e-08,0.0,281.6797180175781,283.7832336425781,297.14404296875,298.9713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.124298767748126e-21,1.062149383874063e-21,1.0621492828998673e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781180,298.3773803710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6101379394531,0.0,0.0,9.739578672451898e-05,298.5,303.1499938964844,285.1499938964844,0.0,-0.0,285.6073303222656,0.0,0.0,0.0001025636447593,299.1255798339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.60888671875,0.0,0.0,7.575329073006287e-05,298.3638610839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.60955810546875,0.0,0.0,0.0001025634919642,298.2032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6034851074219,0.0,0.0,0.0004865059454459,285.7961730957031,294.1499938964844,296.30975341796875,293.7945251464844,296.0984191894531,296.36328125,283.65625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010378742590546,1.0292730223682156e-08,0.0010378640145063,-0.0260132253170013,0.0,0.0,0.0,-0.0099153667688369,60.0,24.390026092529297,0.0,-7.344263508457517e-08,0.0,281.6797180175781,283.7832336425781,297.14404296875,298.9713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1242985657997346e-21,1.0621492828998673e-21,1.0621492828998673e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781240,298.3773803710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6101379394531,0.0,0.0,9.739578672451898e-05,298.5,303.1499938964844,285.1499938964844,0.0,-0.0,285.6073303222656,0.0,0.0,0.0001025636447593,299.1255798339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.60888671875,0.0,0.0,7.575329073006287e-05,298.3638610839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.60955810546875,0.0,0.0,0.0001025634919642,298.2032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6034851074219,0.0,0.0,0.0004865059454459,285.7961730957031,294.1499938964844,296.30975341796875,293.7945251464844,296.0984191894531,296.36328125,283.65625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010378742590546,1.0292730223682156e-08,0.0010378640145063,-0.0260132253170013,0.0,0.0,0.0,-0.0099153667688369,60.0,24.390026092529297,0.0,-7.344263508457517e-08,0.0,281.6797180175781,283.7832336425781,297.14404296875,298.9713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1242985657997346e-21,1.0621492828998673e-21,1.0621492828998673e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781300,298.4053039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.60772705078125,0.0,0.0,9.725618292577563e-05,298.5290222167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6049499511719,0.0,0.0,0.0001024166267598,299.1534729003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6064758300781,0.0,0.0,7.564469706267118e-05,298.3902282714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6071472167969,0.0,0.0,0.0001024164739646,298.2383117675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6011047363281,0.0,0.0,0.000485808646772,285.791015625,294.1499938964844,296.3012084960937,293.7948913574219,296.10028076171875,296.3519592285156,283.6898803710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010363857727497,1.0118673010595104e-08,0.0010363756446167,-0.0255575627088546,0.0,0.0,0.0,-0.0098290797322988,60.0,24.093170166015625,0.0,-7.323212969367887e-08,0.0,281.6797180175781,283.7832336425781,297.14404296875,298.9713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1242985657997346e-21,1.0621492828998673e-21,1.0621492828998673e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781360,298.4302673339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6052551269531,0.0,0.0,9.711924940347672e-05,298.5550537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6024780273437,0.0,0.0,0.0001022724245558,299.1781616210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.60400390625,0.0,0.0,7.553819159511477e-05,298.4137878417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.60467529296875,0.0,0.0,0.0001022722717607,298.2691345214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5986633300781,0.0,0.0,0.0004851247067563,285.7857971191406,294.1499938964844,296.29278564453125,293.7953186035156,296.1020812988281,296.34136962890625,283.7227478027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010349255753681,9.947945578403504e-09,0.0010349156800657,-0.0251106023788452,0.0,0.0,0.0,-0.0097444420680403,60.0,23.81023597717285,0.0,-7.3025944402616e-08,0.0,281.6797180175781,283.7832336425781,297.14404296875,298.9713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1242985657997346e-21,1.0621492828998673e-21,1.0621492828998673e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781420,298.47271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.60015869140625,0.0,0.0,9.685640543466434e-05,298.5996398925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.597412109375,0.0,0.0,0.0001019956180243,299.2196655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.59893798828125,0.0,0.0,7.533374446211383e-05,298.4539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5995788574219,0.0,0.0,0.0001019954725052,298.3204650878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5936584472656,0.0,0.0,0.0004838118329644,285.7752380371094,294.1499938964844,296.27642822265625,293.79620361328125,296.1053771972656,296.3217468261719,283.7863464355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010321231093257,9.620227281459393e-09,0.001032113446854,-0.0242525991052389,0.0,0.0,0.0,-0.0095819784328341,60.0,23.268762588500977,0.0,-7.263096790666168e-08,0.0,281.6797180175781,283.7832336425781,297.14404296875,298.9713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1242985657997346e-21,1.0621492828998673e-21,1.0621492828998673e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781480,298.47271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.60015869140625,0.0,0.0,9.685640543466434e-05,298.5996398925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.597412109375,0.0,0.0,0.0001019956180243,299.2196655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.59893798828125,0.0,0.0,7.533374446211383e-05,298.4539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5995788574219,0.0,0.0,0.0001019954725052,298.3204650878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5936584472656,0.0,0.0,0.0004838118329644,285.7752380371094,294.1499938964844,296.27642822265625,293.79620361328125,296.1053771972656,296.3217468261719,283.7863464355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010321231093257,9.620227281459393e-09,0.001032113446854,-0.0242525991052389,0.0,0.0,0.0,-0.0095819784328341,60.0,23.268762588500977,0.0,-7.263096790666168e-08,0.0,281.6797180175781,283.7832336425781,297.14404296875,298.9713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1242985657997346e-21,1.0621492828998673e-21,1.0621492828998673e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781540,298.5067443847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5948791503906,0.0,0.0,9.661222429713234e-05,298.6358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5921630859375,0.0,0.0,0.0001017384638544,299.2522277832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5936584472656,0.0,0.0,7.514380558859557e-05,298.4864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.59429931640625,0.0,0.0,0.0001017383110593,298.36053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5884704589844,0.0,0.0,0.0004825921787414,285.7645263671875,294.1499938964844,296.2605285644531,293.7971496582031,296.1083374023437,296.3037414550781,283.84722900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010295192478224,9.31575794282935e-09,0.0010295099345967,-0.0234554186463356,0.0,0.0,0.0,-0.0094310399144887,60.0,22.75422096252441,0.0,-7.226497444889901e-08,0.0,281.6797180175781,283.7832336425781,297.14404296875,298.9713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1242985657997346e-21,1.0621492828998673e-21,1.0621492828998673e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781600,298.5067443847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5948791503906,0.0,0.0,9.661222429713234e-05,298.6358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5921630859375,0.0,0.0,0.0001017384638544,299.2522277832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5936584472656,0.0,0.0,7.514380558859557e-05,298.4864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.59429931640625,0.0,0.0,0.0001017383110593,298.36053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5884704589844,0.0,0.0,0.0004825921787414,285.7645263671875,294.1499938964844,296.2605285644531,293.7971496582031,296.1083374023437,296.3037414550781,283.84722900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010295192478224,9.31575794282935e-09,0.0010295099345967,-0.0234554186463356,0.0,0.0,0.0,-0.0094310399144887,60.0,22.75422096252441,0.0,-7.226497444889901e-08,0.0,281.6797180175781,283.7832336425781,297.14404296875,298.9713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1242985657997346e-21,1.0621492828998673e-21,1.0621492828998673e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781660,298.53350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.58941650390625,0.0,0.0,9.638927440391852e-05,298.6648864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.58673095703125,0.0,0.0,0.0001015036687022,299.27734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5882263183594,0.0,0.0,7.497038313886151e-05,298.5123596191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5888366699219,0.0,0.0,0.000101503523183,298.3914489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.58306884765625,0.0,0.0,0.0004814786079805,285.7536315917969,294.1499938964844,296.2451171875,293.7980041503906,296.1109619140625,296.2870178222656,283.9053039550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271418141201,9.037761650176891e-09,0.001027132733725,-0.0227275118231773,0.0,0.0,0.0,-0.0092932246625423,60.0,22.26723861694336,0.0,-7.193160911356244e-08,0.0,281.6797180175781,283.7832336425781,297.14404296875,298.9713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1242985657997346e-21,1.0621492828998673e-21,1.0621492828998673e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781720,298.53350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.58941650390625,0.0,0.0,9.638927440391852e-05,298.6648864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.58673095703125,0.0,0.0,0.0001015036687022,299.27734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5882263183594,0.0,0.0,7.497038313886151e-05,298.5123596191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5888366699219,0.0,0.0,0.000101503523183,298.3914489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.58306884765625,0.0,0.0,0.0004814786079805,285.7536315917969,294.1499938964844,296.2451171875,293.7980041503906,296.1109619140625,296.2870178222656,283.9053039550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271418141201,9.037761650176891e-09,0.001027132733725,-0.0227275118231773,0.0,0.0,0.0,-0.0092932246625423,60.0,22.26723861694336,0.0,-7.193160911356244e-08,0.0,281.6797180175781,283.7832336425781,297.14404296875,298.9713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1242985657997346e-21,1.0621492828998673e-21,1.0621492828998673e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781780,298.55426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5837707519531,0.0,0.0,9.618925105314702e-05,298.6878967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5811462402344,0.0,0.0,0.0001012930151773,299.2964782714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5826110839844,0.0,0.0,7.481480133719742e-05,298.5328674316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5832214355469,0.0,0.0,0.0001012928769341,298.4151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5775146484375,0.0,0.0,0.0004804795316886,285.7426452636719,294.1499938964844,296.2300720214844,293.7987976074219,296.1132507324219,296.2712097167969,283.9605407714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010250086197629,8.788330951858825e-09,0.0010249998886138,-0.0220743734389543,0.0,0.0,0.0,-0.009169572032988,60.0,21.808856964111328,0.0,-7.163315274283377e-08,0.0,281.6797180175781,283.7832336425781,297.14404296875,298.9713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1242985657997346e-21,1.0621492828998673e-21,1.0621492828998673e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781840,298.55426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5837707519531,0.0,0.0,9.618925105314702e-05,298.6878967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5811462402344,0.0,0.0,0.0001012930151773,299.2964782714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5826110839844,0.0,0.0,7.481480133719742e-05,298.5328674316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5832214355469,0.0,0.0,0.0001012928769341,298.4151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5775146484375,0.0,0.0,0.0004804795316886,285.7426452636719,294.1499938964844,296.2300720214844,293.7987976074219,296.1132507324219,296.2712097167969,283.9605407714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010250086197629,8.788330951858825e-09,0.0010249998886138,-0.0220743734389543,0.0,0.0,0.0,-0.009169572032988,60.0,21.808856964111328,0.0,-7.163315274283377e-08,0.0,281.6797180175781,283.7832336425781,297.14404296875,298.9713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1242985657997346e-21,1.0621492828998673e-21,1.0621492828998673e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781900,298.562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5809020996094,0.0,0.0,9.60986435529776e-05,298.697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5782775878906,0.0,0.0,0.0001011975982692,299.30419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5797119140625,0.0,0.0,7.474431913578883e-05,298.5414733886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5803527832031,0.0,0.0,0.000101197460026,298.4248962402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5746765136719,0.0,0.0,0.000480026967125,285.7370910644531,294.1499938964844,296.22265625,293.7991027832031,296.1142578125,296.2635803222656,283.9870910644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010240423725917,8.675341334196673e-09,0.0010240336414426,-0.0217784978449344,0.0,0.0,0.0,-0.0091135576367378,60.0,21.59071350097656,0.0,-7.149816383389408e-08,0.0,281.6797180175781,283.7832336425781,297.14404296875,298.9713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1242985657997346e-21,1.0621492828998673e-21,1.0621492828998673e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781960,298.5702819824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5779724121094,0.0,0.0,9.601303463568912e-05,298.7061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.57537841796875,0.0,0.0,0.0001011074346024,299.31103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5768127441406,0.0,0.0,7.467772229574621e-05,298.5491943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5774230957031,0.0,0.0,0.0001011072963592,298.4335632324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5718078613281,0.0,0.0,0.0004795993445441,285.7315368652344,294.1499938964844,296.21533203125,293.79937744140625,296.1151733398437,296.256103515625,284.0130310058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231289779767,8.568567189115583e-09,0.0010231203632429,-0.0214988943189382,0.0,0.0,0.0,-0.0090606240555644,60.0,21.37918472290039,0.0,-7.137071378338079e-08,0.0,281.6797180175781,283.7832336425781,297.14404296875,298.9713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1242985657997346e-21,1.0621492828998673e-21,1.0621492828998673e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782020,298.5831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.57208251953125,0.0,0.0,9.585915540810674e-05,298.7211608886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.56951904296875,0.0,0.0,0.0001009453844744,299.32257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5709228515625,0.0,0.0,7.455803279299289e-05,298.5626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.571533203125,0.0,0.0,0.0001009452462312,298.44842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.56597900390625,0.0,0.0,0.0004788307996932,285.7203369140625,294.1499938964844,296.2008361816406,293.7997436523437,296.1168212890625,296.241455078125,284.06317138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214878711849,8.376653148900461e-09,0.0010214794892817,-0.0209963265806436,0.0,0.0,0.0,-0.0089654847979545,60.0,20.97377014160156,0.0,-7.114191902246604e-08,0.0,281.6797180175781,283.7832336425781,297.14404296875,298.9713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1242985657997346e-21,1.0621492828998673e-21,1.0621492828998673e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782080,298.5831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.57208251953125,0.0,0.0,9.585915540810674e-05,298.7211608886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.56951904296875,0.0,0.0,0.0001009453844744,299.32257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5709228515625,0.0,0.0,7.455803279299289e-05,298.5626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.571533203125,0.0,0.0,0.0001009452462312,298.44842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.56597900390625,0.0,0.0,0.0004788307996932,285.7203369140625,294.1499938964844,296.2008361816406,293.7997436523437,296.1168212890625,296.241455078125,284.06317138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214878711849,8.376653148900461e-09,0.0010214794892817,-0.0209963265806436,0.0,0.0,0.0,-0.0089654847979545,60.0,20.97377014160156,0.0,-7.114191902246604e-08,0.0,281.6797180175781,283.7832336425781,297.14404296875,298.9713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1242985657997346e-21,1.0621492828998673e-21,1.0621492828998673e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782140,298.5933532714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5660400390625,0.0,0.0,9.5727649750188e-05,298.7333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5635070800781,0.0,0.0,0.0001008068866212,299.3316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5649108886719,0.0,0.0,7.445574010489509e-05,298.5736999511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5655212402344,0.0,0.0,0.000100806748378,298.46044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5600280761719,0.0,0.0,0.0004781739844474,285.7090759277344,294.1499938964844,296.1865234375,293.7998046875,296.1181945800781,296.2271423339844,284.1109619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200849501416,8.212612812030784e-09,0.001020076801069,-0.0205667372792959,0.0,0.0,0.0,-0.0088841626420617,60.0,20.593311309814453,0.0,-7.094664766782445e-08,0.0,281.6797180175781,283.7832336425781,297.14404296875,298.9713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1242985657997346e-21,1.0621492828998673e-21,1.0621492828998673e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782200,298.5933532714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5660400390625,0.0,0.0,9.5727649750188e-05,298.7333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5635070800781,0.0,0.0,0.0001008068866212,299.3316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5649108886719,0.0,0.0,7.445574010489509e-05,298.5736999511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5655212402344,0.0,0.0,0.000100806748378,298.46044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5600280761719,0.0,0.0,0.0004781739844474,285.7090759277344,294.1499938964844,296.1865234375,293.7998046875,296.1181945800781,296.2271423339844,284.1109619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200849501416,8.212612812030784e-09,0.001020076801069,-0.0205667372792959,0.0,0.0,0.0,-0.0088841626420617,60.0,20.593311309814453,0.0,-7.094664766782445e-08,0.0,281.6797180175781,283.7832336425781,297.14404296875,298.9713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1242985657997346e-21,1.0621492828998673e-21,1.0621492828998673e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782260,298.6015319824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5599060058594,0.0,0.0,9.56166404648684e-05,298.7434997558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5574035644531,0.0,0.0,0.0001006899692583,299.3388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5588073730469,0.0,0.0,7.436938176397234e-05,298.5829162597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.55938720703125,0.0,0.0,0.0001006898310151,298.4703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5539855957031,0.0,0.0,0.0004776195273734,285.6977844238281,294.1499938964844,296.17236328125,293.79949951171875,296.1192626953125,296.2131042480469,284.15655517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018900424242,8.074109381084327e-09,0.0010188923915848,-0.0202040150761604,0.0,0.0,0.0,-0.0088154999539256,60.0,20.2365951538086,0.0,-7.078198649423939e-08,0.0,281.6797180175781,283.7832336425781,297.14404296875,298.9713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1242985657997346e-21,1.0621492828998673e-21,1.0621492828998673e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782320,298.6015319824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5599060058594,0.0,0.0,9.56166404648684e-05,298.7434997558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5574035644531,0.0,0.0,0.0001006899692583,299.3388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5588073730469,0.0,0.0,7.436938176397234e-05,298.5829162597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.55938720703125,0.0,0.0,0.0001006898310151,298.4703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5539855957031,0.0,0.0,0.0004776195273734,285.6977844238281,294.1499938964844,296.17236328125,293.79949951171875,296.1192626953125,296.2131042480469,284.15655517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018900424242,8.074109381084327e-09,0.0010188923915848,-0.0202040150761604,0.0,0.0,0.0,-0.0088154999539256,60.0,20.2365951538086,0.0,-7.078198649423939e-08,0.0,281.6797180175781,283.7832336425781,297.14404296875,298.9713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1242985657997346e-21,1.0621492828998673e-21,1.0621492828998673e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782380,298.60821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5537109375,0.0,0.0,9.552401752443984e-05,298.751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5512390136719,0.0,0.0,0.0001005924204946,299.3446960449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5526123046875,0.0,0.0,7.42973352316767e-05,298.5907592773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5531921386719,0.0,0.0,0.0001005922895274,298.4786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5478515625,0.0,0.0,0.0004771569510921,285.6864624023437,294.1499938964844,296.1582336425781,293.7987670898437,296.1200561523437,296.19921875,284.2001647949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179119417443,7.958531611507169e-09,0.0010179040255025,-0.0199013296514749,0.0,0.0,0.0,-0.0087582031264901,60.0,19.90048217773437,0.0,-7.064472384854525e-08,0.0,281.6797180175781,283.7832336425781,297.14404296875,298.9713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1242985657997346e-21,1.0621492828998673e-21,1.0621492828998673e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782440,298.60821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5537109375,0.0,0.0,9.552401752443984e-05,298.751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5512390136719,0.0,0.0,0.0001005924204946,299.3446960449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5526123046875,0.0,0.0,7.42973352316767e-05,298.5907592773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5531921386719,0.0,0.0,0.0001005922895274,298.4786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5478515625,0.0,0.0,0.0004771569510921,285.6864624023437,294.1499938964844,296.1582336425781,293.7987670898437,296.1200561523437,296.19921875,284.2001647949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179119417443,7.958531611507169e-09,0.0010179040255025,-0.0199013296514749,0.0,0.0,0.0,-0.0087582031264901,60.0,19.90048217773437,0.0,-7.064472384854525e-08,0.0,281.6797180175781,283.7832336425781,297.14404296875,298.9713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1242985657997346e-21,1.0621492828998673e-21,1.0621492828998673e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782500,298.611083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5505676269531,0.0,0.0,9.548415255267172e-05,298.75567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5481262207031,0.0,0.0,0.0001005504309432,299.34716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5494689941406,0.0,0.0,7.426631782436743e-05,298.59423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.550048828125,0.0,0.0,0.000100550299976,298.4822692871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.54473876953125,0.0,0.0,0.0004769578226841,285.6807861328125,294.1499938964844,296.1511535644531,293.7981872558594,296.120361328125,296.1923217773437,284.22125244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174863273277,7.908767862829791e-09,0.0010174784110859,-0.0197709985077381,0.0,0.0,0.0,-0.0087335323914885,60.0,19.7402400970459,0.0,-7.058566353634887e-08,0.0,281.6797180175781,283.7832336425781,297.14404296875,298.9713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1242985657997346e-21,1.0621492828998673e-21,1.0621492828998673e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782560,298.6136474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.54742431640625,0.0,0.0,9.544825297780336e-05,298.759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.54498291015625,0.0,0.0,0.0001005126177915,299.3493347167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5463256835937,0.0,0.0,7.423838542308658e-05,298.5974426269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5469055175781,0.0,0.0,0.0001005124868243,298.4856262207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5416259765625,0.0,0.0,0.0004767785139847,285.67510986328125,294.1499938964844,296.14410400390625,293.7975158691406,296.12060546875,296.1854248046875,284.2417907714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171030880883,7.863948603414883e-09,0.0010170951718464,-0.0196536220610141,0.0,0.0,0.0,-0.0087113138288259,60.0,19.585485458374023,0.0,-7.053249362343196e-08,0.0,281.6797180175781,283.7832336425781,297.14404296875,298.9713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1242985657997346e-21,1.0621492828998673e-21,1.0621492828998673e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782620,298.6180725097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5410461425781,0.0,0.0,9.538709855405614e-05,298.7650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.53863525390625,0.0,0.0,0.0001004482110147,299.35308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5399780273437,0.0,0.0,7.419081521220505e-05,298.6031799316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.54052734375,0.0,0.0,0.0001004480800474,298.4915466308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.53533935546875,0.0,0.0,0.0004764731274917,285.66375732421875,294.1499938964844,296.1298828125,293.7956848144531,296.1208801269531,296.1716613769531,284.2815246582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164499981328,7.787584799245906e-09,0.0010164421983063,-0.0194536261260509,0.0,0.0,0.0,-0.0086734564974904,60.0,19.29022789001465,0.0,-7.044194916261405e-08,0.0,281.6797180175781,283.7832336425781,297.14404296875,298.9713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1242985657997346e-21,1.0621492828998673e-21,1.0621492828998673e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782680,298.6180725097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5410461425781,0.0,0.0,9.538709855405614e-05,298.7650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.53863525390625,0.0,0.0,0.0001004482110147,299.35308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5399780273437,0.0,0.0,7.419081521220505e-05,298.6031799316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.54052734375,0.0,0.0,0.0001004480800474,298.4915466308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.53533935546875,0.0,0.0,0.0004764731274917,285.66375732421875,294.1499938964844,296.1298828125,293.7956848144531,296.1208801269531,296.1716613769531,284.2815246582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164499981328,7.787584799245906e-09,0.0010164421983063,-0.0194536261260509,0.0,0.0,0.0,-0.0086734564974904,60.0,19.29022789001465,0.0,-7.044194916261405e-08,0.0,281.6797180175781,283.7832336425781,297.14404296875,298.9713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1242985657997346e-21,1.0621492828998673e-21,1.0621492828998673e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782740,298.6217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5346374511719,0.0,0.0,9.533919364912435e-05,298.77001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5322570800781,0.0,0.0,0.0001003977522486,299.35601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5335693359375,0.0,0.0,7.415354048134759e-05,298.6081848144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5341186523437,0.0,0.0,0.0001003976212814,298.49664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.52899169921875,0.0,0.0,0.0004762338940054,285.65240478515625,294.1499938964844,296.11553955078125,293.7932434082031,296.1208801269531,296.1578674316406,284.3193054199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159380035474,7.727727791007055e-09,0.0010159303201362,-0.019296858459711,0.0,0.0,0.0,-0.008643782697618,60.0,19.014135360717773,0.0,-7.03710156813031e-08,0.0,281.6797180175781,283.7832336425781,297.14404296875,298.9713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1242985657997346e-21,1.0621492828998673e-21,1.0621492828998673e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
