time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17782800,298.6217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5346374511719,0.0,0.0,9.533919364912435e-05,298.77001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5322570800781,0.0,0.0,0.0001003977522486,299.35601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5335693359375,0.0,0.0,7.415354048134759e-05,298.6081848144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5341186523437,0.0,0.0,0.0001003976212814,298.49664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.52899169921875,0.0,0.0,0.0004762338940054,285.65240478515625,294.1499938964844,296.11553955078125,293.7932434082031,296.1208801269531,296.1578674316406,284.3193054199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159380035474,7.727727791007055e-09,0.0010159303201362,-0.019296858459711,0.0,0.0,0.0,-0.008643782697618,60.0,19.014135360717773,0.0,-7.03710156813031e-08,0.0,281.6797180175781,283.7832336425781,297.14404296875,298.9713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1242985657997346e-21,1.0621492828998673e-21,1.0621492828998673e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782860,298.624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.52813720703125,0.0,0.0,9.530242095934228e-05,298.7743530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5257873535156,0.0,0.0,0.0001003590150503,299.3583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.527099609375,0.0,0.0,7.412493141600862e-05,298.6125793457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.52764892578125,0.0,0.0,0.0001003588840831,298.5010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5225830078125,0.0,0.0,0.000476050277939,285.6410827636719,294.1499938964844,296.1009826660156,293.7900695800781,296.12060546875,296.1439514160156,284.3554077148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015544636175,7.681743241505501e-09,0.0010155369527637,-0.0191764235496521,0.0,0.0,0.0,-0.0086209857836365,60.0,18.75466728210449,0.0,-7.031654547517975e-08,0.0,281.6797180175781,283.7832336425781,297.14404296875,298.9713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1242985657997346e-21,1.0621492828998673e-21,1.0621492828998673e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782920,298.624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.52813720703125,0.0,0.0,9.530242095934228e-05,298.7743530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5257873535156,0.0,0.0,0.0001003590150503,299.3583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.527099609375,0.0,0.0,7.412493141600862e-05,298.6125793457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.52764892578125,0.0,0.0,0.0001003588840831,298.5010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5225830078125,0.0,0.0,0.000476050277939,285.6410827636719,294.1499938964844,296.1009826660156,293.7900695800781,296.12060546875,296.1439514160156,284.3554077148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015544636175,7.681743241505501e-09,0.0010155369527637,-0.0191764235496521,0.0,0.0,0.0,-0.0086209857836365,60.0,18.75466728210449,0.0,-7.031654547517975e-08,0.0,281.6797180175781,283.7832336425781,297.14404296875,298.9713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1242985657997346e-21,1.0621492828998673e-21,1.0621492828998673e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782980,298.6273193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5216369628906,0.0,0.0,9.527557995170356e-05,298.7781066894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5193176269531,0.0,0.0,0.000100330733403,299.3602905273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5205993652344,0.0,0.0,7.41040421416983e-05,298.6164855957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5211486816406,0.0,0.0,0.0001003306097118,298.50506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5161437988281,0.0,0.0,0.0004759162547998,285.6297912597656,294.1499938964844,296.0861511230469,293.7861633300781,296.1200561523437,296.1298522949219,284.38995361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152572067454,7.648139010996147e-09,0.0010152496397495,-0.0190884135663509,0.0,0.0,0.0,-0.0086043272167444,60.0,18.51036262512207,0.0,-7.027675508197717e-08,0.0,281.6797180175781,283.7832336425781,297.14404296875,298.9713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1242985657997346e-21,1.0621492828998673e-21,1.0621492828998673e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783040,298.6273193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5216369628906,0.0,0.0,9.527557995170356e-05,298.7781066894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5193176269531,0.0,0.0,0.000100330733403,299.3602905273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5205993652344,0.0,0.0,7.41040421416983e-05,298.6164855957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5211486816406,0.0,0.0,0.0001003306097118,298.50506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5161437988281,0.0,0.0,0.0004759162547998,285.6297912597656,294.1499938964844,296.0861511230469,293.7861633300781,296.1200561523437,296.1298522949219,284.38995361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152572067454,7.648139010996147e-09,0.0010152496397495,-0.0190884135663509,0.0,0.0,0.0,-0.0086043272167444,60.0,18.51036262512207,0.0,-7.027675508197717e-08,0.0,281.6797180175781,283.7832336425781,297.14404296875,298.9713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1242985657997346e-21,1.0621492828998673e-21,1.0621492828998673e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783100,298.6284484863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.51837158203125,0.0,0.0,9.526530629955232e-05,298.77978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5160522460937,0.0,0.0,0.0001003199140541,299.3610534667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.517333984375,0.0,0.0,7.409605314023793e-05,298.6182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.51788330078125,0.0,0.0,0.0001003197903628,298.5068664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5129089355469,0.0,0.0,0.0004758650029543,285.6241455078125,294.1499938964844,296.07861328125,293.78387451171875,296.11968994140625,296.12274169921875,284.4066162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151471942663,7.635262200267334e-09,0.001015139510855,-0.0190546866506338,0.0,0.0,0.0,-0.0085979430004954,60.0,18.39505195617676,0.0,-7.026151394029513e-08,0.0,281.6797180175781,283.7832336425781,297.14404296875,298.9713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1242985657997346e-21,1.0621492828998673e-21,1.0621492828998673e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783160,298.6294860839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5150756835937,0.0,0.0,9.525696805212648e-05,298.7813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5127868652344,0.0,0.0,0.0001003111246973,299.3617553710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5140686035156,0.0,0.0,7.408955571008846e-05,298.6199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5145874023437,0.0,0.0,0.000100311001006,298.5085754394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5096435546875,0.0,0.0,0.0004758233553729,285.6185302734375,294.1499938964844,296.07098388671875,293.7814025878906,296.1192626953125,296.1155700683594,284.4229736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150575544685,7.624790576699071e-09,0.0010150499874725,-0.0190272629261016,0.0,0.0,0.0,-0.0085927518084645,60.0,18.29030036926269,0.0,-7.02491149695561e-08,0.0,281.6797180175781,283.7832336425781,297.14404296875,298.9713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1242985657997346e-21,1.0621492828998673e-21,1.0621492828998673e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783220,298.63134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5085144042969,0.0,0.0,9.524502092972398e-05,298.7842102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5062561035156,0.0,0.0,0.0001002985372906,299.3628845214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.50750732421875,0.0,0.0,7.408025703625754e-05,298.6231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5080261230469,0.0,0.0,0.0001002984135993,298.5117492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5031433105469,0.0,0.0,0.000475763779832,285.6073303222656,294.1499938964844,296.055419921875,293.7757263183594,296.1181945800781,296.1010131835937,284.45458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149289155378,7.609754604231966e-09,0.0010149213485419,-0.0189878810197114,0.0,0.0,0.0,-0.0085852975025773,60.0,18.119216918945312,0.0,-7.023131587402531e-08,0.0,281.6797180175781,283.7832336425781,297.14404296875,298.9713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1242985657997346e-21,1.0621492828998673e-21,1.0621492828998673e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783280,298.63134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5085144042969,0.0,0.0,9.524502092972398e-05,298.7842102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5062561035156,0.0,0.0,0.0001002985372906,299.3628845214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.50750732421875,0.0,0.0,7.408025703625754e-05,298.6231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5080261230469,0.0,0.0,0.0001002984135993,298.5117492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5031433105469,0.0,0.0,0.000475763779832,285.6073303222656,294.1499938964844,296.055419921875,293.7757263183594,296.1181945800781,296.1010131835937,284.45458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149289155378,7.609754604231966e-09,0.0010149213485419,-0.0189878810197114,0.0,0.0,0.0,-0.0085852975025773,60.0,18.119216918945312,0.0,-7.023131587402531e-08,0.0,281.6797180175781,283.7832336425781,297.14404296875,298.9713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1242985657997346e-21,1.0621492828998673e-21,1.0621492828998673e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783340,298.6329650878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5019226074219,0.0,0.0,9.523853805148974e-05,298.7867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.49969482421875,0.0,0.0,0.0001002916906145,299.3637390136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5009460449219,0.0,0.0,7.407520024571568e-05,298.6260070800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.50146484375,0.0,0.0,0.0001002915741992,298.5146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.49664306640625,0.0,0.0,0.0004757314163725,285.59619140625,294.1499938964844,296.0393981933594,293.76910400390625,296.1168518066406,296.0860900878906,284.48492431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148584842681,7.601517637567667e-09,0.0010148509172722,-0.0189663078635931,0.0,0.0,0.0,-0.0085812145844101,60.0,17.955345153808594,0.0,-7.022156722769068e-08,0.0,281.6797180175781,283.7832336425781,297.14404296875,298.9713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1242985657997346e-21,1.0621492828998673e-21,1.0621492828998673e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783400,298.6329650878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5019226074219,0.0,0.0,9.523853805148974e-05,298.7867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.49969482421875,0.0,0.0,0.0001002916906145,299.3637390136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5009460449219,0.0,0.0,7.407520024571568e-05,298.6260070800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.50146484375,0.0,0.0,0.0001002915741992,298.5146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.49664306640625,0.0,0.0,0.0004757314163725,285.59619140625,294.1499938964844,296.0393981933594,293.76910400390625,296.1168518066406,296.0860900878906,284.48492431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148584842681,7.601517637567667e-09,0.0010148509172722,-0.0189663078635931,0.0,0.0,0.0,-0.0085812145844101,60.0,17.955345153808594,0.0,-7.022156722769068e-08,0.0,281.6797180175781,283.7832336425781,297.14404296875,298.9713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1242985657997346e-21,1.0621492828998673e-21,1.0621492828998673e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783460,298.6343688964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4953308105469,0.0,0.0,9.523802145849912e-05,298.7889709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4931335449219,0.0,0.0,0.0001002911376417,299.36431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4943542480469,0.0,0.0,7.407479279208928e-05,298.62860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.494873046875,0.0,0.0,0.0001002910212264,298.51727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4901123046875,0.0,0.0,0.0004757288843393,285.5851135253906,294.1499938964844,296.0228271484375,293.7614440917969,296.115234375,296.07080078125,284.5140075683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148516157642,7.600720941525196e-09,0.0010148440487682,-0.0189642217010259,0.0,0.0,0.0,-0.0085808187723159,60.0,17.800809860229492,0.0,-7.022062931127948e-08,0.0,281.6797180175781,283.7832336425781,297.14404296875,298.9713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1242985657997346e-21,1.0621492828998673e-21,1.0621492828998673e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783520,298.6343688964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4953308105469,0.0,0.0,9.523802145849912e-05,298.7889709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4931335449219,0.0,0.0,0.0001002911376417,299.36431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4943542480469,0.0,0.0,7.407479279208928e-05,298.62860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.494873046875,0.0,0.0,0.0001002910212264,298.51727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4901123046875,0.0,0.0,0.0004757288843393,285.5851135253906,294.1499938964844,296.0228271484375,293.7614440917969,296.115234375,296.07080078125,284.5140075683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148516157642,7.600720941525196e-09,0.0010148440487682,-0.0189642217010259,0.0,0.0,0.0,-0.0085808187723159,60.0,17.800809860229492,0.0,-7.022062931127948e-08,0.0,281.6797180175781,283.7832336425781,297.14404296875,298.9713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1242985657997346e-21,1.0621492828998673e-21,1.0621492828998673e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783580,298.63555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4887390136719,0.0,0.0,9.524393681203946e-05,298.7909545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.486572265625,0.0,0.0,0.0001002973513095,299.3646850585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4877624511719,0.0,0.0,7.407938392134383e-05,298.6309509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.48828125,0.0,0.0,0.0001002972348942,298.5196838378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.48358154296875,0.0,0.0,0.0004757585120387,285.5741271972656,294.1499938964844,296.00567626953125,293.7526550292969,296.11334228515625,296.0550537109375,284.5419616699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149134323,7.607941832077358e-09,0.0010149057488888,-0.0189831331372261,0.0,0.0,0.0,-0.0085843987762928,60.0,17.653017044067383,0.0,-7.022917003496333e-08,0.0,281.6797180175781,283.7832336425781,297.14404296875,298.9713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1242985657997346e-21,1.0621492828998673e-21,1.0621492828998673e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783640,298.63555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4887390136719,0.0,0.0,9.524393681203946e-05,298.7909545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.486572265625,0.0,0.0,0.0001002973513095,299.3646850585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4877624511719,0.0,0.0,7.407938392134383e-05,298.6309509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.48828125,0.0,0.0,0.0001002972348942,298.5196838378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.48358154296875,0.0,0.0,0.0004757585120387,285.5741271972656,294.1499938964844,296.00567626953125,293.7526550292969,296.11334228515625,296.0550537109375,284.5419616699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149134323,7.607941832077358e-09,0.0010149057488888,-0.0189831331372261,0.0,0.0,0.0,-0.0085843987762928,60.0,17.653017044067383,0.0,-7.022917003496333e-08,0.0,281.6797180175781,283.7832336425781,297.14404296875,298.9713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1242985657997346e-21,1.0621492828998673e-21,1.0621492828998673e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783700,298.6361083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4854431152344,0.0,0.0,9.524880442768335e-05,298.7918395996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4832763671875,0.0,0.0,0.0001003024735837,299.36480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4844970703125,0.0,0.0,7.40831601433456e-05,298.63201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4849853515625,0.0,0.0,0.0001003023571684,298.5207824707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4803161621094,0.0,0.0,0.0004757828428409,285.56866455078125,294.1499938964844,295.9968566894531,293.7478332519531,296.1123046875,296.0469970703125,284.5555419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149646550416,7.613932595518236e-09,0.0010149570880457,-0.0189988240599632,0.0,0.0,0.0,-0.0085873687639832,60.0,17.58152198791504,0.0,-7.02362612514662e-08,0.0,281.6797180175781,283.7832336425781,297.14404296875,298.9713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1242985657997346e-21,1.0621492828998673e-21,1.0621492828998673e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783760,298.6366271972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4821472167969,0.0,0.0,9.52547779888846e-05,298.7926940917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4800109863281,0.0,0.0,0.0001003087600111,299.3648376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.481201171875,0.0,0.0,7.408780220430344e-05,298.633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.481689453125,0.0,0.0,0.0001003086435957,298.5218811035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.47705078125,0.0,0.0,0.000475812703371,285.563232421875,294.1499938964844,295.98785400390625,293.74273681640625,296.1111755371094,296.0387878417969,284.56884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150276357308,7.621300923688068e-09,0.0010150200687348,-0.0190181229263544,0.0,0.0,0.0,-0.0085910223424434,60.0,17.51145362854004,0.0,-7.024498671626135e-08,0.0,281.6797180175781,283.7832336425781,297.14404296875,298.9713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1242985657997346e-21,1.0621492828998673e-21,1.0621492828998673e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783820,298.6375427246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4755859375,0.0,0.0,9.52680129557848e-05,298.7942199707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.47344970703125,0.0,0.0,0.0001003226861939,299.3648376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4746398925781,0.0,0.0,7.40980904083699e-05,298.63494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4751281738281,0.0,0.0,0.0001003225697786,298.5238952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4705505371094,0.0,0.0,0.0004758788854815,285.5523986816406,294.1499938964844,295.9693298339844,293.7315368652344,296.10870361328125,296.0219116210937,284.5946960449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151674505323,7.637647847502649e-09,0.0010151598835363,-0.0190609358251094,0.0,0.0,0.0,-0.0085991257801651,60.0,17.375316619873047,0.0,-7.026433479495608e-08,0.0,281.6797180175781,283.7832336425781,297.14404296875,298.9713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1242985657997346e-21,1.0621492828998673e-21,1.0621492828998673e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783880,298.6375427246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4755859375,0.0,0.0,9.52680129557848e-05,298.7942199707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.47344970703125,0.0,0.0,0.0001003226861939,299.3648376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4746398925781,0.0,0.0,7.40980904083699e-05,298.63494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4751281738281,0.0,0.0,0.0001003225697786,298.5238952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4705505371094,0.0,0.0,0.0004758788854815,285.5523986816406,294.1499938964844,295.9693298339844,293.7315368652344,296.10870361328125,296.0219116210937,284.5946960449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151674505323,7.637647847502649e-09,0.0010151598835363,-0.0190609358251094,0.0,0.0,0.0,-0.0085991257801651,60.0,17.375316619873047,0.0,-7.026433479495608e-08,0.0,281.6797180175781,283.7832336425781,297.14404296875,298.9713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1242985657997346e-21,1.0621492828998673e-21,1.0621492828998673e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783940,298.63836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.468994140625,0.0,0.0,9.528142254566774e-05,298.7955627441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4669189453125,0.0,0.0,0.0001003368015517,299.3646240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.46807861328125,0.0,0.0,7.410850957967341e-05,298.6366577148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.46856689453125,0.0,0.0,0.0001003366851364,298.5257873535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.46405029296875,0.0,0.0,0.0004759459407068,285.54168701171875,294.1499938964844,295.95001220703125,293.71905517578125,296.1059265136719,296.00445556640625,284.6195983886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010153092443943,7.654217704100574e-09,0.001015301560983,-0.0191043317317962,0.0,0.0,0.0,-0.0086073400452733,60.0,17.243410110473633,0.0,-7.028395287989042e-08,0.0,281.6797180175781,283.7832336425781,297.14404296875,298.9713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1242985657997346e-21,1.0621492828998673e-21,1.0621492828998673e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784000,298.63836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.468994140625,0.0,0.0,9.528142254566774e-05,298.7955627441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4669189453125,0.0,0.0,0.0001003368015517,299.3646240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.46807861328125,0.0,0.0,7.410850957967341e-05,298.6366577148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.46856689453125,0.0,0.0,0.0001003366851364,298.5257873535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.46405029296875,0.0,0.0,0.0004759459407068,285.54168701171875,294.1499938964844,295.95001220703125,293.71905517578125,296.1059265136719,296.00445556640625,284.6195983886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010153092443943,7.654217704100574e-09,0.001015301560983,-0.0191043317317962,0.0,0.0,0.0,-0.0086073400452733,60.0,17.243410110473633,0.0,-7.028395287989042e-08,0.0,281.6797180175781,283.7832336425781,297.14404296875,298.9713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1242985657997346e-21,1.0621492828998673e-21,1.0621492828998673e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784060,298.6390380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.46246337890625,0.0,0.0,9.529409726383165e-05,298.7967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4603881835937,0.0,0.0,0.000100350138382,299.3642883300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4615478515625,0.0,0.0,7.411836122628301e-05,298.6381530761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4620361328125,0.0,0.0,0.0001003500292426,298.5274963378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4575500488281,0.0,0.0,0.0004760093288496,285.5310974121094,294.1499938964844,295.93023681640625,293.7040710449219,296.1028747558594,295.9863586425781,284.6436462402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010154428891837,7.66986829603411e-09,0.0010154352057725,-0.0191453229635953,0.0,0.0,0.0,-0.0086150979623198,60.0,17.114240646362305,0.0,-7.030248383443904e-08,0.0,281.6797180175781,283.7832336425781,297.14404296875,298.9713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1242985657997346e-21,1.0621492828998673e-21,1.0621492828998673e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784120,298.6390380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.46246337890625,0.0,0.0,9.529409726383165e-05,298.7967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4603881835937,0.0,0.0,0.000100350138382,299.3642883300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4615478515625,0.0,0.0,7.411836122628301e-05,298.6381530761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4620361328125,0.0,0.0,0.0001003500292426,298.5274963378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4575500488281,0.0,0.0,0.0004760093288496,285.5310974121094,294.1499938964844,295.93023681640625,293.7040710449219,296.1028747558594,295.9863586425781,284.6436462402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010154428891837,7.66986829603411e-09,0.0010154352057725,-0.0191453229635953,0.0,0.0,0.0,-0.0086150979623198,60.0,17.114240646362305,0.0,-7.030248383443904e-08,0.0,281.6797180175781,283.7832336425781,297.14404296875,298.9713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1242985657997346e-21,1.0621492828998673e-21,1.0621492828998673e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784180,298.6396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4559631347656,0.0,0.0,9.5310177130159e-05,298.7977600097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.45391845703125,0.0,0.0,0.0001003670549835,299.3638000488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4550476074219,0.0,0.0,7.413086132146418e-05,298.6394958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4555053710937,0.0,0.0,0.0001003669458441,298.5290832519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4511108398437,0.0,0.0,0.0004760896845255,285.5205993652344,294.1499938964844,295.910400390625,293.6855773925781,296.0994873046875,295.9678039550781,284.6668395996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010156130883842,7.689760828100134e-09,0.001015605404973,-0.0191974230110645,0.0,0.0,0.0,-0.0086249597370624,60.0,16.98575210571289,0.0,-7.032604543155685e-08,0.0,281.6797180175781,283.7832336425781,297.14404296875,298.9713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1242985657997346e-21,1.0621492828998673e-21,1.0621492828998673e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784240,298.6396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4559631347656,0.0,0.0,9.5310177130159e-05,298.7977600097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.45391845703125,0.0,0.0,0.0001003670549835,299.3638000488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4550476074219,0.0,0.0,7.413086132146418e-05,298.6394958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4555053710937,0.0,0.0,0.0001003669458441,298.5290832519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4511108398437,0.0,0.0,0.0004760896845255,285.5205993652344,294.1499938964844,295.910400390625,293.6855773925781,296.0994873046875,295.9678039550781,284.6668395996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010156130883842,7.689760828100134e-09,0.001015605404973,-0.0191974230110645,0.0,0.0,0.0,-0.0086249597370624,60.0,16.98575210571289,0.0,-7.032604543155685e-08,0.0,281.6797180175781,283.7832336425781,297.14404296875,298.9713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1242985657997346e-21,1.0621492828998673e-21,1.0621492828998673e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784300,298.6399230957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.45269775390625,0.0,0.0,9.531898103887217e-05,298.7982482910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.45068359375,0.0,0.0,0.0001003763245535,299.363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4518127441406,0.0,0.0,7.413770072162151e-05,298.6401062011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4522705078125,0.0,0.0,0.0001003762154141,298.52984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4478759765625,0.0,0.0,0.0004761336895171,285.5154113769531,294.1499938964844,295.90045166015625,293.67510986328125,296.0976867675781,295.9583740234375,284.6781616210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015706337057,7.700659665488274e-09,0.0010156986536458,-0.0192259661853313,0.0,0.0,0.0,-0.0086303632706403,60.0,16.92152214050293,0.0,-7.033894888763825e-08,0.0,281.6797180175781,283.7832336425781,297.14404296875,298.9713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1242985657997346e-21,1.0621492828998673e-21,1.0621492828998673e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784360,298.6401672363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.449462890625,0.0,0.0,9.532838157610968e-05,298.7986755371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.44744873046875,0.0,0.0,0.0001003862125799,299.3631896972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4485778808594,0.0,0.0,7.414500578306615e-05,298.64068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.44903564453125,0.0,0.0,0.0001003861034405,298.53057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4446716308594,0.0,0.0,0.0004761806630995,285.5102233886719,294.1499938964844,295.8905029296875,293.6638488769531,296.0958251953125,295.9488525390625,284.6893310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158058721572,7.712301020035284e-09,0.0010157981887459,-0.0192564539611339,0.0,0.0,0.0,-0.0086361337453126,60.0,16.8570499420166,0.0,-7.035274052213937e-08,0.0,281.6797180175781,283.7832336425781,297.14404296875,298.9713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1242985657997346e-21,1.0621492828998673e-21,1.0621492828998673e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784420,298.6405639648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4430236816406,0.0,0.0,9.534816490486264e-05,298.7994079589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4410400390625,0.0,0.0,0.0001004070363705,299.3624572753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.442138671875,0.0,0.0,7.416038715746254e-05,298.6417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4425964355469,0.0,0.0,0.0001004069345071,298.5319519042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.43829345703125,0.0,0.0,0.0004762795579154,285.4999694824219,294.1499938964844,295.8705444335937,293.6390991210937,296.0918273925781,295.9295654296875,284.71099853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010160155361518,7.736816520775847e-09,0.0010160078527405,-0.0193206630647182,0.0,0.0,0.0,-0.0086482875049114,60.0,16.72740936279297,0.0,-7.038178750917723e-08,0.0,281.6797180175781,283.7832336425781,297.14404296875,298.9713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1242985657997346e-21,1.0621492828998673e-21,1.0621492828998673e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784480,298.6405639648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4430236816406,0.0,0.0,9.534816490486264e-05,298.7994079589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4410400390625,0.0,0.0,0.0001004070363705,299.3624572753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.442138671875,0.0,0.0,7.416038715746254e-05,298.6417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4425964355469,0.0,0.0,0.0001004069345071,298.5319519042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.43829345703125,0.0,0.0,0.0004762795579154,285.4999694824219,294.1499938964844,295.8705444335937,293.6390991210937,296.0918273925781,295.9295654296875,284.71099853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010160155361518,7.736816520775847e-09,0.0010160078527405,-0.0193206630647182,0.0,0.0,0.0,-0.0086482875049114,60.0,16.72740936279297,0.0,-7.038178750917723e-08,0.0,281.6797180175781,283.7832336425781,297.14404296875,298.9713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1242985657997346e-21,1.0621492828998673e-21,1.0621492828998673e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784540,298.6408996582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4366149902344,0.0,0.0,9.536855213809758e-05,298.8000183105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4346618652344,0.0,0.0,0.0001004284931696,299.3616027832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.43572998046875,0.0,0.0,7.417623419314623e-05,298.64263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4361877441406,0.0,0.0,0.0001004283913061,298.533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.43194580078125,0.0,0.0,0.0004763814504258,285.4898376464844,294.1499938964844,295.8505554199219,293.61163330078125,296.0875549316406,295.9100646972656,284.7320251464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010162316029891,7.762083420459476e-09,0.0010162239195778,-0.0193868372589349,0.0,0.0,0.0,-0.00866081379354,60.0,16.597270965576172,0.0,-7.04117226746348e-08,0.0,281.6797180175781,283.7832336425781,297.14404296875,298.9713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1242985657997346e-21,1.0621492828998673e-21,1.0621492828998673e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784600,298.6408996582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4366149902344,0.0,0.0,9.536855213809758e-05,298.8000183105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4346618652344,0.0,0.0,0.0001004284931696,299.3616027832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.43572998046875,0.0,0.0,7.417623419314623e-05,298.64263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4361877441406,0.0,0.0,0.0001004283913061,298.533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.43194580078125,0.0,0.0,0.0004763814504258,285.4898376464844,294.1499938964844,295.8505554199219,293.61163330078125,296.0875549316406,295.9100646972656,284.7320251464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010162316029891,7.762083420459476e-09,0.0010162239195778,-0.0193868372589349,0.0,0.0,0.0,-0.00866081379354,60.0,16.597270965576172,0.0,-7.04117226746348e-08,0.0,281.6797180175781,283.7832336425781,297.14404296875,298.9713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1242985657997346e-21,1.0621492828998673e-21,1.0621492828998673e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784660,298.6411437988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.43023681640625,0.0,0.0,9.538893937133253e-05,298.800537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4283142089844,0.0,0.0,0.0001004499572445,299.36065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.42938232421875,0.0,0.0,7.419208122882992e-05,298.6434631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4298400878906,0.0,0.0,0.0001004498553811,298.53436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4256591796875,0.0,0.0,0.0004764833429362,285.4798278808594,294.1499938964844,295.8305358886719,293.5816345214844,296.0830383300781,295.890380859375,284.75244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164477862417,7.787353872856784e-09,0.0010164399864152,-0.0194530207663774,0.0,0.0,0.0,-0.0086733410134911,60.0,16.466516494750977,0.0,-7.044167205094709e-08,0.0,281.6797180175781,283.7832336425781,297.14404296875,298.9713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1242985657997346e-21,1.0621492828998673e-21,1.0621492828998673e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784720,298.6411437988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.43023681640625,0.0,0.0,9.538893937133253e-05,298.800537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4283142089844,0.0,0.0,0.0001004499572445,299.36065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.42938232421875,0.0,0.0,7.419208122882992e-05,298.6434631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4298400878906,0.0,0.0,0.0001004498553811,298.53436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4256591796875,0.0,0.0,0.0004764833429362,285.4798278808594,294.1499938964844,295.8305358886719,293.5816345214844,296.0830383300781,295.890380859375,284.75244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164477862417,7.787353872856784e-09,0.0010164399864152,-0.0194530207663774,0.0,0.0,0.0,-0.0086733410134911,60.0,16.466516494750977,0.0,-7.044167205094709e-08,0.0,281.6797180175781,283.7832336425781,297.14404296875,298.9713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1242985657997346e-21,1.0621492828998673e-21,1.0621492828998673e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784780,298.641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4239196777344,0.0,0.0,9.54083152464591e-05,298.8009338378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4220275878906,0.0,0.0,0.0001004703444777,299.359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4230651855469,0.0,0.0,7.420714246109128e-05,298.6441955566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.42352294921875,0.0,0.0,0.0001004702426143,298.53546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4193725585937,0.0,0.0,0.0004765801713801,285.4699401855469,294.1499938964844,295.8104553222656,293.5494384765625,296.0782470703125,295.8705444335937,284.7723388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010166530264541,7.811360447362858e-09,0.0010166452266275,-0.0195158924907445,0.0,0.0,0.0,-0.0086852423846721,60.0,16.334796905517578,0.0,-7.047013639294164e-08,0.0,281.6797180175781,283.7832336425781,297.14404296875,298.9713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1242985657997346e-21,1.0621492828998673e-21,1.0621492828998673e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784840,298.641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4239196777344,0.0,0.0,9.54083152464591e-05,298.8009338378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4220275878906,0.0,0.0,0.0001004703444777,299.359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4230651855469,0.0,0.0,7.420714246109128e-05,298.6441955566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.42352294921875,0.0,0.0,0.0001004702426143,298.53546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4193725585937,0.0,0.0,0.0004765801713801,285.4699401855469,294.1499938964844,295.8104553222656,293.5494384765625,296.0782470703125,295.8705444335937,284.7723388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010166530264541,7.811360447362858e-09,0.0010166452266275,-0.0195158924907445,0.0,0.0,0.0,-0.0086852423846721,60.0,16.334796905517578,0.0,-7.047013639294164e-08,0.0,281.6797180175781,283.7832336425781,297.14404296875,298.9713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1242985657997346e-21,1.0621492828998673e-21,1.0621492828998673e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784900,298.64141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4207763671875,0.0,0.0,9.541752660879864e-05,298.8011169433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4188842773437,0.0,0.0,0.0001004800433292,299.35906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4199523925781,0.0,0.0,7.421430200338364e-05,298.6445007324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4203796386719,0.0,0.0,0.0001004799414658,298.5359802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.416259765625,0.0,0.0,0.0004766261845361,285.4650573730469,294.1499938964844,295.8004150390625,293.5325622558594,296.07574462890625,295.860595703125,284.78204345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010167505824938,7.822770875520746e-09,0.0010167427826672,-0.0195457767695188,0.0,0.0,0.0,-0.0086908992379903,60.0,16.268657684326172,0.0,-7.048366512663051e-08,0.0,281.6797180175781,283.7832336425781,297.14404296875,298.9713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1242985657997346e-21,1.0621492828998673e-21,1.0621492828998673e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784960,298.6414489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.41766357421875,0.0,0.0,9.542615589452907e-05,298.8012390136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.415771484375,0.0,0.0,0.0001004891237244,299.3584899902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.41680908203125,0.0,0.0,7.422101043630391e-05,298.6448059082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4172668457031,0.0,0.0,0.0001004890218609,298.5364685058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4131774902344,0.0,0.0,0.0004766693164128,285.460205078125,294.1499938964844,295.79034423828125,293.5152282714844,296.0731506347656,295.8505859375,284.7916259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168419685214,7.833456550088158e-09,0.0010168341686949,-0.019573763012886,0.0,0.0,0.0,-0.0086961966007947,60.0,16.202356338500977,0.0,-7.049633410360914e-08,0.0,281.6797180175781,283.7832336425781,297.14404296875,298.9713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1242985657997346e-21,1.0621492828998673e-21,1.0621492828998673e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785020,298.6415100097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.41143798828125,0.0,0.0,9.544147178530692e-05,298.80145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4095764160156,0.0,0.0,0.0001005052399705,299.3572692871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4106140136719,0.0,0.0,7.423291390296072e-05,298.64532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4110412597656,0.0,0.0,0.000100505145383,298.5373840332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4070129394531,0.0,0.0,0.0004767458885908,285.4506225585937,294.1499938964844,295.7702331542969,293.47930908203125,296.0678100585937,295.8305358886719,284.81036376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010170041350647,7.852412942099818e-09,0.0010169963352382,-0.0196234080940485,0.0,0.0,0.0,-0.0087055936455726,60.0,16.069387435913086,0.0,-7.051881567576856e-08,0.0,281.6797180175781,283.7832336425781,297.14404296875,298.9713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1242985657997346e-21,1.0621492828998673e-21,1.0621492828998673e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785080,298.6415100097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.41143798828125,0.0,0.0,9.544147178530692e-05,298.80145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4095764160156,0.0,0.0,0.0001005052399705,299.3572692871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4106140136719,0.0,0.0,7.423291390296072e-05,298.64532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4110412597656,0.0,0.0,0.000100505145383,298.5373840332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4070129394531,0.0,0.0,0.0004767458885908,285.4506225585937,294.1499938964844,295.7702331542969,293.47930908203125,296.0678100585937,295.8305358886719,284.81036376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010170041350647,7.852412942099818e-09,0.0010169963352382,-0.0196234080940485,0.0,0.0,0.0,-0.0087055936455726,60.0,16.069387435913086,0.0,-7.051881567576856e-08,0.0,281.6797180175781,283.7832336425781,297.14404296875,298.9713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1242985657997346e-21,1.0621492828998673e-21,1.0621492828998673e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
