time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17785140,298.6415100097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4053039550781,0.0,0.0,9.545416105538608e-05,298.80157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4034423828125,0.0,0.0,0.0001005185913527,299.35595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.40447998046875,0.0,0.0,7.424277282552794e-05,298.645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4049072265625,0.0,0.0,0.0001005184967652,298.5382385253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4009094238281,0.0,0.0,0.0004768093058373,285.441162109375,294.1499938964844,295.7500915527344,293.4418640136719,296.06219482421875,295.8104553222656,284.82867431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171383619308,7.868095508456463e-09,0.0010171304456889,-0.0196644831448793,0.0,0.0,0.0,-0.0087133683264255,60.0,15.936049461364746,0.0,-7.05374105791634e-08,0.0,281.6797180175781,283.7832336425781,297.14404296875,298.9713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1242985657997346e-21,1.0621492828998673e-21,1.0621492828998673e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785200,298.6415100097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4053039550781,0.0,0.0,9.545416105538608e-05,298.80157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4034423828125,0.0,0.0,0.0001005185913527,299.35595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.40447998046875,0.0,0.0,7.424277282552794e-05,298.645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4049072265625,0.0,0.0,0.0001005184967652,298.5382385253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4009094238281,0.0,0.0,0.0004768093058373,285.441162109375,294.1499938964844,295.7500915527344,293.4418640136719,296.06219482421875,295.8104553222656,284.82867431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171383619308,7.868095508456463e-09,0.0010171304456889,-0.0196644831448793,0.0,0.0,0.0,-0.0087133683264255,60.0,15.936049461364746,0.0,-7.05374105791634e-08,0.0,281.6797180175781,283.7832336425781,297.14404296875,298.9713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1242985657997346e-21,1.0621492828998673e-21,1.0621492828998673e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785260,298.6414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.40185546875,0.0,0.0,9.545980719849469e-05,298.80157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4000244140625,0.0,0.0,0.000100524543086,299.3551940917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.40106201171875,0.0,0.0,7.42471675039269e-05,298.6459350585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4014892578125,0.0,0.0,0.0001005244412226,298.5386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.39752197265625,0.0,0.0,0.0004768375656567,285.4359130859375,294.1499938964844,295.7388000488281,293.4203491210937,296.0589294433594,295.7991638183594,284.8387145996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171978501603,7.875065932694271e-09,0.0010171900503337,-0.0196827370673418,0.0,0.0,0.0,-0.0087168235331773,60.0,15.8612699508667,0.0,-7.054568129660765e-08,0.0,281.6797180175781,283.7832336425781,297.14404296875,298.9713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1242985657997346e-21,1.0621492828998673e-21,1.0621492828998673e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785320,298.6414489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3992004394531,0.0,0.0,9.546322689857334e-05,298.80157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3973693847656,0.0,0.0,0.0001005281301331,299.3545837402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3983764648437,0.0,0.0,7.424981595249847e-05,298.64605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3988037109375,0.0,0.0,0.0001005280355457,298.5390319824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3948669433594,0.0,0.0,0.0004768546496052,285.4318542480469,294.1499938964844,295.7299194335937,293.4031982421875,296.0563049316406,295.790283203125,284.8464660644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172338224947,7.879267016619451e-09,0.0010172259062528,-0.0196937397122383,0.0,0.0,0.0,-0.0087189069017767,60.0,15.802471160888672,0.0,-7.055066220118533e-08,0.0,281.6797180175781,283.7832336425781,297.14404296875,298.9713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1242985657997346e-21,1.0621492828998673e-21,1.0621492828998673e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785380,298.641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3931579589844,0.0,0.0,9.54684364842251e-05,298.801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.391357421875,0.0,0.0,0.0001005336089292,299.3531188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3923645019531,0.0,0.0,7.425386138493195e-05,298.64630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3927917480469,0.0,0.0,0.0001005335143418,298.53973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3888854980469,0.0,0.0,0.0004768807266373,285.42266845703125,294.1499938964844,295.7097473144531,293.3635559082031,296.0502014160156,295.7701110839844,284.8638610839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172883048653,7.885633479531862e-09,0.0010172803886234,-0.019710412248969,0.0,0.0,0.0,-0.0087220631539821,60.0,15.668896675109863,0.0,-7.055821527046646e-08,0.0,281.6797180175781,283.7832336425781,297.14404296875,298.9713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1242985657997346e-21,1.0621492828998673e-21,1.0621492828998673e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785440,298.641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3931579589844,0.0,0.0,9.54684364842251e-05,298.801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.391357421875,0.0,0.0,0.0001005336089292,299.3531188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3923645019531,0.0,0.0,7.425386138493195e-05,298.64630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3927917480469,0.0,0.0,0.0001005335143418,298.53973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3888854980469,0.0,0.0,0.0004768807266373,285.42266845703125,294.1499938964844,295.7097473144531,293.3635559082031,296.0502014160156,295.7701110839844,284.8638610839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172883048653,7.885633479531862e-09,0.0010172803886234,-0.019710412248969,0.0,0.0,0.0,-0.0087220631539821,60.0,15.668896675109863,0.0,-7.055821527046646e-08,0.0,281.6797180175781,283.7832336425781,297.14404296875,298.9713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1242985657997346e-21,1.0621492828998673e-21,1.0621492828998673e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785500,298.6412658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3901672363281,0.0,0.0,9.546948422212154e-05,298.8014831542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3883972167969,0.0,0.0,0.0001005347075988,299.3523864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3893737792969,0.0,0.0,7.425467629218474e-05,298.6463928222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3898010253906,0.0,0.0,0.0001005346130114,298.5400695800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.38592529296875,0.0,0.0,0.0004768859944306,285.41815185546875,294.1499938964844,295.6996459960937,293.3434143066406,296.0470275878906,295.7600402832031,284.87237548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172988986596,7.886879593854701e-09,0.001017291098833,-0.0197136756032705,0.0,0.0,0.0,-0.0087226806208491,60.0,15.602176666259766,0.0,-7.055969319935684e-08,0.0,281.6797180175781,283.7832336425781,297.14404296875,298.9713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1242985657997346e-21,1.0621492828998673e-21,1.0621492828998673e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785560,298.64117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.38720703125,0.0,0.0,9.54692077357322e-05,298.8013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.38543701171875,0.0,0.0,0.0001005344165605,299.35162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.38641357421875,0.0,0.0,7.425445801345631e-05,298.6464538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3868103027344,0.0,0.0,0.0001005343219731,298.5404052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.38299560546875,0.0,0.0,0.0004768846556544,285.4136657714844,294.1499938964844,295.6895446777344,293.3231506347656,296.0438232421875,295.7499389648437,284.8807983398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172955226153,7.886475472673737e-09,0.0010172876063734,-0.0197126176208257,0.0,0.0,0.0,-0.0087224803864955,60.0,15.53554344177246,0.0,-7.055921713572388e-08,0.0,281.6797180175781,283.7832336425781,297.14404296875,298.9713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1242985657997346e-21,1.0621492828998673e-21,1.0621492828998673e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785620,298.6409912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3813171386719,0.0,0.0,9.54646966420114e-05,298.8011779785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3795471191406,0.0,0.0,0.0001005296580842,299.3500366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3805236816406,0.0,0.0,7.425094372592866e-05,298.646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.38092041015625,0.0,0.0,0.0001005295634968,298.5409851074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.37713623046875,0.0,0.0,0.0004768621583934,285.40478515625,294.1499938964844,295.6693725585937,293.2822570800781,296.0372009277344,295.7297668457031,284.8973693847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172463953495,7.880733399190376e-09,0.0010172384791076,-0.019697580486536,0.0,0.0,0.0,-0.0087196342647075,60.0,15.402636528015137,0.0,-7.055240303088794e-08,0.0,281.6797180175781,283.7832336425781,297.14404296875,298.9713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1242985657997346e-21,1.0621492828998673e-21,1.0621492828998673e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785680,298.6409912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3813171386719,0.0,0.0,9.54646966420114e-05,298.8011779785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3795471191406,0.0,0.0,0.0001005296580842,299.3500366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3805236816406,0.0,0.0,7.425094372592866e-05,298.646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.38092041015625,0.0,0.0,0.0001005295634968,298.5409851074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.37713623046875,0.0,0.0,0.0004768621583934,285.40478515625,294.1499938964844,295.6693725585937,293.2822570800781,296.0372009277344,295.7297668457031,284.8973693847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172463953495,7.880733399190376e-09,0.0010172384791076,-0.019697580486536,0.0,0.0,0.0,-0.0087196342647075,60.0,15.402636528015137,0.0,-7.055240303088794e-08,0.0,281.6797180175781,283.7832336425781,297.14404296875,298.9713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1242985657997346e-21,1.0621492828998673e-21,1.0621492828998673e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785740,298.6407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.37548828125,0.0,0.0,9.545504144625738e-05,298.8009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3737487792969,0.0,0.0,0.0001005194790195,299.348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3747253417969,0.0,0.0,7.42434203857556e-05,298.6464233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3751220703125,0.0,0.0,0.0001005193844321,298.5415344238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3713684082031,0.0,0.0,0.0004768139624502,285.3960876464844,294.1499938964844,295.649169921875,293.2411499023437,296.0303039550781,295.7096252441406,284.9135437011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171425528824,7.8685795656952e-09,0.0010171346366405,-0.0196657497435808,0.0,0.0,0.0,-0.0087136086076498,60.0,15.270560264587402,0.0,-7.053798611877937e-08,0.0,281.6797180175781,283.7832336425781,297.14404296875,298.9713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1242985657997346e-21,1.0621492828998673e-21,1.0621492828998673e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785800,298.6407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.37548828125,0.0,0.0,9.545504144625738e-05,298.8009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3737487792969,0.0,0.0,0.0001005194790195,299.348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3747253417969,0.0,0.0,7.42434203857556e-05,298.6464233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3751220703125,0.0,0.0,0.0001005193844321,298.5415344238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3713684082031,0.0,0.0,0.0004768139624502,285.3960876464844,294.1499938964844,295.649169921875,293.2411499023437,296.0303039550781,295.7096252441406,284.9135437011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171425528824,7.8685795656952e-09,0.0010171346366405,-0.0196657497435808,0.0,0.0,0.0,-0.0087136086076498,60.0,15.270560264587402,0.0,-7.053798611877937e-08,0.0,281.6797180175781,283.7832336425781,297.14404296875,298.9713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1242985657997346e-21,1.0621492828998673e-21,1.0621492828998673e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785860,298.6404724121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3697509765625,0.0,0.0,9.543979831505568e-05,298.800537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3680419921875,0.0,0.0,0.0001005034209811,299.3467102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3689880371094,0.0,0.0,7.423156057484448e-05,298.6462707519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.369384765625,0.0,0.0,0.0001005033263936,298.5420227050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3656921386719,0.0,0.0,0.0004767378850374,285.3875732421875,294.1499938964844,295.6289978027344,293.2000427246094,296.0231628417969,295.68951416015625,284.9293518066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169791057705,7.849471295173771e-09,0.001016971305944,-0.0196157060563564,0.0,0.0,0.0,-0.0087041361257433,60.0,15.139631271362305,0.0,-7.051532691093598e-08,0.0,281.6797180175781,283.7832336425781,297.14404296875,298.9713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1242985657997346e-21,1.0621492828998673e-21,1.0621492828998673e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785920,298.6404724121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3697509765625,0.0,0.0,9.543979831505568e-05,298.800537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3680419921875,0.0,0.0,0.0001005034209811,299.3467102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3689880371094,0.0,0.0,7.423156057484448e-05,298.6462707519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.369384765625,0.0,0.0,0.0001005033263936,298.5420227050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3656921386719,0.0,0.0,0.0004767378850374,285.3875732421875,294.1499938964844,295.6289978027344,293.2000427246094,296.0231628417969,295.68951416015625,284.9293518066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169791057705,7.849471295173771e-09,0.001016971305944,-0.0196157060563564,0.0,0.0,0.0,-0.0087041361257433,60.0,15.139631271362305,0.0,-7.051532691093598e-08,0.0,281.6797180175781,283.7832336425781,297.14404296875,298.9713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1242985657997346e-21,1.0621492828998673e-21,1.0621492828998673e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785980,298.64013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.36407470703125,0.0,0.0,9.54187853494659e-05,298.80010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3623962402344,0.0,0.0,0.000100481280242,299.344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.36334228515625,0.0,0.0,7.42152042221278e-05,298.6460266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3637390136719,0.0,0.0,0.0001004811856546,298.54248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3600769042969,0.0,0.0,0.0004766329657286,285.37921142578125,294.1499938964844,295.6088256835937,293.1591796875,296.0157775878906,295.66943359375,284.94482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010167541913688,7.823169667631191e-09,0.0010167463915422,-0.0195468217134475,0.0,0.0,0.0,-0.0086910976096987,60.0,15.010138511657717,0.0,-7.048413408483611e-08,0.0,281.6797180175781,283.7832336425781,297.14404296875,298.9713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1242985657997346e-21,1.0621492828998673e-21,1.0621492828998673e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786040,298.64013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.36407470703125,0.0,0.0,9.54187853494659e-05,298.80010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3623962402344,0.0,0.0,0.000100481280242,299.344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.36334228515625,0.0,0.0,7.42152042221278e-05,298.6460266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3637390136719,0.0,0.0,0.0001004811856546,298.54248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3600769042969,0.0,0.0,0.0004766329657286,285.37921142578125,294.1499938964844,295.6088256835937,293.1591796875,296.0157775878906,295.66943359375,284.94482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010167541913688,7.823169667631191e-09,0.0010167463915422,-0.0195468217134475,0.0,0.0,0.0,-0.0086910976096987,60.0,15.010138511657717,0.0,-7.048413408483611e-08,0.0,281.6797180175781,283.7832336425781,297.14404296875,298.9713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1242985657997346e-21,1.0621492828998673e-21,1.0621492828998673e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786100,298.6399841308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3612976074219,0.0,0.0,9.54054412432015e-05,298.79986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.359619140625,0.0,0.0,0.0001004672230919,299.34405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3605651855469,0.0,0.0,7.420482143061236e-05,298.6458740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3609313964844,0.0,0.0,0.0001004671357804,298.54266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3573303222656,0.0,0.0,0.0004765663179568,285.3751220703125,294.1499938964844,295.5987548828125,293.138916015625,296.011962890625,295.659423828125,284.952392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010166113497689,7.806485236017124e-09,0.0010166035499423,-0.0195031259208917,0.0,0.0,0.0,-0.008682825602591,60.0,14.946293830871582,0.0,-7.046435257507255e-08,0.0,281.6797180175781,283.7832336425781,297.14404296875,298.9713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1242985657997346e-21,1.0621492828998673e-21,1.0621492828998673e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786160,298.6398010253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3585510253906,0.0,0.0,9.539084567222744e-05,298.79962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3568725585937,0.0,0.0,0.0001004518489935,299.3431396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3577880859375,0.0,0.0,7.419346366077662e-05,298.64569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3581848144531,0.0,0.0,0.000100451754406,298.5428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3545837402344,0.0,0.0,0.0004764934419654,285.3710632324219,294.1499938964844,295.58868408203125,293.11883544921875,296.0080871582031,295.6494140625,284.9598693847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016455120407,7.788240274919644e-09,0.0010164473205804,-0.0194553434848785,0.0,0.0,0.0,-0.0086737796664237,60.0,14.882996559143066,0.0,-7.044272365419604e-08,0.0,281.6797180175781,283.7832336425781,297.14404296875,298.9713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1242985657997346e-21,1.0621492828998673e-21,1.0621492828998673e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786220,298.6394348144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3530578613281,0.0,0.0,9.535875142319128e-05,298.799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3514099121094,0.0,0.0,0.0001004180448944,299.34130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3523254394531,0.0,0.0,7.416849985020235e-05,298.6452331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.35272216796875,0.0,0.0,0.0001004179575829,298.5431823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3491516113281,0.0,0.0,0.0004763331962749,285.3630676269531,294.1499938964844,295.56854248046875,293.07928466796875,296.0002136230469,295.6294860839844,284.97467041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161123936995,7.748145236519122e-09,0.0010161047102883,-0.0193503331393003,0.0,0.0,0.0,-0.0086539033800363,60.0,14.757566452026367,0.0,-7.039520966145575e-08,0.0,281.6797180175781,283.7832336425781,297.14404296875,298.9713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1242985657997346e-21,1.0621492828998673e-21,1.0621492828998673e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786280,298.6394348144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3530578613281,0.0,0.0,9.535875142319128e-05,298.799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3514099121094,0.0,0.0,0.0001004180448944,299.34130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3523254394531,0.0,0.0,7.416849985020235e-05,298.6452331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.35272216796875,0.0,0.0,0.0001004179575829,298.5431823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3491516113281,0.0,0.0,0.0004763331962749,285.3630676269531,294.1499938964844,295.56854248046875,293.07928466796875,296.0002136230469,295.6294860839844,284.97467041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161123936995,7.748145236519122e-09,0.0010161047102883,-0.0193503331393003,0.0,0.0,0.0,-0.0086539033800363,60.0,14.757566452026367,0.0,-7.039520966145575e-08,0.0,281.6797180175781,283.7832336425781,297.14404296875,298.9713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1242985657997346e-21,1.0621492828998673e-21,1.0621492828998673e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786340,298.6390380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3476867675781,0.0,0.0,9.53196722548455e-05,298.7984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3460693359375,0.0,0.0,0.0001003768848022,299.33941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3469543457031,0.0,0.0,7.413809362333268e-05,298.64471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.34735107421875,0.0,0.0,0.0001003767974907,298.5434875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3438415527344,0.0,0.0,0.000476137996884,285.3552551269531,294.1499938964844,295.5484619140625,293.04071044921875,295.9920959472656,295.6095886230469,284.9891662597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010156950447708,7.69933716782134e-09,0.0010156873613595,-0.0192225035279989,0.0,0.0,0.0,-0.0086297076195478,60.0,14.634954452514648,0.0,-7.033738569361958e-08,0.0,281.6797180175781,283.7832336425781,297.14404296875,298.9713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1242985657997346e-21,1.0621492828998673e-21,1.0621492828998673e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786400,298.6390380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3476867675781,0.0,0.0,9.53196722548455e-05,298.7984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3460693359375,0.0,0.0,0.0001003768848022,299.33941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3469543457031,0.0,0.0,7.413809362333268e-05,298.64471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.34735107421875,0.0,0.0,0.0001003767974907,298.5434875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3438415527344,0.0,0.0,0.000476137996884,285.3552551269531,294.1499938964844,295.5484619140625,293.04071044921875,295.9920959472656,295.6095886230469,284.9891662597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010156950447708,7.69933716782134e-09,0.0010156873613595,-0.0192225035279989,0.0,0.0,0.0,-0.0086297076195478,60.0,14.634954452514648,0.0,-7.033738569361958e-08,0.0,281.6797180175781,283.7832336425781,297.14404296875,298.9713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1242985657997346e-21,1.0621492828998673e-21,1.0621492828998673e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786460,298.6387634277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.34429931640625,0.0,0.0,9.529107774142176e-05,298.79803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3426818847656,0.0,0.0,0.0001003467623377,299.3381652832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3435974121094,0.0,0.0,7.411585102090612e-05,298.6443176269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3439636230469,0.0,0.0,0.0001003466750262,298.54364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3404846191406,0.0,0.0,0.000475995184388,285.35040283203125,294.1499938964844,295.5356140136719,293.0166931152344,295.9867553710937,295.596923828125,284.99822998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010153893381357,7.663635948063074e-09,0.0010153816547244,-0.0191290006041526,0.0,0.0,0.0,-0.0086120069026947,60.0,14.558453559875488,0.0,-7.029510840084185e-08,0.0,281.6797180175781,283.7832336425781,297.14404296875,298.9713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1242985657997346e-21,1.0621492828998673e-21,1.0621492828998673e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786520,298.6386413574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3424072265625,0.0,0.0,9.527490328764544e-05,298.7977905273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3407897949219,0.0,0.0,0.0001003297293209,299.33746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3417053222656,0.0,0.0,7.41032708901912e-05,298.64410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3420715332031,0.0,0.0,0.0001003296420094,298.5437316894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3385925292969,0.0,0.0,0.0004759144212584,285.34765625,294.1499938964844,295.52838134765625,293.0034484863281,295.9837341308594,295.5898132324219,285.0033569335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015216927044,7.643445876226451e-09,0.0010152093600481,-0.0190761219710111,0.0,0.0,0.0,-0.0086019989103078,60.0,14.515422821044922,0.0,-7.027119863778354e-08,0.0,281.6797180175781,283.7832336425781,297.14404296875,298.9713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1242985657997346e-21,1.0621492828998673e-21,1.0621492828998673e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786580,298.6382141113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.33721923828125,0.0,0.0,9.522493928670885e-05,298.7970886230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.33563232421875,0.0,0.0,0.0001002771023195,299.33551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3365173339844,0.0,0.0,7.406439544865862e-05,298.6434020996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3368835449219,0.0,0.0,0.000100277015008,298.5439758300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3334655761719,0.0,0.0,0.0004756648850161,285.3402099609375,294.1499938964844,295.50836181640625,292.9676818847656,295.97515869140625,295.5700988769531,285.01727294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010146833956241,7.581078875773528e-09,0.0010146758286282,-0.0189127791672945,0.0,0.0,0.0,-0.0085710808634758,60.0,14.39914321899414,0.0,-7.019738035296541e-08,0.0,281.6797180175781,283.7832336425781,297.14404296875,298.9713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1242985657997346e-21,1.0621492828998673e-21,1.0621492828998673e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786640,298.6382141113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.33721923828125,0.0,0.0,9.522493928670885e-05,298.7970886230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.33563232421875,0.0,0.0,0.0001002771023195,299.33551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3365173339844,0.0,0.0,7.406439544865862e-05,298.6434020996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3368835449219,0.0,0.0,0.000100277015008,298.5439758300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3334655761719,0.0,0.0,0.0004756648850161,285.3402099609375,294.1499938964844,295.50836181640625,292.9676818847656,295.97515869140625,295.5700988769531,285.01727294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010146833956241,7.581078875773528e-09,0.0010146758286282,-0.0189127791672945,0.0,0.0,0.0,-0.0085710808634758,60.0,14.39914321899414,0.0,-7.019738035296541e-08,0.0,281.6797180175781,283.7832336425781,297.14404296875,298.9713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1242985657997346e-21,1.0621492828998673e-21,1.0621492828998673e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786700,298.63800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3346862792969,0.0,0.0,9.519756713416427e-05,298.7967224121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3330993652344,0.0,0.0,0.0001002482749754,299.3345031738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.333984375,0.0,0.0,7.404310599667951e-05,298.6430053710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3343505859375,0.0,0.0,0.0001002481949399,298.5440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3309326171875,0.0,0.0,0.0004755281843245,285.3365783691406,294.1499938964844,295.49835205078125,292.950439453125,295.9707946777344,295.560302734375,285.0241394042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001014390727505,7.546924862822381e-09,0.0010143832769244,-0.0188233256340026,0.0,0.0,0.0,-0.0085541456937789,60.0,14.342735290527344,0.0,-7.015697889301009e-08,0.0,281.6797180175781,283.7832336425781,297.14404296875,298.9713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1242985657997346e-21,1.0621492828998673e-21,1.0621492828998673e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786760,298.6377868652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3321533203125,0.0,0.0,9.516940917819738e-05,298.7963562011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.33056640625,0.0,0.0,0.0001002186181722,299.33349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3314514160156,0.0,0.0,7.402120536426082e-05,298.6426086425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3318176269531,0.0,0.0,0.0001002185381366,298.5441589355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.32843017578125,0.0,0.0,0.0004753875546157,285.3329467773437,294.1499938964844,295.4883728027344,292.9336853027344,295.96636962890625,295.5505065917969,285.03094482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140900267288,7.511784971825364e-09,0.0010140824597328,-0.0187312923371791,0.0,0.0,0.0,-0.0085367243736982,60.0,14.286985397338867,0.0,-7.011541214296815e-08,0.0,281.6797180175781,283.7832336425781,297.14404296875,298.9713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1242985657997346e-21,1.0621492828998673e-21,1.0621492828998673e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786820,298.63739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3270874023437,0.0,0.0,9.511171811027452e-05,298.79559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3255310058594,0.0,0.0,0.0001001578639261,299.3314819335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3263854980469,0.0,0.0,7.397632725769654e-05,298.64178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3267517089844,0.0,0.0,0.0001001577838906,298.5443420410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.32342529296875,0.0,0.0,0.0004750994266942,285.3257751464844,294.1499938964844,295.4684143066406,292.9017028808594,295.95751953125,295.5309143066406,285.0445556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010134757030755,7.439802551800767e-09,0.0010134682524949,-0.0185427591204643,0.0,0.0,0.0,-0.0085010463371872,60.0,14.176152229309082,0.0,-7.003031043950615e-08,0.0,281.6797180175781,283.7832336425781,297.14404296875,298.9713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1242985657997346e-21,1.0621492828998673e-21,1.0621492828998673e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786880,298.63739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3270874023437,0.0,0.0,9.511171811027452e-05,298.79559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3255310058594,0.0,0.0,0.0001001578639261,299.3314819335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3263854980469,0.0,0.0,7.397632725769654e-05,298.64178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3267517089844,0.0,0.0,0.0001001577838906,298.5443420410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.32342529296875,0.0,0.0,0.0004750994266942,285.3257751464844,294.1499938964844,295.4684143066406,292.9017028808594,295.95751953125,295.5309143066406,285.0445556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010134757030755,7.439802551800767e-09,0.0010134682524949,-0.0185427591204643,0.0,0.0,0.0,-0.0085010463371872,60.0,14.176152229309082,0.0,-7.003031043950615e-08,0.0,281.6797180175781,283.7832336425781,297.14404296875,298.9713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1242985657997346e-21,1.0621492828998673e-21,1.0621492828998673e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786940,298.636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3221130371094,0.0,0.0,9.504720219410956e-05,298.7947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3205871582031,0.0,0.0,0.0001000899137579,299.3294372558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3214416503906,0.0,0.0,7.39261377020739e-05,298.640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3218078613281,0.0,0.0,0.0001000898337224,298.5444641113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3185119628906,0.0,0.0,0.0004747771599795,285.3187255859375,294.1499938964844,295.4485168457031,292.8720092773437,295.9484558105469,295.5114440917969,285.05792236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127873392775,7.359305165266505e-09,0.0010127800051122,-0.0183319244533777,0.0,0.0,0.0,-0.0084611400961875,60.0,14.070343017578123,0.0,-6.9935211399752e-08,0.0,281.6797180175781,283.7832336425781,297.14404296875,298.9713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1242985657997346e-21,1.0621492828998673e-21,1.0621492828998673e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787000,298.636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3221130371094,0.0,0.0,9.504720219410956e-05,298.7947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3205871582031,0.0,0.0,0.0001000899137579,299.3294372558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3214416503906,0.0,0.0,7.39261377020739e-05,298.640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3218078613281,0.0,0.0,0.0001000898337224,298.5444641113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3185119628906,0.0,0.0,0.0004747771599795,285.3187255859375,294.1499938964844,295.4485168457031,292.8720092773437,295.9484558105469,295.5114440917969,285.05792236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127873392775,7.359305165266505e-09,0.0010127800051122,-0.0183319244533777,0.0,0.0,0.0,-0.0084611400961875,60.0,14.070343017578123,0.0,-6.9935211399752e-08,0.0,281.6797180175781,283.7832336425781,297.14404296875,298.9713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1242985657997346e-21,1.0621492828998673e-21,1.0621492828998673e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787060,298.6365661621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3172607421875,0.0,0.0,9.497845167061314e-05,298.7939758300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.31573486328125,0.0,0.0,0.0001000175034278,299.3273620605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.31658935546875,0.0,0.0,7.387265941360965e-05,298.639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3169250488281,0.0,0.0,0.0001000174233922,298.5445861816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3136901855469,0.0,0.0,0.0004744337929878,285.3118896484375,294.1499938964844,295.4286804199219,292.8448486328125,295.9392395019531,295.4920654296875,285.07110595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101205392275,7.273538660257372e-09,0.0010120465885847,-0.0181072857230901,0.0,0.0,0.0,-0.0084186224266886,60.0,13.969874382019045,0.0,-6.983395195447883e-08,0.0,281.6797180175781,283.7832336425781,297.14404296875,298.9713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1242985657997346e-21,1.0621492828998673e-21,1.0621492828998673e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787120,298.6365661621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3172607421875,0.0,0.0,9.497845167061314e-05,298.7939758300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.31573486328125,0.0,0.0,0.0001000175034278,299.3273620605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.31658935546875,0.0,0.0,7.387265941360965e-05,298.639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3169250488281,0.0,0.0,0.0001000174233922,298.5445861816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3136901855469,0.0,0.0,0.0004744337929878,285.3118896484375,294.1499938964844,295.4286804199219,292.8448486328125,295.9392395019531,295.4920654296875,285.07110595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101205392275,7.273538660257372e-09,0.0010120465885847,-0.0181072857230901,0.0,0.0,0.0,-0.0084186224266886,60.0,13.969874382019045,0.0,-6.983395195447883e-08,0.0,281.6797180175781,283.7832336425781,297.14404296875,298.9713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1242985657997346e-21,1.0621492828998673e-21,1.0621492828998673e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787180,298.6361999511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3124694824219,0.0,0.0,9.49060486163944e-05,298.7930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3109741210937,0.0,0.0,9.99412586679682e-05,299.32525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3117980957031,0.0,0.0,7.381633622571826e-05,298.6388244628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3121643066406,0.0,0.0,9.994117863243446e-05,298.544677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3089294433594,0.0,0.0,0.0004740721778944,285.30517578125,294.1499938964844,295.4089050292969,292.8204345703125,295.9298095703125,295.4728088378906,285.0840759277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011281623505,7.183228678542264e-09,0.0010112744057551,-0.0178707465529441,0.0,0.0,0.0,-0.0083738518878817,60.0,13.87485408782959,0.0,-6.972740607125162e-08,0.0,281.6797180175781,283.7832336425781,297.14404296875,298.9713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1242985657997346e-21,1.0621492828998673e-21,1.0621492828998673e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787240,298.6361999511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3124694824219,0.0,0.0,9.49060486163944e-05,298.7930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3109741210937,0.0,0.0,9.99412586679682e-05,299.32525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3117980957031,0.0,0.0,7.381633622571826e-05,298.6388244628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3121643066406,0.0,0.0,9.994117863243446e-05,298.544677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3089294433594,0.0,0.0,0.0004740721778944,285.30517578125,294.1499938964844,295.4089050292969,292.8204345703125,295.9298095703125,295.4728088378906,285.0840759277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011281623505,7.183228678542264e-09,0.0010112744057551,-0.0178707465529441,0.0,0.0,0.0,-0.0083738518878817,60.0,13.87485408782959,0.0,-6.972740607125162e-08,0.0,281.6797180175781,283.7832336425781,297.14404296875,298.9713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1242985657997346e-21,1.0621492828998673e-21,1.0621492828998673e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787300,298.6360168457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.31011962890625,0.0,0.0,9.48682936723344e-05,298.79266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.30865478515625,0.0,0.0,9.99014955596067e-05,299.32421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3094787597656,0.0,0.0,7.378697046078742e-05,298.6382751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.309814453125,0.0,0.0,9.990141552407296e-05,298.5447082519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3066101074219,0.0,0.0,0.0004738836141768,285.3019104003906,294.1499938964844,295.3990478515625,292.8093566894531,295.9250183105469,295.4632568359375,285.0904541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010108788264915,7.136138346908183e-09,0.0010108717251569,-0.0177474059164524,0.0,0.0,0.0,-0.0083505073562264,60.0,13.830063819885254,0.0,-6.967188426187931e-08,0.0,281.6797180175781,283.7832336425781,297.14404296875,298.9713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1242985657997346e-21,1.0621492828998673e-21,1.0621492828998673e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787360,298.6358337402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.30780029296875,0.0,0.0,9.48299712035805e-05,298.7922058105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.30633544921875,0.0,0.0,9.986113582272084e-05,299.3231506347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3071594238281,0.0,0.0,7.37571608624421e-05,298.6376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3074951171875,0.0,0.0,9.986105578718708e-05,298.54473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3043212890625,0.0,0.0,0.0004736921982839,285.2986755371094,294.1499938964844,295.3891906738281,292.799072265625,295.9201965332031,295.4537048339844,285.0968017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104699758812,7.088337472538342e-09,0.0010104628745466,-0.0176222026348114,0.0,0.0,0.0,-0.0083268089219927,60.0,13.786715507507324,0.0,-6.96155453283609e-08,0.0,281.6797180175781,283.7832336425781,297.14404296875,298.9713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1242985657997346e-21,1.0621492828998673e-21,1.0621492828998673e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787420,298.635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.30322265625,0.0,0.0,9.475182014284655e-05,298.79132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3017578125,0.0,0.0,9.977883019018918e-05,299.3210144042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3025817871094,0.0,0.0,7.36963702365756e-05,298.6365051269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.30291748046875,0.0,0.0,9.977875743061304e-05,298.5447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2997741699219,0.0,0.0,0.0004733018577098,285.2923278808594,294.1499938964844,295.3695678710937,292.7809753417969,295.9104309082031,295.4346618652344,285.1094055175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096365585923,6.990866552314401e-09,0.001009629573673,-0.0173668973147869,0.0,0.0,0.0,-0.0082784900441765,60.0,13.70333194732666,0.0,-6.950073583311679e-08,0.0,281.6797180175781,283.7832336425781,297.14404296875,298.9713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1242985657997346e-21,1.0621492828998673e-21,1.0621492828998673e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
