time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17787480,298.635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.30322265625,0.0,0.0,9.475182014284655e-05,298.79132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3017578125,0.0,0.0,9.977883019018918e-05,299.3210144042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3025817871094,0.0,0.0,7.36963702365756e-05,298.6365051269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.30291748046875,0.0,0.0,9.977875743061304e-05,298.5447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2997741699219,0.0,0.0,0.0004733018577098,285.2923278808594,294.1499938964844,295.3695678710937,292.7809753417969,295.9104309082031,295.4346618652344,285.1094055175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096365585923,6.990866552314401e-09,0.001009629573673,-0.0173668973147869,0.0,0.0,0.0,-0.0082784900441765,60.0,13.70333194732666,0.0,-6.950073583311679e-08,0.0,281.6797180175781,283.7832336425781,297.14404296875,298.9713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1242985657997346e-21,1.0621492828998673e-21,1.0621492828998673e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787540,298.6351928710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2987365722656,0.0,0.0,9.467102063354103e-05,298.7903747558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2973022460937,0.0,0.0,9.969373786589132e-05,299.31884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.298095703125,0.0,0.0,7.363352051470429e-05,298.6352233886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2984313964844,0.0,0.0,9.969366510631517e-05,298.5448303222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2953186035156,0.0,0.0,0.0004728983039967,285.2861328125,294.1499938964844,295.3500061035156,292.7663879394531,295.9005126953125,295.4157409667969,285.121826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087747359648,6.8900973815289035e-09,0.0010087678674608,-0.0171029530465602,0.0,0.0,0.0,-0.0082285339012742,60.0,13.626999855041504,0.0,-6.938213914509106e-08,0.0,281.6797180175781,283.7832336425781,297.14404296875,298.9713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1242985657997346e-21,1.0621492828998673e-21,1.0621492828998673e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787600,298.6351928710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2987365722656,0.0,0.0,9.467102063354103e-05,298.7903747558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2973022460937,0.0,0.0,9.969373786589132e-05,299.31884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.298095703125,0.0,0.0,7.363352051470429e-05,298.6352233886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2984313964844,0.0,0.0,9.969366510631517e-05,298.5448303222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2953186035156,0.0,0.0,0.0004728983039967,285.2861328125,294.1499938964844,295.3500061035156,292.7663879394531,295.9005126953125,295.4157409667969,285.121826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087747359648,6.8900973815289035e-09,0.0010087678674608,-0.0171029530465602,0.0,0.0,0.0,-0.0082285339012742,60.0,13.626999855041504,0.0,-6.938213914509106e-08,0.0,281.6797180175781,283.7832336425781,297.14404296875,298.9713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1242985657997346e-21,1.0621492828998673e-21,1.0621492828998673e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787660,298.635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2955627441406,0.0,0.0,9.460705769015476e-05,298.7897033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.29412841796875,0.0,0.0,9.96263770502992e-05,299.3172912597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.294921875,0.0,0.0,7.358376024058089e-05,298.63427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2952575683594,0.0,0.0,9.962629701476544e-05,298.5448303222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.29217529296875,0.0,0.0,0.000472578802146,285.28179931640625,294.1499938964844,295.3360900878906,292.75738525390625,295.89324951171875,295.4022827148437,285.1306457519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080925421789,6.810327413120376e-09,0.0010080856736749,-0.016894007101655,0.0,0.0,0.0,-0.0081889880821108,60.0,13.575918197631836,0.0,-6.928833329311601e-08,0.0,281.6797180175781,283.7832336425781,297.14404296875,298.9713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1242985657997346e-21,1.0621492828998673e-21,1.0621492828998673e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787720,298.63494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2943115234375,0.0,0.0,9.45820502238348e-05,298.7894287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2929077148437,0.0,0.0,9.960003808373584e-05,299.31671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.293701171875,0.0,0.0,7.356431160587817e-05,298.6338806152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2940368652344,0.0,0.0,9.959996532415973e-05,298.5448303222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2909545898437,0.0,0.0,0.0004724538885056,285.28009033203125,294.1499938964844,295.3307800292969,292.7540283203125,295.89044189453125,295.39703369140625,285.1340637207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010078258346766,6.779142136537075e-09,0.0010078190825879,-0.0168123207986354,0.0,0.0,0.0,-0.0081735290586948,60.0,13.55608081817627,0.0,-6.925167639337816e-08,0.0,281.6797180175781,283.7832336425781,297.14404296875,298.9713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1242985657997346e-21,1.0621492828998673e-21,1.0621492828998673e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787780,298.6347961425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2900085449219,0.0,0.0,9.44806743063964e-05,298.7884826660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.28863525390625,0.0,0.0,9.949327795766294e-05,299.31451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2893981933594,0.0,0.0,7.348545477725565e-05,298.6324157714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.28973388671875,0.0,0.0,9.94932051980868e-05,298.5448303222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2867126464844,0.0,0.0,0.0004719475691672,285.27423095703125,294.1499938964844,295.3121032714844,292.7424011230469,295.8802185058594,295.3786315917969,285.1461486816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067449184134,6.6527388042914035e-09,0.0010067382827401,-0.0164812207221984,0.0,0.0,0.0,-0.0081108650192618,60.0,13.487923622131348,-0.0,-6.910319427788636e-08,0.0,281.6797180175781,283.7832336425781,297.14404296875,298.9713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1242985657997346e-21,1.0621492828998673e-21,1.0621492828998673e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787840,298.6347961425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2900085449219,0.0,0.0,9.44806743063964e-05,298.7884826660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.28863525390625,0.0,0.0,9.949327795766294e-05,299.31451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2893981933594,0.0,0.0,7.348545477725565e-05,298.6324157714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.28973388671875,0.0,0.0,9.94932051980868e-05,298.5448303222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2867126464844,0.0,0.0,0.0004719475691672,285.27423095703125,294.1499938964844,295.3121032714844,292.7424011230469,295.8802185058594,295.3786315917969,285.1461486816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067449184134,6.6527388042914035e-09,0.0010067382827401,-0.0164812207221984,0.0,0.0,0.0,-0.0081108650192618,60.0,13.487923622131348,-0.0,-6.910319427788636e-08,0.0,281.6797180175781,283.7832336425781,297.14404296875,298.9713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1242985657997346e-21,1.0621492828998673e-21,1.0621492828998673e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787900,298.634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.28790283203125,0.0,0.0,9.4426293799188e-05,298.7879943847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2865295410156,0.0,0.0,9.943600161932407e-05,299.3134460449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.28729248046875,0.0,0.0,7.34431596356444e-05,298.6316223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2876281738281,0.0,0.0,9.943592885974796e-05,298.5447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2846069335937,0.0,0.0,0.0004716759140137,285.2713928222656,294.1499938964844,295.302978515625,292.7368469238281,295.8750305175781,295.36962890625,285.1521301269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061650536954,6.5849312669286064e-09,0.001006158418022,-0.0163036044687032,0.0,0.0,0.0,-0.0080772507935762,60.0,13.454827308654783,-0.0,-6.902360638605387e-08,0.0,281.6797180175781,283.7832336425781,297.14404296875,298.9713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1242985657997346e-21,1.0621492828998673e-21,1.0621492828998673e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787960,298.634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.28582763671875,0.0,0.0,9.43713093874976e-05,298.7875061035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2844543457031,0.0,0.0,9.937810682458804e-05,299.3123474121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.28521728515625,0.0,0.0,7.340039155678824e-05,298.6307983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2855529785156,0.0,0.0,9.937803406501188e-05,298.5447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2825622558594,0.0,0.0,0.0004714013193733,285.2685852050781,294.1499938964844,295.2939453125,292.7314758300781,295.86981201171875,295.3607177734375,285.1580505371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001005578553304,6.5163825446745705e-09,0.001005572034046,-0.0161240454763174,0.0,0.0,0.0,-0.0080432668328285,60.0,13.4221773147583,-0.0,-6.894320137007527e-08,0.0,281.6797180175781,283.7832336425781,297.14404296875,298.9713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1242985657997346e-21,1.0621492828998673e-21,1.0621492828998673e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788020,298.63482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.28173828125,0.0,0.0,9.426056931260972e-05,298.7865295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2803649902344,0.0,0.0,9.926148049999028e-05,299.3101501464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2811279296875,0.0,0.0,7.331425149459392e-05,298.6290588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.28143310546875,0.0,0.0,9.926140774041414e-05,298.5447692871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.27850341796875,0.0,0.0,0.0004708481719717,285.2630615234375,294.1499938964844,295.2762756347656,292.72125244140625,295.8593444824219,295.3431396484375,285.1698303222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043979855254,6.378314321153766e-09,0.001004391699098,-0.0157623775303363,0.0,0.0,0.0,-0.0079748211428523,60.0,13.357815742492676,-0.0,-6.878138947286061e-08,0.0,281.6797180175781,283.7832336425781,297.14404296875,298.9713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1242985657997346e-21,1.0621492828998673e-21,1.0621492828998673e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788080,298.63482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.28173828125,0.0,0.0,9.426056931260972e-05,298.7865295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2803649902344,0.0,0.0,9.926148049999028e-05,299.3101501464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2811279296875,0.0,0.0,7.331425149459392e-05,298.6290588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.28143310546875,0.0,0.0,9.926140774041414e-05,298.5447692871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.27850341796875,0.0,0.0,0.0004708481719717,285.2630615234375,294.1499938964844,295.2762756347656,292.72125244140625,295.8593444824219,295.3431396484375,285.1698303222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043979855254,6.378314321153766e-09,0.001004391699098,-0.0157623775303363,0.0,0.0,0.0,-0.0079748211428523,60.0,13.357815742492676,-0.0,-6.878138947286061e-08,0.0,281.6797180175781,283.7832336425781,297.14404296875,298.9713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1242985657997346e-21,1.0621492828998673e-21,1.0621492828998673e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788140,298.635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2777404785156,0.0,0.0,9.415146632818504e-05,298.7855529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2763671875,0.0,0.0,9.91465785773471e-05,299.3079528808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2771301269531,0.0,0.0,7.322938472498208e-05,298.6271667480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2774353027344,0.0,0.0,9.914650581777096e-05,298.5447082519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2745361328125,0.0,0.0,0.0004703032027464,285.2576904296875,294.1499938964844,295.2590637207031,292.71160888671875,295.8487548828125,295.3259582519531,285.18145751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032346472144,6.242280470303285e-09,0.0010032284772023,-0.0154060330241918,0.0,0.0,0.0,-0.0079073831439018,60.0,13.295660972595217,-0.0,-6.862214263492207e-08,0.0,281.6797180175781,283.7832336425781,297.14404296875,298.9713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1242985657997346e-21,1.0621492828998673e-21,1.0621492828998673e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788200,298.635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2777404785156,0.0,0.0,9.415146632818504e-05,298.7855529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2763671875,0.0,0.0,9.91465785773471e-05,299.3079528808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2771301269531,0.0,0.0,7.322938472498208e-05,298.6271667480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2774353027344,0.0,0.0,9.914650581777096e-05,298.5447082519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2745361328125,0.0,0.0,0.0004703032027464,285.2576904296875,294.1499938964844,295.2590637207031,292.71160888671875,295.8487548828125,295.3259582519531,285.18145751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032346472144,6.242280470303285e-09,0.0010032284772023,-0.0154060330241918,0.0,0.0,0.0,-0.0079073831439018,60.0,13.295660972595217,-0.0,-6.862214263492207e-08,0.0,281.6797180175781,283.7832336425781,297.14404296875,298.9713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1242985657997346e-21,1.0621492828998673e-21,1.0621492828998673e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788260,298.6353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2738342285156,0.0,0.0,9.404897718923166e-05,298.7845764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2724914550781,0.0,0.0,9.903865429805592e-05,299.3057556152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2732238769531,0.0,0.0,7.314966933336109e-05,298.6251525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2735290527344,0.0,0.0,9.903858153847978e-05,298.5446472167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2706604003906,0.0,0.0,0.0004697913245763,285.25250244140625,294.1499938964844,295.2422180175781,292.7025756835937,295.83807373046875,295.30914306640625,285.1929626464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021418565884,6.114499573328658e-09,0.0010021358029916,-0.0150713035836815,0.0,0.0,0.0,-0.0078440373763442,60.0,13.236055374145508,-0.0,-6.847272970844642e-08,0.0,281.6797180175781,283.7832336425781,297.14404296875,298.9713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1242985657997346e-21,1.0621492828998673e-21,1.0621492828998673e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788320,298.6353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2738342285156,0.0,0.0,9.404897718923166e-05,298.7845764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2724914550781,0.0,0.0,9.903865429805592e-05,299.3057556152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2732238769531,0.0,0.0,7.314966933336109e-05,298.6251525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2735290527344,0.0,0.0,9.903858153847978e-05,298.5446472167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2706604003906,0.0,0.0,0.0004697913245763,285.25250244140625,294.1499938964844,295.2422180175781,292.7025756835937,295.83807373046875,295.30914306640625,285.1929626464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021418565884,6.114499573328658e-09,0.0010021358029916,-0.0150713035836815,0.0,0.0,0.0,-0.0078440373763442,60.0,13.236055374145508,-0.0,-6.847272970844642e-08,0.0,281.6797180175781,283.7832336425781,297.14404296875,298.9713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1242985657997346e-21,1.0621492828998673e-21,1.0621492828998673e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788380,298.6358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.27001953125,0.0,0.0,9.395727829542012e-05,298.7835693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2687072753906,0.0,0.0,9.894208051264286e-05,299.3035583496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2694396972656,0.0,0.0,7.307834312086925e-05,298.623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2697448730469,0.0,0.0,9.894201502902432e-05,298.5445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.26690673828125,0.0,0.0,0.0004693332884926,285.2474670410156,294.1499938964844,295.2257385253906,292.694091796875,295.8273010253906,295.292724609375,285.2043151855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011640843003,6.000159924468562e-09,0.0010011580307036,-0.0147717781364917,0.0,0.0,0.0,-0.007787353824824,60.0,13.179328918457031,-0.0,-6.83391689904056e-08,0.0,281.6797180175781,283.7832336425781,297.14404296875,298.9713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1242985657997346e-21,1.0621492828998673e-21,1.0621492828998673e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788440,298.6358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.27001953125,0.0,0.0,9.395727829542012e-05,298.7835693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2687072753906,0.0,0.0,9.894208051264286e-05,299.3035583496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2694396972656,0.0,0.0,7.307834312086925e-05,298.623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2697448730469,0.0,0.0,9.894201502902432e-05,298.5445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.26690673828125,0.0,0.0,0.0004693332884926,285.2474670410156,294.1499938964844,295.2257385253906,292.694091796875,295.8273010253906,295.292724609375,285.2043151855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011640843003,6.000159924468562e-09,0.0010011580307036,-0.0147717781364917,0.0,0.0,0.0,-0.007787353824824,60.0,13.179328918457031,-0.0,-6.83391689904056e-08,0.0,281.6797180175781,283.7832336425781,297.14404296875,298.9713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1242985657997346e-21,1.0621492828998673e-21,1.0621492828998673e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788500,298.6361999511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2681579589844,0.0,0.0,9.391861385665834e-05,298.7830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.266845703125,0.0,0.0,9.890135697787628e-05,299.30242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.267578125,0.0,0.0,7.304826431209221e-05,298.6219177246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.26788330078125,0.0,0.0,9.890129149425776e-05,298.5445251464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2650451660156,0.0,0.0,0.0004691401554737,285.2450256347656,294.1499938964844,295.2176208496094,292.6900329589844,295.8218688964844,295.2846374511719,285.2099304199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007519740611,5.951940718063042e-09,0.0010007460368797,-0.0146454619243741,0.0,0.0,0.0,-0.0077634514309465,60.0,13.15255355834961,-0.0,-6.828288690030605e-08,0.0,281.6797180175781,283.7832336425781,297.14404296875,298.9713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1242985657997346e-21,1.0621492828998673e-21,1.0621492828998673e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788560,298.6365661621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2663269042969,0.0,0.0,9.38823213800788e-05,298.7825927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2650146484375,0.0,0.0,9.886313637252896e-05,299.30133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2657470703125,0.0,0.0,7.302003359654918e-05,298.62078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2660522460937,0.0,0.0,9.886307088891044e-05,298.5444641113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.26324462890625,0.0,0.0,0.0004689588968176,285.2426147460937,294.1499938964844,295.2095947265625,292.6860656738281,295.8164367675781,295.276611328125,285.2155456542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003658244386,5.906679145795124e-09,0.0010003598872572,-0.0145268915221095,0.0,0.0,0.0,-0.0077410172671079,60.0,13.126334190368652,-0.0,-6.823007225875699e-08,0.0,281.6797180175781,283.7832336425781,297.14404296875,298.9713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1242985657997346e-21,1.0621492828998673e-21,1.0621492828998673e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788620,298.6373596191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2626953125,0.0,0.0,9.381961717735976e-05,298.7815856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.26141357421875,0.0,0.0,9.879709978122264e-05,299.2991027832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2621154785156,0.0,0.0,7.29712555767037e-05,298.61846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2624206542969,0.0,0.0,9.879703429760411e-05,298.5443420410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2596435546875,0.0,0.0,0.000468645710498,285.23785400390625,294.1499938964844,295.1936950683594,292.67852783203125,295.8055114746094,295.2606811523437,285.2266845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996955050155,5.828464821888701e-09,0.0009996896842494,-0.0143219977617263,0.0,0.0,0.0,-0.0077022365294396,60.0,13.075695037841797,-0.0,-6.813885988776748e-08,0.0,281.6797180175781,283.7832336425781,297.14404296875,298.9713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1242985657997346e-21,1.0621492828998673e-21,1.0621492828998673e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788680,298.6373596191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2626953125,0.0,0.0,9.381961717735976e-05,298.7815856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.26141357421875,0.0,0.0,9.879709978122264e-05,299.2991027832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2621154785156,0.0,0.0,7.29712555767037e-05,298.61846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2624206542969,0.0,0.0,9.879703429760411e-05,298.5443420410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2596435546875,0.0,0.0,0.000468645710498,285.23785400390625,294.1499938964844,295.1936950683594,292.67852783203125,295.8055114746094,295.2606811523437,285.2266845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996955050155,5.828464821888701e-09,0.0009996896842494,-0.0143219977617263,0.0,0.0,0.0,-0.0077022365294396,60.0,13.075695037841797,-0.0,-6.813885988776748e-08,0.0,281.6797180175781,283.7832336425781,297.14404296875,298.9713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1242985657997346e-21,1.0621492828998673e-21,1.0621492828998673e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788740,298.6383361816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2591857910156,0.0,0.0,9.37822405830957e-05,298.78057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2579040527344,0.0,0.0,9.875773685052992e-05,299.2968444824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.25860595703125,0.0,0.0,7.294218085007742e-05,298.6160583496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2589111328125,0.0,0.0,9.875767136691138e-05,298.5442199707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.25616455078125,0.0,0.0,0.0004684590385295,285.2333068847656,294.1499938964844,295.17803955078125,292.6714172363281,295.79449462890625,295.24493408203125,285.2376708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992965497076,5.781815470840001e-09,0.0009992908453568,-0.0141997914761304,0.0,0.0,0.0,-0.0076791103929281,60.0,13.02953815460205,-0.0,-6.808448205219976e-08,0.0,281.6797180175781,283.7832336425781,297.14404296875,298.9713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1242985657997346e-21,1.0621492828998673e-21,1.0621492828998673e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788800,298.6383361816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2591857910156,0.0,0.0,9.37822405830957e-05,298.78057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2579040527344,0.0,0.0,9.875773685052992e-05,299.2968444824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.25860595703125,0.0,0.0,7.294218085007742e-05,298.6160583496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2589111328125,0.0,0.0,9.875767136691138e-05,298.5442199707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.25616455078125,0.0,0.0,0.0004684590385295,285.2333068847656,294.1499938964844,295.17803955078125,292.6714172363281,295.79449462890625,295.24493408203125,285.2376708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992965497076,5.781815470840001e-09,0.0009992908453568,-0.0141997914761304,0.0,0.0,0.0,-0.0076791103929281,60.0,13.02953815460205,-0.0,-6.808448205219976e-08,0.0,281.6797180175781,283.7832336425781,297.14404296875,298.9713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1242985657997346e-21,1.0621492828998673e-21,1.0621492828998673e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788860,298.63922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2564392089844,0.0,0.0,9.376798698212951e-05,298.7797546386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2551574707031,0.0,0.0,9.874271927401423e-05,299.2950744628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.255859375,0.0,0.0,7.29310922906734e-05,298.61407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.25616455078125,0.0,0.0,9.874265379039572e-05,298.5440979003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2534484863281,0.0,0.0,0.000468387879664,285.2297668457031,294.1499938964844,295.1656494140625,292.6659851074219,295.7856140136719,295.2323913574219,285.2464294433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991445112973,5.763989729956621e-09,0.0009991388069465,-0.0141530930995941,0.0,0.0,0.0,-0.0076702749356627,60.0,12.995373725891112,-0.0,-6.806371288803349e-08,0.0,281.6797180175781,283.7832336425781,297.14404296875,298.9713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1242985657997346e-21,1.0621492828998673e-21,1.0621492828998673e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788920,298.6394348144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2557373046875,0.0,0.0,9.376451635034756e-05,298.779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2544860839844,0.0,0.0,9.873906674329191e-05,299.29461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.25518798828125,0.0,0.0,7.292839291039854e-05,298.61358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2554626464844,0.0,0.0,9.87390012596734e-05,298.5440368652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2527770996094,0.0,0.0,0.0004683705337811,285.2288818359375,294.1499938964844,295.1625671386719,292.6646423339844,295.78338623046875,295.2292785644531,285.24859619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991070255637,5.759648313841126e-09,0.0009991013212129,-0.0141417207196354,0.0,0.0,0.0,-0.0076681212522089,60.0,12.986833572387695,-0.0,-6.805865382375488e-08,0.0,281.6797180175781,283.7832336425781,297.14404296875,298.9713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1242985657997346e-21,1.0621492828998673e-21,1.0621492828998673e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788980,298.6407165527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2524108886719,0.0,0.0,9.377342939842492e-05,298.7785339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.25115966796875,0.0,0.0,9.874843817669898e-05,299.2923583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2518615722656,0.0,0.0,7.293531962204725e-05,298.6110534667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.25213623046875,0.0,0.0,9.874837269308046e-05,298.5438537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2494812011719,0.0,0.0,0.0004684150626417,285.2246398925781,294.1499938964844,295.1472473144531,292.6582336425781,295.772216796875,295.2136535644531,285.2593994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999201205559,5.770666611226716e-09,0.0009991953847929,-0.0141705852001905,0.0,0.0,0.0,-0.0076735829934477,60.0,12.9486083984375,-0.0,-6.807149333099005e-08,0.0,281.6797180175781,283.7832336425781,297.14404296875,298.9713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1242985657997346e-21,1.0621492828998673e-21,1.0621492828998673e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789040,298.6407165527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2524108886719,0.0,0.0,9.377342939842492e-05,298.7785339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.25115966796875,0.0,0.0,9.874843817669898e-05,299.2923583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2518615722656,0.0,0.0,7.293531962204725e-05,298.6110534667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.25213623046875,0.0,0.0,9.874837269308046e-05,298.5438537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2494812011719,0.0,0.0,0.0004684150626417,285.2246398925781,294.1499938964844,295.1472473144531,292.6582336425781,295.772216796875,295.2136535644531,285.2593994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999201205559,5.770666611226716e-09,0.0009991953847929,-0.0141705852001905,0.0,0.0,0.0,-0.0076735829934477,60.0,12.9486083984375,-0.0,-6.807149333099005e-08,0.0,281.6797180175781,283.7832336425781,297.14404296875,298.9713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1242985657997346e-21,1.0621492828998673e-21,1.0621492828998673e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789100,298.6413879394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.25079345703125,0.0,0.0,9.378815593663604e-05,298.77801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2495422363281,0.0,0.0,9.87639432423748e-05,299.2912292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.250244140625,0.0,0.0,7.294676470337436e-05,298.6097717285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2505187988281,0.0,0.0,9.876387775875628e-05,298.54376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.24786376953125,0.0,0.0,0.0004684886662289,285.2225646972656,294.1499938964844,295.1396484375,292.6551208496094,295.7666015625,295.2058410644531,285.2647399902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993588319048,5.788975521170414e-09,0.0009993530111387,-0.0142185473814606,0.0,0.0,0.0,-0.0076826647855341,60.0,12.93118953704834,-0.0,-6.809283092934494e-08,0.0,281.6797180175781,283.7832336425781,297.14404296875,298.9713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1242985657997346e-21,1.0621492828998673e-21,1.0621492828998673e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789160,298.64208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2491760253906,0.0,0.0,9.38078374019824e-05,298.7774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2479553222656,0.0,0.0,9.878467244561762e-05,299.2900695800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2486267089844,0.0,0.0,7.29620733181946e-05,298.6084899902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2489013671875,0.0,0.0,9.878460696199907e-05,298.5436706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.24627685546875,0.0,0.0,0.0004685869789682,285.22052001953125,294.1499938964844,295.1320495605469,292.652099609375,295.7609558105469,295.197998046875,285.2701110839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009995684958994,5.813460823844707e-09,0.0009995626751333,-0.0142826903611421,0.0,0.0,0.0,-0.0076948045752942,60.0,12.91455078125,-0.0,-6.812136632561305e-08,0.0,281.6797180175781,283.7832336425781,297.14404296875,298.9713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1242985657997346e-21,1.0621492828998673e-21,1.0621492828998673e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789220,298.6435852050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2460021972656,0.0,0.0,9.3862516223453e-05,298.77642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.24481201171875,0.0,0.0,9.884224709821864e-05,299.2878112792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2454833984375,0.0,0.0,7.30046012904495e-05,298.6058959960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2457580566406,0.0,0.0,9.884218161460012e-05,298.5434265136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2431640625,0.0,0.0,0.0004688601475208,285.2165222167969,294.1499938964844,295.1169128417969,292.6462097167969,295.7496337890625,295.1822204589844,285.2807312011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001483606174,5.881506837113193e-09,0.001000142423436,-0.0144609501585364,0.0,0.0,0.0,-0.0077285273000597,60.0,12.883801460266112,-0.0,-6.820071263291538e-08,0.0,281.6797180175781,283.7832336425781,297.14404296875,298.9713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1242985657997346e-21,1.0621492828998673e-21,1.0621492828998673e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789280,298.6435852050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2460021972656,0.0,0.0,9.3862516223453e-05,298.77642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.24481201171875,0.0,0.0,9.884224709821864e-05,299.2878112792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2454833984375,0.0,0.0,7.30046012904495e-05,298.6058959960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2457580566406,0.0,0.0,9.884218161460012e-05,298.5434265136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2431640625,0.0,0.0,0.0004688601475208,285.2165222167969,294.1499938964844,295.1169128417969,292.6462097167969,295.7496337890625,295.1822204589844,285.2807312011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001483606174,5.881506837113193e-09,0.001000142423436,-0.0144609501585364,0.0,0.0,0.0,-0.0077285273000597,60.0,12.883801460266112,-0.0,-6.820071263291538e-08,0.0,281.6797180175781,283.7832336425781,297.14404296875,298.9713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1242985657997346e-21,1.0621492828998673e-21,1.0621492828998673e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789340,298.64520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.242919921875,0.0,0.0,9.393982327310368e-05,298.7753295898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2417297363281,0.0,0.0,9.892364323604852e-05,299.2854919433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2424011230469,0.0,0.0,7.30647225282155e-05,298.6033020019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.24267578125,0.0,0.0,9.89235850283876e-05,298.5431823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2401123046875,0.0,0.0,0.000469246355351,285.2126770019531,294.1499938964844,295.1017761230469,292.6405334472656,295.7382507324219,295.1663818359375,285.291259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009711841121,5.977748518404269e-09,0.0010009652469307,-0.0147130694240331,0.0,0.0,0.0,-0.0077762375585734,60.0,12.85666561126709,-0.0,-6.831300680687491e-08,0.0,281.6797180175781,283.7832336425781,297.14404296875,298.9713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1242985657997346e-21,1.0621492828998673e-21,1.0621492828998673e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789400,298.64520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.242919921875,0.0,0.0,9.393982327310368e-05,298.7753295898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2417297363281,0.0,0.0,9.892364323604852e-05,299.2854919433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2424011230469,0.0,0.0,7.30647225282155e-05,298.6033020019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.24267578125,0.0,0.0,9.89235850283876e-05,298.5431823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2401123046875,0.0,0.0,0.000469246355351,285.2126770019531,294.1499938964844,295.1017761230469,292.6405334472656,295.7382507324219,295.1663818359375,285.291259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009711841121,5.977748518404269e-09,0.0010009652469307,-0.0147130694240331,0.0,0.0,0.0,-0.0077762375585734,60.0,12.85666561126709,-0.0,-6.831300680687491e-08,0.0,281.6797180175781,283.7832336425781,297.14404296875,298.9713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1242985657997346e-21,1.0621492828998673e-21,1.0621492828998673e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789460,298.6469116210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2399597167969,0.0,0.0,9.404016600456087e-05,298.7742004394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2388000488281,0.0,0.0,9.902930469252168e-05,299.283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.23944091796875,0.0,0.0,7.314275717362761e-05,298.6007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2397155761719,0.0,0.0,9.902923920890316e-05,298.5428771972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2371826171875,0.0,0.0,0.000469747610623,285.208984375,294.1499938964844,295.0866394042969,292.6350402832031,295.7267761230469,295.1503601074219,285.3016967773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020404588431,6.102689020792695e-09,0.0010020344052463,-0.0150403641164302,0.0,0.0,0.0,-0.0078381802886724,60.0,12.833470344543455,-0.0,-6.845893096851796e-08,0.0,281.6797180175781,283.7832336425781,297.14404296875,298.9713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1242985657997346e-21,1.0621492828998673e-21,1.0621492828998673e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789520,298.6469116210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2399597167969,0.0,0.0,9.404016600456087e-05,298.7742004394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2388000488281,0.0,0.0,9.902930469252168e-05,299.283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.23944091796875,0.0,0.0,7.314275717362761e-05,298.6007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2397155761719,0.0,0.0,9.902923920890316e-05,298.5428771972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2371826171875,0.0,0.0,0.000469747610623,285.208984375,294.1499938964844,295.0866394042969,292.6350402832031,295.7267761230469,295.1503601074219,285.3016967773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020404588431,6.102689020792695e-09,0.0010020344052463,-0.0150403641164302,0.0,0.0,0.0,-0.0078381802886724,60.0,12.833470344543455,-0.0,-6.845893096851796e-08,0.0,281.6797180175781,283.7832336425781,297.14404296875,298.9713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1242985657997346e-21,1.0621492828998673e-21,1.0621492828998673e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789580,298.6487121582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2370910644531,0.0,0.0,9.41593898460269e-05,298.7730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2359313964844,0.0,0.0,9.915485134115444e-05,299.2808532714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.236572265625,0.0,0.0,7.323548925342038e-05,298.5980834960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2368469238281,0.0,0.0,9.915479313349353e-05,298.5425720214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2343444824219,0.0,0.0,0.0004703431914094,285.2054443359375,294.1499938964844,295.07147216796875,292.629638671875,295.7152099609375,295.1341552734375,285.3120422363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033102007582,6.2511653631247555e-09,0.0010033040307462,-0.015429307706654,0.0,0.0,0.0,-0.0079117864370346,60.0,12.81351089477539,-0.0,-6.863253787514624e-08,0.0,281.6797180175781,283.7832336425781,297.14404296875,298.9713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1242985657997346e-21,1.0621492828998673e-21,1.0621492828998673e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789640,298.6487121582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2370910644531,0.0,0.0,9.41593898460269e-05,298.7730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2359313964844,0.0,0.0,9.915485134115444e-05,299.2808532714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.236572265625,0.0,0.0,7.323548925342038e-05,298.5980834960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2368469238281,0.0,0.0,9.915479313349353e-05,298.5425720214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2343444824219,0.0,0.0,0.0004703431914094,285.2054443359375,294.1499938964844,295.07147216796875,292.629638671875,295.7152099609375,295.1341552734375,285.3120422363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033102007582,6.2511653631247555e-09,0.0010033040307462,-0.015429307706654,0.0,0.0,0.0,-0.0079117864370346,60.0,12.81351089477539,-0.0,-6.863253787514624e-08,0.0,281.6797180175781,283.7832336425781,297.14404296875,298.9713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1242985657997346e-21,1.0621492828998673e-21,1.0621492828998673e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789700,298.6496276855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2356872558594,0.0,0.0,9.422683069715276e-05,298.7724914550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2345275878906,0.0,0.0,9.922586468746886e-05,299.2796936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.23516845703125,0.0,0.0,7.328793435590342e-05,298.5968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2354431152344,0.0,0.0,9.922579920385032e-05,298.5424194335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.23297119140625,0.0,0.0,0.000470680068247,285.2037658691406,294.1499938964844,295.0638427734375,292.6269836425781,295.7094116210937,295.1259460449219,285.31719970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040289489552,6.3351475176887115e-09,0.0010040226625278,-0.015649301931262,0.0,0.0,0.0,-0.0079534221440553,60.0,12.804929733276367,-0.0,-6.873083435721129e-08,0.0,281.6797180175781,283.7832336425781,297.14404296875,298.9713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1242985657997346e-21,1.0621492828998673e-21,1.0621492828998673e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789760,298.65057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2343139648437,0.0,0.0,9.429577767150477e-05,298.7719116210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.233154296875,0.0,0.0,9.929846419254318e-05,299.2785339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2337951660156,0.0,0.0,7.334155816351995e-05,298.5954895019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.23406982421875,0.0,0.0,9.929840598488228e-05,298.542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2315979003906,0.0,0.0,0.0004710245120804,285.2020874023437,294.1499938964844,295.0561828613281,292.62432861328125,295.7035827636719,295.11767578125,285.32232666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047638788819,6.421018827751368e-09,0.0010047573596239,-0.0158742405474185,0.0,0.0,0.0,-0.0079959947615861,60.0,12.796667098999023,-0.0,-6.883141878688549e-08,0.0,281.6797180175781,283.7832336425781,297.14404296875,298.9713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1242985657997346e-21,1.0621492828998673e-21,1.0621492828998673e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
