time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17789820,298.6524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2315979003906,0.0,0.0,9.444011811865494e-05,298.7707214355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.23046875,0.0,0.0,9.945045894710348e-05,299.27618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2310791015625,0.0,0.0,7.345381891354918e-05,298.5929260253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2313537597656,0.0,0.0,9.945040073944256e-05,298.5419006347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2289123535156,0.0,0.0,0.0004717455303762,285.19879150390625,294.1499938964844,295.0407409667969,292.6190795898437,295.6918640136719,295.10107421875,285.3325500488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010062992805615,6.600784363541834e-09,0.0010062926448881,-0.0163451321423053,0.0,0.0,0.0,-0.0080851027742028,60.0,12.781328201293944,-0.0,-6.904221550030344e-08,0.0,281.6797180175781,283.7832336425781,297.14404296875,298.9713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1242985657997346e-21,1.0621492828998673e-21,1.0621492828998673e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789880,298.6524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2315979003906,0.0,0.0,9.444011811865494e-05,298.7707214355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.23046875,0.0,0.0,9.945045894710348e-05,299.27618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2310791015625,0.0,0.0,7.345381891354918e-05,298.5929260253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2313537597656,0.0,0.0,9.945040073944256e-05,298.5419006347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2289123535156,0.0,0.0,0.0004717455303762,285.19879150390625,294.1499938964844,295.0407409667969,292.6190795898437,295.6918640136719,295.10107421875,285.3325500488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010062992805615,6.600784363541834e-09,0.0010062926448881,-0.0163451321423053,0.0,0.0,0.0,-0.0080851027742028,60.0,12.781328201293944,-0.0,-6.904221550030344e-08,0.0,281.6797180175781,283.7832336425781,297.14404296875,298.9713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1242985657997346e-21,1.0621492828998673e-21,1.0621492828998673e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789940,298.6543884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.22900390625,0.0,0.0,9.459519060328604e-05,298.76953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2279052734375,0.0,0.0,9.96137532638386e-05,299.2738342285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.228515625,0.0,0.0,7.357442518696189e-05,298.5903625488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2287902832031,0.0,0.0,9.961368778022006e-05,298.54150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2263488769531,0.0,0.0,0.0004725201579276,285.1957092285156,294.1499938964844,295.025146484375,292.61383056640625,295.6800231933594,295.0842590332031,285.3426818847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079517960548,6.793918316816416e-09,0.0010079450439661,-0.0168510265648365,0.0,0.0,0.0,-0.008180852048099,60.0,12.768238067626951,-0.0,-6.926904205784012e-08,0.0,281.6797180175781,283.7832336425781,297.14404296875,298.9713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1242985657997346e-21,1.0621492828998673e-21,1.0621492828998673e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790000,298.6543884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.22900390625,0.0,0.0,9.459519060328604e-05,298.76953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2279052734375,0.0,0.0,9.96137532638386e-05,299.2738342285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.228515625,0.0,0.0,7.357442518696189e-05,298.5903625488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2287902832031,0.0,0.0,9.961368778022006e-05,298.54150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2263488769531,0.0,0.0,0.0004725201579276,285.1957092285156,294.1499938964844,295.025146484375,292.61383056640625,295.6800231933594,295.0842590332031,285.3426818847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079517960548,6.793918316816416e-09,0.0010079450439661,-0.0168510265648365,0.0,0.0,0.0,-0.008180852048099,60.0,12.768238067626951,-0.0,-6.926904205784012e-08,0.0,281.6797180175781,283.7832336425781,297.14404296875,298.9713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1242985657997346e-21,1.0621492828998673e-21,1.0621492828998673e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790060,298.65606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.226806640625,0.0,0.0,9.473424142925067e-05,298.7684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2257080078125,0.0,0.0,9.976017463486642e-05,299.271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.226318359375,0.0,0.0,7.368257502093911e-05,298.5881652832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2265930175781,0.0,0.0,9.97601164272055e-05,298.5411682128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.22418212890625,0.0,0.0,0.0004732148081529,285.1930847167969,294.1499938964844,295.0111999511719,292.6091613769531,295.6695251464844,295.0692443847656,285.3515319824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094330646097,6.967109555944262e-09,0.0010094260796904,-0.0173046719282865,0.0,0.0,0.0,-0.0082667106762528,60.0,12.757657051086426,-0.0,-6.947276887103726e-08,0.0,281.6797180175781,283.7832336425781,297.14404296875,298.9713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1242985657997346e-21,1.0621492828998673e-21,1.0621492828998673e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790120,298.6562805175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2265014648437,0.0,0.0,9.475323895458132e-05,298.768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.22540283203125,0.0,0.0,9.97801762423478e-05,299.2714538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2260131835937,0.0,0.0,7.369735249085352e-05,298.5878601074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2262878417969,0.0,0.0,9.97801180346869e-05,298.5411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2239074707031,0.0,0.0,0.0004733096866402,285.1927490234375,294.1499938964844,295.0093078613281,292.6085205078125,295.6680908203125,295.0672302246094,285.3527526855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096352780237,6.9907670763313945e-09,0.0010096282931044,-0.0173666384071111,0.0,0.0,0.0,-0.0082784388214349,60.0,12.756214141845703,-0.0,-6.95006150408517e-08,0.0,281.6797180175781,283.7832336425781,297.14404296875,298.9713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1242985657997346e-21,1.0621492828998673e-21,1.0621492828998673e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790180,298.6581115722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.22412109375,0.0,0.0,9.491047967458144e-05,298.7670593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2230529785156,0.0,0.0,9.994575520977378e-05,299.2690734863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2236328125,0.0,0.0,7.38196395104751e-05,298.5853576660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2239074707031,0.0,0.0,9.994569700211288e-05,298.54071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2215576171875,0.0,0.0,0.0004740951408166,285.1899719238281,294.1499938964844,294.9931945800781,292.6031188964844,295.6560363769531,295.0499572753906,285.3627319335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010113099124282,7.186605532893964e-09,0.0010113026946783,-0.0178795903921127,0.0,0.0,0.0,-0.0083755226805806,60.0,12.744815826416016,-0.0,-6.973138511057186e-08,0.0,281.6797180175781,283.7832336425781,297.14404296875,298.9713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1242985657997346e-21,1.0621492828998673e-21,1.0621492828998673e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790240,298.6581115722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.22412109375,0.0,0.0,9.491047967458144e-05,298.7670593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2230529785156,0.0,0.0,9.994575520977378e-05,299.2690734863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2236328125,0.0,0.0,7.38196395104751e-05,298.5853576660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2239074707031,0.0,0.0,9.994569700211288e-05,298.54071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2215576171875,0.0,0.0,0.0004740951408166,285.1899719238281,294.1499938964844,294.9931945800781,292.6031188964844,295.6560363769531,295.0499572753906,285.3627319335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010113099124282,7.186605532893964e-09,0.0010113026946783,-0.0178795903921127,0.0,0.0,0.0,-0.0083755226805806,60.0,12.744815826416016,-0.0,-6.973138511057186e-08,0.0,281.6797180175781,283.7832336425781,297.14404296875,298.9713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1242985657997346e-21,1.0621492828998673e-21,1.0621492828998673e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790300,298.65899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2229919433594,0.0,0.0,9.498713916400447e-05,298.76641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2218933105469,0.0,0.0,0.0001000264819595,299.26788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2225036621094,0.0,0.0,7.387926598312333e-05,298.5841369628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2227478027344,0.0,0.0,0.0001000264237518,298.5404968261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.22039794921875,0.0,0.0,0.0004744781181216,285.1886291503906,294.1499938964844,294.98504638671875,292.6003723144531,295.64996337890625,295.0412292480469,285.3677062988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121256345883,7.282085157100937e-09,0.001012118300423,-0.0181296728551387,0.0,0.0,0.0,-0.0084228524938225,60.0,12.73908519744873,-0.0,-6.984404166132664e-08,0.0,281.6797180175781,283.7832336425781,297.14404296875,298.9713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1242985657997346e-21,1.0621492828998673e-21,1.0621492828998673e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790360,298.6598815917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2218322753906,0.0,0.0,9.50635367189534e-05,298.7657775878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.22076416015625,0.0,0.0,0.0001001069249468,299.2666931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2213439941406,0.0,0.0,7.393868145300075e-05,298.5829162597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2216186523437,0.0,0.0,0.0001001068667392,298.540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2192687988281,0.0,0.0,0.0004748597275465,285.18731689453125,294.1499938964844,294.976806640625,292.5975952148437,295.6438903808594,295.0325012207031,285.3726806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129392612725,7.377233934846572e-09,0.0010129319271072,-0.0183788854628801,0.0,0.0,0.0,-0.0084700211882591,60.0,12.733285903930664,-0.0,-6.995638557327767e-08,0.0,281.6797180175781,283.7832336425781,297.14404296875,298.9713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1242985657997346e-21,1.0621492828998673e-21,1.0621492828998673e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790420,298.6615905761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2196044921875,0.0,0.0,9.521170431980865e-05,298.7644958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2185363769531,0.0,0.0,0.0001002629505819,299.2643127441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2191162109375,0.0,0.0,7.40539253456518e-05,298.5804748535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2193603515625,0.0,0.0,0.0001002628923743,298.53985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2170715332031,0.0,0.0,0.0004755998961627,285.18475341796875,294.1499938964844,294.9600524902344,292.5919189453125,295.6316833496094,295.01495361328125,285.3825988769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010145192500203,7.561777870535025e-09,0.0010145116830244,-0.0188622269779443,0.0,0.0,0.0,-0.0085615161806344,60.0,12.721385955810549,-0.0,-7.017454350943808e-08,0.0,281.6797180175781,283.7832336425781,297.14404296875,298.9713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1242985657997346e-21,1.0621492828998673e-21,1.0621492828998673e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790480,298.6615905761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2196044921875,0.0,0.0,9.521170431980865e-05,298.7644958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2185363769531,0.0,0.0,0.0001002629505819,299.2643127441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2191162109375,0.0,0.0,7.40539253456518e-05,298.5804748535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2193603515625,0.0,0.0,0.0001002628923743,298.53985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2170715332031,0.0,0.0,0.0004755998961627,285.18475341796875,294.1499938964844,294.9600524902344,292.5919189453125,295.6316833496094,295.01495361328125,285.3825988769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010145192500203,7.561777870535025e-09,0.0010145116830244,-0.0188622269779443,0.0,0.0,0.0,-0.0085615161806344,60.0,12.721385955810549,-0.0,-7.017454350943808e-08,0.0,281.6797180175781,283.7832336425781,297.14404296875,298.9713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1242985657997346e-21,1.0621492828998673e-21,1.0621492828998673e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790540,298.6621398925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.21746826171875,0.0,0.0,9.534443233860657e-05,298.7632141113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2164306640625,0.0,0.0,0.0001004027144517,299.26190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2170104980469,0.0,0.0,7.415714935632423e-05,298.5780639648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2172546386719,0.0,0.0,0.00010040266352,298.5393981933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2149658203125,0.0,0.0,0.0004762629396282,285.1823425292969,294.1499938964844,294.94293212890625,292.58599853515625,295.6193542480469,294.9971008300781,285.3924560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159314842894,7.727080308939094e-09,0.0010159236844629,-0.0192951634526252,0.0,0.0,0.0,-0.0086434567347168,60.0,12.708216667175291,-0.0,-7.03702482951485e-08,0.0,281.6797180175781,283.7832336425781,297.14404296875,298.9713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1242985657997346e-21,1.0621492828998673e-21,1.0621492828998673e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790600,298.6621398925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.21746826171875,0.0,0.0,9.534443233860657e-05,298.7632141113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2164306640625,0.0,0.0,0.0001004027144517,299.26190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2170104980469,0.0,0.0,7.415714935632423e-05,298.5780639648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2172546386719,0.0,0.0,0.00010040266352,298.5393981933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2149658203125,0.0,0.0,0.0004762629396282,285.1823425292969,294.1499938964844,294.94293212890625,292.58599853515625,295.6193542480469,294.9971008300781,285.3924560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159314842894,7.727080308939094e-09,0.0010159236844629,-0.0192951634526252,0.0,0.0,0.0,-0.0086434567347168,60.0,12.708216667175291,-0.0,-7.03702482951485e-08,0.0,281.6797180175781,283.7832336425781,297.14404296875,298.9713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1242985657997346e-21,1.0621492828998673e-21,1.0621492828998673e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790660,298.66241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.21539306640625,0.0,0.0,9.546914225211368e-05,298.7618713378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.21435546875,0.0,0.0,0.0001005340382107,299.2594909667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2149353027344,0.0,0.0,7.42541451472789e-05,298.57568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2151794433594,0.0,0.0,0.000100533980003,298.5389099121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2129211425781,0.0,0.0,0.0004768859071191,285.1800231933594,294.1499938964844,294.92535400390625,292.5798645019531,295.6069641113281,294.9791259765625,285.4022521972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172623442485,7.882393404656796e-09,0.001017254544422,-0.019701924175024,0.0,0.0,0.0,-0.0087204659357666,60.0,12.694099426269531,-0.0,-7.0554371234266e-08,0.0,281.6797180175781,283.7832336425781,297.14404296875,298.9713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1242985657997346e-21,1.0621492828998673e-21,1.0621492828998673e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790720,298.66241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.21539306640625,0.0,0.0,9.546914225211368e-05,298.7618713378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.21435546875,0.0,0.0,0.0001005340382107,299.2594909667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2149353027344,0.0,0.0,7.42541451472789e-05,298.57568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2151794433594,0.0,0.0,0.000100533980003,298.5389099121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2129211425781,0.0,0.0,0.0004768859071191,285.1800231933594,294.1499938964844,294.92535400390625,292.5798645019531,295.6069641113281,294.9791259765625,285.4022521972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172623442485,7.882393404656796e-09,0.001017254544422,-0.019701924175024,0.0,0.0,0.0,-0.0087204659357666,60.0,12.694099426269531,-0.0,-7.0554371234266e-08,0.0,281.6797180175781,283.7832336425781,297.14404296875,298.9713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1242985657997346e-21,1.0621492828998673e-21,1.0621492828998673e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790780,298.6620483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2134704589844,0.0,0.0,9.556377335684374e-05,298.7605285644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.21246337890625,0.0,0.0,0.0001006336751743,299.2570495605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2130126953125,0.0,0.0,7.432774145854637e-05,298.5733337402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2132568359375,0.0,0.0,0.0001006336242426,298.53839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2110595703125,0.0,0.0,0.0004773586115334,285.1779479980469,294.1499938964844,294.9073181152344,292.57342529296875,295.5943603515625,294.9607238769531,285.4119873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182678233832,8.000222706527893e-09,0.001018259790726,-0.0200105160474777,0.0,0.0,0.0,-0.0087788673117756,60.0,12.676648139953612,-0.0,-7.06942202555183e-08,0.0,281.6797180175781,283.7832336425781,297.14404296875,298.9713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1242985657997346e-21,1.0621492828998673e-21,1.0621492828998673e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790840,298.6620483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2134704589844,0.0,0.0,9.556377335684374e-05,298.7605285644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.21246337890625,0.0,0.0,0.0001006336751743,299.2570495605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2130126953125,0.0,0.0,7.432774145854637e-05,298.5733337402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2132568359375,0.0,0.0,0.0001006336242426,298.53839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2110595703125,0.0,0.0,0.0004773586115334,285.1779479980469,294.1499938964844,294.9073181152344,292.57342529296875,295.5943603515625,294.9607238769531,285.4119873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182678233832,8.000222706527893e-09,0.001018259790726,-0.0200105160474777,0.0,0.0,0.0,-0.0087788673117756,60.0,12.676648139953612,-0.0,-7.06942202555183e-08,0.0,281.6797180175781,283.7832336425781,297.14404296875,298.9713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1242985657997346e-21,1.0621492828998673e-21,1.0621492828998673e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790900,298.6618957519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2125244140625,0.0,0.0,9.56138173933141e-05,298.7598571777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.21148681640625,0.0,0.0,0.0001006863822112,299.2558288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2120666503906,0.0,0.0,7.436666055582464e-05,298.5721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2123107910156,0.0,0.0,0.0001006863240036,298.5381164550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2101135253906,0.0,0.0,0.000477608613437,285.1768798828125,294.1499938964844,294.89813232421875,292.570068359375,295.5880432128906,294.9515380859375,285.4168701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188017040491,8.06254707441667e-09,0.0010187935549765,-0.0201737359166145,0.0,0.0,0.0,-0.0088097685948014,60.0,12.668127059936523,-0.0,-7.076824459772979e-08,0.0,281.6797180175781,283.7832336425781,297.14404296875,298.9713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1242985657997346e-21,1.0621492828998673e-21,1.0621492828998673e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790960,298.66162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.21160888671875,0.0,0.0,9.564994979882611e-05,298.7591552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2105712890625,0.0,0.0,0.0001007244281936,299.25457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2111511230469,0.0,0.0,7.439476030413061e-05,298.57098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2113952636719,0.0,0.0,0.0001007243699859,298.537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2091979980469,0.0,0.0,0.0004777891153935,285.1759033203125,294.1499938964844,294.8887939453125,292.5666198730469,295.5816955566406,294.94219970703125,285.4217224121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191849432885,8.107527982303964e-09,0.001019176794216,-0.0202915389090776,0.0,0.0,0.0,-0.0088320607319474,60.0,12.65811252593994,-0.0,-7.082169872774102e-08,0.0,281.6797180175781,283.7832336425781,297.14404296875,298.9713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1242985657997346e-21,1.0621492828998673e-21,1.0621492828998673e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791020,298.66094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2098083496094,0.0,0.0,9.571266127750278e-05,298.7577819824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.20880126953125,0.0,0.0,0.0001007904575089,299.25213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2093505859375,0.0,0.0,7.444353104801849e-05,298.5686950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2095947265625,0.0,0.0,0.0001007904065772,298.53729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2074279785156,0.0,0.0,0.0004781024181284,285.1739807128906,294.1499938964844,294.86968994140625,292.5594482421875,295.5689392089844,294.9233703613281,285.431396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198558447882,8.185599753574024e-09,0.0010198476957157,-0.0204959921538829,0.0,0.0,0.0,-0.008870780467987,60.0,12.636666297912598,-0.0,-7.091451692531336e-08,0.0,281.6797180175781,283.7832336425781,297.14404296875,298.9713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1242985657997346e-21,1.0621492828998673e-21,1.0621492828998673e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791080,298.66094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2098083496094,0.0,0.0,9.571266127750278e-05,298.7577819824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.20880126953125,0.0,0.0,0.0001007904575089,299.25213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2093505859375,0.0,0.0,7.444353104801849e-05,298.5686950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2095947265625,0.0,0.0,0.0001007904065772,298.53729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2074279785156,0.0,0.0,0.0004781024181284,285.1739807128906,294.1499938964844,294.86968994140625,292.5594482421875,295.5689392089844,294.9233703613281,285.431396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198558447882,8.185599753574024e-09,0.0010198476957157,-0.0204959921538829,0.0,0.0,0.0,-0.008870780467987,60.0,12.636666297912598,-0.0,-7.091451692531336e-08,0.0,281.6797180175781,283.7832336425781,297.14404296875,298.9713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1242985657997346e-21,1.0621492828998673e-21,1.0621492828998673e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791140,298.6600952148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2081298828125,0.0,0.0,9.574459545547144e-05,298.75634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2071533203125,0.0,0.0,0.000100824086985,299.2496643066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2076721191406,0.0,0.0,7.446837116731331e-05,298.5664367675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2079162597656,0.0,0.0,0.0001008240287774,298.5367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2057800292969,0.0,0.0,0.0004782619653269,285.1722412109375,294.1499938964844,294.8500061035156,292.5518798828125,295.5559997558594,294.90411376953125,285.4410400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201935656368,8.225320868859853e-09,0.0010201854165643,-0.0206000171601772,0.0,0.0,0.0,-0.0088904621079564,60.0,12.611297607421877,-0.0,-7.096176801724141e-08,0.0,281.6797180175781,283.7832336425781,297.14404296875,298.9713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1242985657997346e-21,1.0621492828998673e-21,1.0621492828998673e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791200,298.6600952148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2081298828125,0.0,0.0,9.574459545547144e-05,298.75634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2071533203125,0.0,0.0,0.000100824086985,299.2496643066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2076721191406,0.0,0.0,7.446837116731331e-05,298.5664367675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2079162597656,0.0,0.0,0.0001008240287774,298.5367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2057800292969,0.0,0.0,0.0004782619653269,285.1722412109375,294.1499938964844,294.8500061035156,292.5518798828125,295.5559997558594,294.90411376953125,285.4410400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201935656368,8.225320868859853e-09,0.0010201854165643,-0.0206000171601772,0.0,0.0,0.0,-0.0088904621079564,60.0,12.611297607421877,-0.0,-7.096176801724141e-08,0.0,281.6797180175781,283.7832336425781,297.14404296875,298.9713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1242985657997346e-21,1.0621492828998673e-21,1.0621492828998673e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791260,298.6592102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2065734863281,0.0,0.0,9.576724551152438e-05,298.7549743652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2055969238281,0.0,0.0,0.0001008479302981,299.2472839355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.20611572265625,0.0,0.0,7.448597898473963e-05,298.5642395019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.20635986328125,0.0,0.0,0.0001008478793664,298.53619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2042541503906,0.0,0.0,0.0004783751210197,285.170654296875,294.1499938964844,294.8295593261719,292.543212890625,295.54351806640625,294.8851928710937,285.45025634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204361751675,8.253477901121187e-09,0.0010204279096797,-0.0206737536936998,0.0,0.0,0.0,-0.0089044300839304,60.0,12.584548950195312,-0.0,-7.099526300180514e-08,0.0,281.6797180175781,283.7832336425781,297.14404296875,298.9713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1242985657997346e-21,1.0621492828998673e-21,1.0621492828998673e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791320,298.6591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2065124511719,0.0,0.0,9.576782758813351e-05,298.75494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2055358886719,0.0,0.0,0.0001008485414786,299.2471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2060852050781,0.0,0.0,7.448643737006932e-05,298.56414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.206298828125,0.0,0.0,0.0001008484905469,298.5361633300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2041931152344,0.0,0.0,0.0004783780314028,285.17059326171875,294.1499938964844,294.8286437988281,292.5428161621094,295.54296875,294.8843078613281,285.4506530761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204424615949,8.254200878354823e-09,0.001020434196107,-0.0206756480038166,0.0,0.0,0.0,-0.0089047886431217,60.0,12.583149909973145,-0.0,-7.099612986394277e-08,0.0,281.6797180175781,283.7832336425781,297.14404296875,298.9713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1242985657997346e-21,1.0621492828998673e-21,1.0621492828998673e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791380,298.6580505371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2051086425781,0.0,0.0,9.578027675161138e-05,298.7534484863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2041320800781,0.0,0.0,0.0001008616454782,299.24468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2046813964844,0.0,0.0,7.449611439369619e-05,298.56182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.20489501953125,0.0,0.0,0.0001008615945465,298.5355529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.20281982421875,0.0,0.0,0.0004784402553923,285.16925048828125,294.1499938964844,294.8046569824219,292.5313720703125,295.5293884277344,294.8616943359375,285.4601745605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205722646787,8.269643636538149e-09,0.0010205639991909,-0.0207160916179418,0.0,0.0,0.0,-0.0089124329388141,60.0,12.546817779541016,-0.0,-7.101450449908955e-08,0.0,281.6797180175781,283.7832336425781,297.14404296875,298.9713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1242985657997346e-21,1.0621492828998673e-21,1.0621492828998673e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791440,298.6580505371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2051086425781,0.0,0.0,9.578027675161138e-05,298.7534484863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2041320800781,0.0,0.0,0.0001008616454782,299.24468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2046813964844,0.0,0.0,7.449611439369619e-05,298.56182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.20489501953125,0.0,0.0,0.0001008615945465,298.5355529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.20281982421875,0.0,0.0,0.0004784402553923,285.16925048828125,294.1499938964844,294.8046569824219,292.5313720703125,295.5293884277344,294.8616943359375,285.4601745605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205722646787,8.269643636538149e-09,0.0010205639991909,-0.0207160916179418,0.0,0.0,0.0,-0.0089124329388141,60.0,12.546817779541016,-0.0,-7.101450449908955e-08,0.0,281.6797180175781,283.7832336425781,297.14404296875,298.9713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1242985657997346e-21,1.0621492828998673e-21,1.0621492828998673e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791500,298.657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.20440673828125,0.0,0.0,9.578711615176871e-05,298.7527160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.20343017578125,0.0,0.0,0.0001008688414003,299.2434387207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2039794921875,0.0,0.0,7.450142584275454e-05,298.5606384277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2041931152344,0.0,0.0,0.0001008687904686,298.5352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2021179199219,0.0,0.0,0.0004784743941854,285.1685485839844,294.1499938964844,294.791748046875,292.5247802734375,295.52264404296875,294.8505249023437,285.4649353027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206440929323,8.278126628624705e-09,0.0010206357110291,-0.0207383073866367,0.0,0.0,0.0,-0.0089166341349482,60.0,12.529035568237305,-0.0,-7.102460131136469e-08,0.0,281.6797180175781,283.7832336425781,297.14404296875,298.9713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1242985657997346e-21,1.0621492828998673e-21,1.0621492828998673e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791560,298.65692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2037048339844,0.0,0.0,9.579246398061514e-05,298.751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2027587890625,0.0,0.0,0.0001008744802675,299.2421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2032775878906,0.0,0.0,7.450558769050986e-05,298.5594787597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2035217285156,0.0,0.0,0.0001008744293358,298.53497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.20147705078125,0.0,0.0,0.0004785011697094,285.1679077148437,294.1499938964844,294.7782592773437,292.5177001953125,295.51580810546875,294.8388366699219,285.4696960449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207009036093,8.284763097776704e-09,0.0010206925217062,-0.020755685865879,0.0,0.0,0.0,-0.0089199244976043,60.0,12.509729385375977,-0.0,-7.103250254658634e-08,0.0,281.6797180175781,283.7832336425781,297.14404296875,298.9713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1242985657997346e-21,1.0621492828998673e-21,1.0621492828998673e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791620,298.6557006835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2024230957031,0.0,0.0,9.580099140293896e-05,298.7504577636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.20147705078125,0.0,0.0,0.0001008834515232,299.2396850585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2019958496094,0.0,0.0,7.451221608789638e-05,298.5570373535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.20220947265625,0.0,0.0,0.0001008834005915,298.53436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2001953125,0.0,0.0,0.0004785437777172,285.16668701171875,294.1499938964844,294.7495422363281,292.5019226074219,295.501953125,294.814453125,285.47918701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207921732217,8.295323539186938e-09,0.0010207839077338,-0.0207833405584096,0.0,0.0,0.0,-0.0089251650497317,60.0,12.468742370605469,-0.0,-7.104507204758195e-08,0.0,281.6797180175781,283.7832336425781,297.14404296875,298.9713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1242985657997346e-21,1.0621492828998673e-21,1.0621492828998673e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791680,298.6557006835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2024230957031,0.0,0.0,9.580099140293896e-05,298.7504577636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.20147705078125,0.0,0.0,0.0001008834515232,299.2396850585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2019958496094,0.0,0.0,7.451221608789638e-05,298.5570373535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.20220947265625,0.0,0.0,0.0001008834005915,298.53436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2001953125,0.0,0.0,0.0004785437777172,285.16668701171875,294.1499938964844,294.7495422363281,292.5019226074219,295.501953125,294.814453125,285.47918701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207921732217,8.295323539186938e-09,0.0010207839077338,-0.0207833405584096,0.0,0.0,0.0,-0.0089251650497317,60.0,12.468742370605469,-0.0,-7.104507204758195e-08,0.0,281.6797180175781,283.7832336425781,297.14404296875,298.9713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1242985657997346e-21,1.0621492828998673e-21,1.0621492828998673e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791740,298.6544494628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.20123291015625,0.0,0.0,9.58056261879392e-05,298.7489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2002868652344,0.0,0.0,0.0001008883264148,299.2371520996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2008056640625,0.0,0.0,7.45158176869154e-05,298.5545349121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2010192871094,0.0,0.0,0.0001008882754831,298.5337219238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.19903564453125,0.0,0.0,0.0004785669443663,285.1656494140625,294.1499938964844,294.71875,292.4842529296875,295.4876708984375,294.7879638671875,285.4886169433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208407184109,8.301032750068771e-09,0.001020832452923,-0.0207982920110225,0.0,0.0,0.0,-0.0089279944077134,60.0,12.422869682312012,-0.0,-7.105187194156315e-08,0.0,281.6797180175781,283.7832336425781,297.14404296875,298.9713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1242985657997346e-21,1.0621492828998673e-21,1.0621492828998673e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791800,298.6544494628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.20123291015625,0.0,0.0,9.58056261879392e-05,298.7489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2002868652344,0.0,0.0,0.0001008883264148,299.2371520996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2008056640625,0.0,0.0,7.45158176869154e-05,298.5545349121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2010192871094,0.0,0.0,0.0001008882754831,298.5337219238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.19903564453125,0.0,0.0,0.0004785669443663,285.1656494140625,294.1499938964844,294.71875,292.4842529296875,295.4876708984375,294.7879638671875,285.4886169433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208407184109,8.301032750068771e-09,0.001020832452923,-0.0207982920110225,0.0,0.0,0.0,-0.0089279944077134,60.0,12.422869682312012,-0.0,-7.105187194156315e-08,0.0,281.6797180175781,283.7832336425781,297.14404296875,298.9713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1242985657997346e-21,1.0621492828998673e-21,1.0621492828998673e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791860,298.6531066894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2001037597656,0.0,0.0,9.58079835982062e-05,298.747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1991882324219,0.0,0.0,0.0001008908002404,299.234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.19970703125,0.0,0.0,7.451764395227656e-05,298.5519104003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1999206542969,0.0,0.0,0.0001008907493087,298.5330505371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.19793701171875,0.0,0.0,0.0004785787314176,285.1647033691406,294.1499938964844,294.6860046386719,292.4648132324219,295.4730834960937,294.7599182128906,285.498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208653984591,8.303902454542822e-09,0.0010208571329712,-0.0208058077841997,0.0,0.0,0.0,-0.0089294174686074,60.0,12.373858451843262,-0.0,-7.10552825466948e-08,0.0,281.6797180175781,283.7832336425781,297.14404296875,298.9713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1242985657997346e-21,1.0621492828998673e-21,1.0621492828998673e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791920,298.6531066894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2001037597656,0.0,0.0,9.58079835982062e-05,298.747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1991882324219,0.0,0.0,0.0001008908002404,299.234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.19970703125,0.0,0.0,7.451764395227656e-05,298.5519104003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1999206542969,0.0,0.0,0.0001008907493087,298.5330505371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.19793701171875,0.0,0.0,0.0004785787314176,285.1647033691406,294.1499938964844,294.6860046386719,292.4648132324219,295.4730834960937,294.7599182128906,285.498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208653984591,8.303902454542822e-09,0.0010208571329712,-0.0208058077841997,0.0,0.0,0.0,-0.0089294174686074,60.0,12.373858451843262,-0.0,-7.10552825466948e-08,0.0,281.6797180175781,283.7832336425781,297.14404296875,298.9713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1242985657997346e-21,1.0621492828998673e-21,1.0621492828998673e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791980,298.6517333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1990966796875,0.0,0.0,9.580770711181684e-05,298.7456970214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1981811523437,0.0,0.0,0.0001008905092021,299.2320251464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1986999511719,0.0,0.0,7.451742567354813e-05,298.5491943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.19891357421875,0.0,0.0,0.0001008904582704,298.5323791503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.19696044921875,0.0,0.0,0.0004785773926414,285.16387939453125,294.1499938964844,294.6514587402344,292.4437561035156,295.4580993652344,294.73004150390625,285.5074157714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208619059994,8.303498333361858e-09,0.0010208535240963,-0.0208047479391098,0.0,0.0,0.0,-0.0089292163029313,60.0,12.32125759124756,-0.0,-7.105480648306185e-08,0.0,281.6797180175781,283.7832336425781,297.14404296875,298.9713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1242985657997346e-21,1.0621492828998673e-21,1.0621492828998673e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792040,298.6517333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1990966796875,0.0,0.0,9.580770711181684e-05,298.7456970214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1981811523437,0.0,0.0,0.0001008905092021,299.2320251464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1986999511719,0.0,0.0,7.451742567354813e-05,298.5491943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.19891357421875,0.0,0.0,0.0001008904582704,298.5323791503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.19696044921875,0.0,0.0,0.0004785773926414,285.16387939453125,294.1499938964844,294.6514587402344,292.4437561035156,295.4580993652344,294.73004150390625,285.5074157714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208619059994,8.303498333361858e-09,0.0010208535240963,-0.0208047479391098,0.0,0.0,0.0,-0.0089292163029313,60.0,12.32125759124756,-0.0,-7.105480648306185e-08,0.0,281.6797180175781,283.7832336425781,297.14404296875,298.9713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1242985657997346e-21,1.0621492828998673e-21,1.0621492828998673e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792100,298.6510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1986389160156,0.0,0.0,9.580661571817473e-05,298.744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1977233886719,0.0,0.0,0.0001008893596008,299.2307434082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1982421875,0.0,0.0,7.451657438650727e-05,298.5477905273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.19842529296875,0.0,0.0,0.0001008893086691,298.53204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1965026855469,0.0,0.0,0.0004785719502251,285.1635437011719,294.1499938964844,294.63360595703125,292.43267822265625,295.4504089355469,294.71435546875,285.5120849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102084944956,8.302108334135028e-09,0.0010208411840721,-0.0208011101931333,0.0,0.0,0.0,-0.0089285252615809,60.0,12.293556213378906,-0.0,-7.105315091848753e-08,0.0,281.6797180175781,283.7832336425781,297.14404296875,298.9713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1242985657997346e-21,1.0621492828998673e-21,1.0621492828998673e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
