time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17792160,298.6502990722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1981811523437,0.0,0.0,9.580514597473666e-05,298.7440490722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1972961425781,0.0,0.0,0.0001008878025459,299.2294616699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1977844238281,0.0,0.0,7.451543206116185e-05,298.5463562011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.197998046875,0.0,0.0,0.0001008877588901,298.5317077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1960754394531,0.0,0.0,0.0004785646160598,285.1632385253906,294.1499938964844,294.6153259277344,292.4212646484375,295.442626953125,294.6983337402344,285.5167541503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208335006609,8.300244935810497e-09,0.0010208251187577,-0.0207962300628423,0.0,0.0,0.0,-0.0089276004582643,60.0,12.265259742736816,-0.0,-7.105093402515196e-08,0.0,281.6797180175781,283.7832336425781,297.14404296875,298.9713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1242985657997346e-21,1.0621492828998673e-21,1.0621492828998673e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792220,298.6488037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1973571777344,0.0,0.0,9.580113692209125e-05,298.74237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.19647216796875,0.0,0.0,0.0001008835824904,299.2268371582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.19696044921875,0.0,0.0,7.451231067534536e-05,298.54345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1971435546875,0.0,0.0,0.0001008835315587,298.531005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1952514648437,0.0,0.0,0.0004785446217283,285.16265869140625,294.1499938964844,294.5777587890625,292.3974914550781,295.4268798828125,294.6654968261719,285.52606201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207908926531,8.295192088780823e-09,0.0010207825107499,-0.0207829978317022,0.0,0.0,0.0,-0.0089250989258289,60.0,12.207283973693848,-0.0,-7.104491572818007e-08,0.0,281.6797180175781,283.7832336425781,297.14404296875,298.9713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1242985657997346e-21,1.0621492828998673e-21,1.0621492828998673e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792280,298.6488037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1973571777344,0.0,0.0,9.580113692209125e-05,298.74237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.19647216796875,0.0,0.0,0.0001008835824904,299.2268371582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.19696044921875,0.0,0.0,7.451231067534536e-05,298.54345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1971435546875,0.0,0.0,0.0001008835315587,298.531005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1952514648437,0.0,0.0,0.0004785446217283,285.16265869140625,294.1499938964844,294.5777587890625,292.3974914550781,295.4268798828125,294.6654968261719,285.52606201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207908926531,8.295192088780823e-09,0.0010207825107499,-0.0207829978317022,0.0,0.0,0.0,-0.0089250989258289,60.0,12.207283973693848,-0.0,-7.104491572818007e-08,0.0,281.6797180175781,283.7832336425781,297.14404296875,298.9713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1242985657997346e-21,1.0621492828998673e-21,1.0621492828998673e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792340,298.64727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.19659423828125,0.0,0.0,9.579510515322907e-05,298.7406311035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1957397460937,0.0,0.0,0.0001008772233035,299.2242126464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1962280273437,0.0,0.0,7.45076104067266e-05,298.5404357910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1964111328125,0.0,0.0,0.0001008771723718,298.5302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1945495605469,0.0,0.0,0.0004785144992638,285.1622314453125,294.1499938964844,294.53887939453125,292.37255859375,295.4106140136719,294.6312866210937,285.53533935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207257000729,8.287611485968682e-09,0.0010207173181697,-0.0207631457597017,0.0,0.0,0.0,-0.0089213391765952,60.0,12.146635055541992,-0.0,-7.10358918354359e-08,0.0,281.6797180175781,283.7832336425781,297.14404296875,298.9713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1242985657997346e-21,1.0621492828998673e-21,1.0621492828998673e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792400,298.64727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.19659423828125,0.0,0.0,9.579510515322907e-05,298.7406311035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1957397460937,0.0,0.0,0.0001008772233035,299.2242126464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1962280273437,0.0,0.0,7.45076104067266e-05,298.5404357910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1964111328125,0.0,0.0,0.0001008771723718,298.5302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1945495605469,0.0,0.0,0.0004785144992638,285.1622314453125,294.1499938964844,294.53887939453125,292.37255859375,295.4106140136719,294.6312866210937,285.53533935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207257000729,8.287611485968682e-09,0.0010207173181697,-0.0207631457597017,0.0,0.0,0.0,-0.0089213391765952,60.0,12.146635055541992,-0.0,-7.10358918354359e-08,0.0,281.6797180175781,283.7832336425781,297.14404296875,298.9713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1242985657997346e-21,1.0621492828998673e-21,1.0621492828998673e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792460,298.64569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1959533691406,0.0,0.0,9.578780009178443e-05,298.7388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1950988769531,0.0,0.0,0.0001008695253403,299.2215881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.195556640625,0.0,0.0,7.450192788382992e-05,298.53729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1957702636719,0.0,0.0,0.0001008694816846,298.529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.19390869140625,0.0,0.0,0.0004784780612681,285.1618957519531,294.1499938964844,294.4989318847656,292.3466491699219,295.3939208984375,294.5957336425781,285.5445861816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206473525613,8.278455254639994e-09,0.0010206390870735,-0.0207391660660505,0.0,0.0,0.0,-0.0089167999103665,60.0,12.083890914916992,-0.0,-7.102499210986934e-08,0.0,281.6797180175781,283.7832336425781,297.14404296875,298.9713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1242985657997346e-21,1.0621492828998673e-21,1.0621492828998673e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792520,298.64569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1959533691406,0.0,0.0,9.578780009178443e-05,298.7388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1950988769531,0.0,0.0,0.0001008695253403,299.2215881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.195556640625,0.0,0.0,7.450192788382992e-05,298.53729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1957702636719,0.0,0.0,0.0001008694816846,298.529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.19390869140625,0.0,0.0,0.0004784780612681,285.1618957519531,294.1499938964844,294.4989318847656,292.3466491699219,295.3939208984375,294.5957336425781,285.5445861816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206473525613,8.278455254639994e-09,0.0010206390870735,-0.0207391660660505,0.0,0.0,0.0,-0.0089167999103665,60.0,12.083890914916992,-0.0,-7.102499210986934e-08,0.0,281.6797180175781,283.7832336425781,297.14404296875,298.9713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1242985657997346e-21,1.0621492828998673e-21,1.0621492828998673e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792580,298.64410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1953430175781,0.0,0.0,9.577978198649362e-05,298.7370910644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1944885253906,0.0,0.0,0.0001008610779535,299.21893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1949768066406,0.0,0.0,7.449568511219695e-05,298.5340881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1951599121094,0.0,0.0,0.0001008610342978,298.5287780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1933288574219,0.0,0.0,0.0004784380143973,285.1616516113281,294.1499938964844,294.4580078125,292.3199462890625,295.3769836425781,294.55938720703125,285.5538024902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205619037151,8.268404627642667e-09,0.0010205536382272,-0.0207128450274467,0.0,0.0,0.0,-0.0089118191972374,60.0,12.020097732543944,-0.0,-7.10130336756265e-08,0.0,281.6797180175781,283.7832336425781,297.14404296875,298.9713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1242985657997346e-21,1.0621492828998673e-21,1.0621492828998673e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792640,298.64410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1953430175781,0.0,0.0,9.577978198649362e-05,298.7370910644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1944885253906,0.0,0.0,0.0001008610779535,299.21893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1949768066406,0.0,0.0,7.449568511219695e-05,298.5340881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1951599121094,0.0,0.0,0.0001008610342978,298.5287780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1933288574219,0.0,0.0,0.0004784380143973,285.1616516113281,294.1499938964844,294.4580078125,292.3199462890625,295.3769836425781,294.55938720703125,285.5538024902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205619037151,8.268404627642667e-09,0.0010205536382272,-0.0207128450274467,0.0,0.0,0.0,-0.0089118191972374,60.0,12.020097732543944,-0.0,-7.10130336756265e-08,0.0,281.6797180175781,283.7832336425781,297.14404296875,298.9713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1242985657997346e-21,1.0621492828998673e-21,1.0621492828998673e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792700,298.64324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.19512939453125,0.0,0.0,9.577499440638348e-05,298.7361755371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1942749023437,0.0,0.0,0.0001008560357149,299.21759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1947326660156,0.0,0.0,7.449195982189849e-05,298.53240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1949462890625,0.0,0.0,0.0001008559920592,298.52838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.193115234375,0.0,0.0,0.0004784141201525,285.16162109375,294.1499938964844,294.4372253417969,292.30633544921875,295.3681640625,294.5403137207031,285.5583801269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205103317275,8.26241119966653e-09,0.0010205020662397,-0.0206971503794193,0.0,0.0,0.0,-0.0089088473469018,60.0,11.986783981323242,-0.0,-7.100589982655947e-08,0.0,281.6797180175781,283.7832336425781,297.14404296875,298.9713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1242985657997346e-21,1.0621492828998673e-21,1.0621492828998673e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792760,298.6424255371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.19488525390625,0.0,0.0,9.57701340666972e-05,298.7352600097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1940612792969,0.0,0.0,0.0001008509134408,299.2162475585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.19451904296875,0.0,0.0,7.448818359989673e-05,298.5307312011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1947326660156,0.0,0.0,0.000100850869785,298.52801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1929016113281,0.0,0.0,0.0004783898475579,285.16162109375,294.1499938964844,294.41632080078125,292.2925720214844,295.3592529296875,294.5210266113281,285.5629577636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204581776633,8.256327177491585e-09,0.0010204499121755,-0.0206812191754579,0.0,0.0,0.0,-0.0089058307930827,60.0,11.953269004821776,-0.0,-7.09986593960821e-08,0.0,281.6797180175781,283.7832336425781,297.14404296875,298.9713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1242985657997346e-21,1.0621492828998673e-21,1.0621492828998673e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792820,298.6407165527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.19451904296875,0.0,0.0,9.576019510859624e-05,298.7333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1936950683594,0.0,0.0,0.0001008404433378,299.21356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.19415283203125,0.0,0.0,7.448044925695285e-05,298.5272827148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1943359375,0.0,0.0,0.000100840399682,298.5272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1925354003906,0.0,0.0,0.000478340225527,285.1616516113281,294.1499938964844,294.3739929199219,292.2646789550781,295.3412475585937,294.4820556640625,285.57208251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010203518904745,8.243889126902104e-09,0.0010203436249867,-0.020648643374443,0.0,0.0,0.0,-0.0088996645063161,60.0,11.885808944702148,-0.0,-7.098385879089619e-08,0.0,281.6797180175781,283.7832336425781,297.14404296875,298.9713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1242985657997346e-21,1.0621492828998673e-21,1.0621492828998673e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792880,298.6407165527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.19451904296875,0.0,0.0,9.576019510859624e-05,298.7333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1936950683594,0.0,0.0,0.0001008404433378,299.21356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.19415283203125,0.0,0.0,7.448044925695285e-05,298.5272827148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1943359375,0.0,0.0,0.000100840399682,298.5272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1925354003906,0.0,0.0,0.000478340225527,285.1616516113281,294.1499938964844,294.3739929199219,292.2646789550781,295.3412475585937,294.4820556640625,285.57208251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010203518904745,8.243889126902104e-09,0.0010203436249867,-0.020648643374443,0.0,0.0,0.0,-0.0088996645063161,60.0,11.885808944702148,-0.0,-7.098385879089619e-08,0.0,281.6797180175781,283.7832336425781,297.14404296875,298.9713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1242985657997346e-21,1.0621492828998673e-21,1.0621492828998673e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792940,298.63897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1941833496094,0.0,0.0,9.574995783623308e-05,298.73150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1933898925781,0.0,0.0,0.0001008296530926,299.2108459472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.19384765625,0.0,0.0,7.447247480740771e-05,298.5237731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.19403076171875,0.0,0.0,0.0001008296094369,298.5263977050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1922607421875,0.0,0.0,0.0004782890900969,285.1617736816406,294.1499938964844,294.33123779296875,292.2364501953125,295.3227844238281,294.4422912597656,285.5812072753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202423436567,8.231070047770572e-09,0.0010202340781688,-0.0206150729209184,0.0,0.0,0.0,-0.0088933100923895,60.0,11.817505836486816,-0.0,-7.096860343835942e-08,0.0,281.6797180175781,283.7832336425781,297.14404296875,298.9713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1242985657997346e-21,1.0621492828998673e-21,1.0621492828998673e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793000,298.63897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1941833496094,0.0,0.0,9.574995783623308e-05,298.73150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1933898925781,0.0,0.0,0.0001008296530926,299.2108459472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.19384765625,0.0,0.0,7.447247480740771e-05,298.5237731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.19403076171875,0.0,0.0,0.0001008296094369,298.5263977050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1922607421875,0.0,0.0,0.0004782890900969,285.1617736816406,294.1499938964844,294.33123779296875,292.2364501953125,295.3227844238281,294.4422912597656,285.5812072753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202423436567,8.231070047770572e-09,0.0010202340781688,-0.0206150729209184,0.0,0.0,0.0,-0.0088933100923895,60.0,11.817505836486816,-0.0,-7.096860343835942e-08,0.0,281.6797180175781,283.7832336425781,297.14404296875,298.9713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1242985657997346e-21,1.0621492828998673e-21,1.0621492828998673e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793060,298.63720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1939697265625,0.0,0.0,9.573964780429378e-05,298.7296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.19317626953125,0.0,0.0,0.0001008187973638,299.2081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.193603515625,0.0,0.0,7.446445670211688e-05,298.5201721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1937866210937,0.0,0.0,0.0001008187537081,298.52557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1920471191406,0.0,0.0,0.0004782376345247,285.1620483398437,294.1499938964844,294.2882080078125,292.20806884765625,295.3039245605469,294.40185546875,285.5902709960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201320983469,8.218173697116526e-09,0.0010201239492744,-0.0205813013017177,0.0,0.0,0.0,-0.0088869174942374,60.0,11.74864101409912,-0.0,-7.095326282069436e-08,0.0,281.6797180175781,283.7832336425781,297.14404296875,298.9713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1242985657997346e-21,1.0621492828998673e-21,1.0621492828998673e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793120,298.63720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1939697265625,0.0,0.0,9.573964780429378e-05,298.7296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.19317626953125,0.0,0.0,0.0001008187973638,299.2081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.193603515625,0.0,0.0,7.446445670211688e-05,298.5201721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1937866210937,0.0,0.0,0.0001008187537081,298.52557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1920471191406,0.0,0.0,0.0004782376345247,285.1620483398437,294.1499938964844,294.2882080078125,292.20806884765625,295.3039245605469,294.40185546875,285.5902709960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201320983469,8.218173697116526e-09,0.0010201239492744,-0.0205813013017177,0.0,0.0,0.0,-0.0088869174942374,60.0,11.74864101409912,-0.0,-7.095326282069436e-08,0.0,281.6797180175781,283.7832336425781,297.14404296875,298.9713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1242985657997346e-21,1.0621492828998673e-21,1.0621492828998673e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793180,298.6354064941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1938171386719,0.0,0.0,9.57295487751253e-05,298.7276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1930236816406,0.0,0.0,0.0001008081526379,299.20538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1934509277344,0.0,0.0,7.445659866789356e-05,298.5165100097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.19366455078125,0.0,0.0,0.0001008081089821,298.5247497558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1919250488281,0.0,0.0,0.0004781871975865,285.1623840332031,294.1499938964844,294.2450866699219,292.1796264648437,295.28466796875,294.3609313964844,285.59930419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200240649282,8.205531365490515e-09,0.0010200159158557,-0.020548190921545,0.0,0.0,0.0,-0.0088806496933102,60.0,11.6795072555542,-0.0,-7.093822773640569e-08,0.0,281.6797180175781,283.7832336425781,297.14404296875,298.9713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1242985657997346e-21,1.0621492828998673e-21,1.0621492828998673e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793240,298.6354064941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1938171386719,0.0,0.0,9.57295487751253e-05,298.7276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1930236816406,0.0,0.0,0.0001008081526379,299.20538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1934509277344,0.0,0.0,7.445659866789356e-05,298.5165100097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.19366455078125,0.0,0.0,0.0001008081089821,298.5247497558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1919250488281,0.0,0.0,0.0004781871975865,285.1623840332031,294.1499938964844,294.2450866699219,292.1796264648437,295.28466796875,294.3609313964844,285.59930419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200240649282,8.205531365490515e-09,0.0010200159158557,-0.020548190921545,0.0,0.0,0.0,-0.0088806496933102,60.0,11.6795072555542,-0.0,-7.093822773640569e-08,0.0,281.6797180175781,283.7832336425781,297.14404296875,298.9713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1242985657997346e-21,1.0621492828998673e-21,1.0621492828998673e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793300,298.6344909667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1937866210937,0.0,0.0,9.572472481522708e-05,298.7266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1929931640625,0.0,0.0,0.0001008030740194,299.2040100097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.19342041015625,0.0,0.0,7.445284427376464e-05,298.5146179199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.193603515625,0.0,0.0,0.0001008030376397,298.5243530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.19189453125,0.0,0.0,0.0004781631287187,285.1626281738281,294.1499938964844,294.2235107421875,292.1654357910156,295.2748413085937,294.3402709960937,285.6037902832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019972609356,8.199497969485492e-09,0.0010199643438681,-0.0205323901027441,0.0,0.0,0.0,-0.0088776592165231,60.0,11.644952774047852,-0.0,-7.09310512547745e-08,0.0,281.6797180175781,283.7832336425781,297.14404296875,298.9713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1242985657997346e-21,1.0621492828998673e-21,1.0621492828998673e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793360,298.6335754394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1937561035156,0.0,0.0,9.572004637448116e-05,298.7256774902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1929931640625,0.0,0.0,0.0001007981481961,299.20263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.19342041015625,0.0,0.0,7.444920629495755e-05,298.51275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.193603515625,0.0,0.0,0.0001007981045404,298.52392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.19189453125,0.0,0.0,0.0004781397583428,285.1628723144531,294.1499938964844,294.2019958496094,292.1513061523437,295.264892578125,294.3195495605469,285.6082763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199225507676,8.193641320985991e-09,0.0010199144016951,-0.0205170530825853,0.0,0.0,0.0,-0.008874756284058,60.0,11.610459327697754,-0.0,-7.09240808305367e-08,0.0,281.6797180175781,283.7832336425781,297.14404296875,298.9713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1242985657997346e-21,1.0621492828998673e-21,1.0621492828998673e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793420,298.6317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1937866210937,0.0,0.0,9.571110422257334e-05,298.72369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1929931640625,0.0,0.0,0.000100788725831,299.1998596191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.19342041015625,0.0,0.0,7.444225047947839e-05,298.50897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.193603515625,0.0,0.0,0.0001007886894512,298.5230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1919250488281,0.0,0.0,0.0004780951130669,285.1634216308594,294.1499938964844,294.1591491699219,292.123291015625,295.244873046875,294.27801513671875,285.61724853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198267409577,8.182448496540928e-09,0.0010198185918852,-0.020487742498517,0.0,0.0,0.0,-0.0088692074641585,60.0,11.541656494140623,-0.0,-7.091077236509592e-08,0.0,281.6797180175781,283.7832336425781,297.14404296875,298.9713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1242985657997346e-21,1.0621492828998673e-21,1.0621492828998673e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793480,298.6317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1937866210937,0.0,0.0,9.571110422257334e-05,298.72369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1929931640625,0.0,0.0,0.000100788725831,299.1998596191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.19342041015625,0.0,0.0,7.444225047947839e-05,298.50897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.193603515625,0.0,0.0,0.0001007886894512,298.5230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1919250488281,0.0,0.0,0.0004780951130669,285.1634216308594,294.1499938964844,294.1591491699219,292.123291015625,295.244873046875,294.27801513671875,285.61724853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198267409577,8.182448496540928e-09,0.0010198185918852,-0.020487742498517,0.0,0.0,0.0,-0.0088692074641585,60.0,11.541656494140623,-0.0,-7.091077236509592e-08,0.0,281.6797180175781,283.7832336425781,297.14404296875,298.9713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1242985657997346e-21,1.0621492828998673e-21,1.0621492828998673e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793540,298.6298217773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.19384765625,0.0,0.0,9.570331894792616e-05,298.7217102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1930847167969,0.0,0.0,0.0001007805258268,299.1971130371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1935119628906,0.0,0.0,7.443618960678577e-05,298.505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1936950683594,0.0,0.0,0.000100780489447,298.522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1920471191406,0.0,0.0,0.0004780562594532,285.1640930175781,294.1499938964844,294.1166687011719,292.0957336425781,295.2244567871094,294.2363586425781,285.62615966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197433875873,8.172696297492621e-09,0.0010197352385148,-0.0204622037708759,0.0,0.0,0.0,-0.0088643729686737,60.0,11.473499298095703,-0.0,-7.08991763076483e-08,0.0,281.6797180175781,283.7832336425781,297.14404296875,298.9713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1242985657997346e-21,1.0621492828998673e-21,1.0621492828998673e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793600,298.6298217773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.19384765625,0.0,0.0,9.570331894792616e-05,298.7217102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1930847167969,0.0,0.0,0.0001007805258268,299.1971130371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1935119628906,0.0,0.0,7.443618960678577e-05,298.505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1936950683594,0.0,0.0,0.000100780489447,298.522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1920471191406,0.0,0.0,0.0004780562594532,285.1640930175781,294.1499938964844,294.1166687011719,292.0957336425781,295.2244567871094,294.2363586425781,285.62615966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197433875873,8.172696297492621e-09,0.0010197352385148,-0.0204622037708759,0.0,0.0,0.0,-0.0088643729686737,60.0,11.473499298095703,-0.0,-7.08991763076483e-08,0.0,281.6797180175781,283.7832336425781,297.14404296875,298.9713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1242985657997346e-21,1.0621492828998673e-21,1.0621492828998673e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793660,298.6279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.19403076171875,0.0,0.0,9.569695248501377e-05,298.7196655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1932678222656,0.0,0.0,0.0001007738101179,299.1943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1936950683594,0.0,0.0,7.44312274036929e-05,298.501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.19384765625,0.0,0.0,0.0001007737737381,298.5213317871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1922302246094,0.0,0.0,0.0004780244489666,285.1648254394531,294.1499938964844,294.0747375488281,292.0687866210937,295.2037048339844,294.1947631835937,285.6350402832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196750517934,8.164704468072161e-09,0.0010196669027209,-0.020441273227334,0.0,0.0,0.0,-0.0088604111224412,60.0,11.406315803527832,-0.0,-7.088966924584383e-08,0.0,281.6797180175781,283.7832336425781,297.14404296875,298.9713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1242985657997346e-21,1.0621492828998673e-21,1.0621492828998673e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793720,298.6279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.19403076171875,0.0,0.0,9.569695248501377e-05,298.7196655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1932678222656,0.0,0.0,0.0001007738101179,299.1943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1936950683594,0.0,0.0,7.44312274036929e-05,298.501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.19384765625,0.0,0.0,0.0001007737737381,298.5213317871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1922302246094,0.0,0.0,0.0004780244489666,285.1648254394531,294.1499938964844,294.0747375488281,292.0687866210937,295.2037048339844,294.1947631835937,285.6350402832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196750517934,8.164704468072161e-09,0.0010196669027209,-0.020441273227334,0.0,0.0,0.0,-0.0088604111224412,60.0,11.406315803527832,-0.0,-7.088966924584383e-08,0.0,281.6797180175781,283.7832336425781,297.14404296875,298.9713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1242985657997346e-21,1.0621492828998673e-21,1.0621492828998673e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793780,298.6260070800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1942443847656,0.0,0.0,9.569217945681884e-05,298.7176208496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1935119628906,0.0,0.0,0.0001007687897072,299.1915588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.19390869140625,0.0,0.0,7.442751666530967e-05,298.497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.194091796875,0.0,0.0,0.0001007687460514,298.5204772949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1924743652344,0.0,0.0,0.0004780006420332,285.1656799316406,294.1499938964844,294.0335693359375,292.0426025390625,295.1826171875,294.1533508300781,285.6438903808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196238290518,8.158712816452862e-09,0.0010196156799793,-0.0204255804419517,0.0,0.0,0.0,-0.0088574402034282,60.0,11.340303421020508,-0.0,-7.088254250220416e-08,0.0,281.6797180175781,283.7832336425781,297.14404296875,298.9713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1242985657997346e-21,1.0621492828998673e-21,1.0621492828998673e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793840,298.6260070800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1942443847656,0.0,0.0,9.569217945681884e-05,298.7176208496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1935119628906,0.0,0.0,0.0001007687897072,299.1915588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.19390869140625,0.0,0.0,7.442751666530967e-05,298.497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.194091796875,0.0,0.0,0.0001007687460514,298.5204772949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1924743652344,0.0,0.0,0.0004780006420332,285.1656799316406,294.1499938964844,294.0335693359375,292.0426025390625,295.1826171875,294.1533508300781,285.6438903808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196238290518,8.158712816452862e-09,0.0010196156799793,-0.0204255804419517,0.0,0.0,0.0,-0.0088574402034282,60.0,11.340303421020508,-0.0,-7.088254250220416e-08,0.0,281.6797180175781,283.7832336425781,297.14404296875,298.9713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1242985657997346e-21,1.0621492828998673e-21,1.0621492828998673e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793900,298.6250305175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.19439697265625,0.0,0.0,9.569087706040592e-05,298.7165832519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.19366455078125,0.0,0.0,0.0001007674072752,299.1901550292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.194091796875,0.0,0.0,7.442649803124368e-05,298.4953308105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1942443847656,0.0,0.0,0.0001007673708954,298.52001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1926574707031,0.0,0.0,0.0004779941227752,285.1661682128906,294.1499938964844,294.0132751464844,292.02984619140625,295.1719055175781,294.1328125,285.6482849121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196097427979,8.157057251878541e-09,0.0010196015937253,-0.0204212460666894,0.0,0.0,0.0,-0.0088566206395626,60.0,11.308205604553224,-0.0,-7.08805742988261e-08,0.0,281.6797180175781,283.7832336425781,297.14404296875,298.9713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1242985657997346e-21,1.0621492828998673e-21,1.0621492828998673e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793960,298.6240539550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.194580078125,0.0,0.0,9.568997484166176e-05,298.715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.19384765625,0.0,0.0,0.0001007664614007,299.18878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1942443847656,0.0,0.0,7.44257922633551e-05,298.49334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1944274902344,0.0,0.0,0.000100766417745,298.51959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1928405761719,0.0,0.0,0.0004779896407853,285.1666564941406,294.1499938964844,293.9932556152344,292.0173645019531,295.1611022949219,294.1123962402344,285.6527099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196001967415,8.155908837181869e-09,0.0010195920476689,-0.0204182378947734,0.0,0.0,0.0,-0.008856052532792,60.0,11.276495933532717,-0.0,-7.087921005677347e-08,0.0,281.6797180175781,283.7832336425781,297.14404296875,298.9713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1242985657997346e-21,1.0621492828998673e-21,1.0621492828998673e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794020,298.6220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1949768066406,0.0,0.0,9.568932000547647e-05,298.7135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1942443847656,0.0,0.0,0.0001007657629088,299.1859741210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.19464111328125,0.0,0.0,7.442528294632211e-05,298.4893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.19482421875,0.0,0.0,0.000100765726529,298.5187072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1932373046875,0.0,0.0,0.0004779863811563,285.167724609375,294.1499938964844,293.9540100097656,291.9931945800781,295.139404296875,294.07183837890625,285.6614685058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195925133302,8.155040198687402e-09,0.0010195843642577,-0.0204159654676914,0.0,0.0,0.0,-0.0088556203991174,60.0,11.213990211486816,-0.0,-7.087817976980659e-08,0.0,281.6797180175781,283.7832336425781,297.14404296875,298.9713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1242985657997346e-21,1.0621492828998673e-21,1.0621492828998673e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794080,298.6220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1949768066406,0.0,0.0,9.568932000547647e-05,298.7135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1942443847656,0.0,0.0,0.0001007657629088,299.1859741210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.19464111328125,0.0,0.0,7.442528294632211e-05,298.4893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.19482421875,0.0,0.0,0.000100765726529,298.5187072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1932373046875,0.0,0.0,0.0004779863811563,285.167724609375,294.1499938964844,293.9540100097656,291.9931945800781,295.139404296875,294.07183837890625,285.6614685058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195925133302,8.155040198687402e-09,0.0010195843642577,-0.0204159654676914,0.0,0.0,0.0,-0.0088556203991174,60.0,11.213990211486816,-0.0,-7.087817976980659e-08,0.0,281.6797180175781,283.7832336425781,297.14404296875,298.9713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1242985657997346e-21,1.0621492828998673e-21,1.0621492828998673e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794140,298.6200866699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1954345703125,0.0,0.0,9.56915901042521e-05,298.71142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1947326660156,0.0,0.0,0.0001007681494229,299.1831970214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.19512939453125,0.0,0.0,7.442704372806475e-05,298.48541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1952819824219,0.0,0.0,0.0001007681130431,298.517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1937255859375,0.0,0.0,0.000477997760754,285.1688537597656,294.1499938964844,293.9159851074219,291.97027587890625,295.1174011230469,294.0319519042969,285.6701965332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196161456406,8.157821973497903e-09,0.001019607996568,-0.02042325027287,0.0,0.0,0.0,-0.0088569996878504,60.0,11.153916358947754,-0.0,-7.088148379352789e-08,0.0,281.6797180175781,283.7832336425781,297.14404296875,298.9713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1242985657997346e-21,1.0621492828998673e-21,1.0621492828998673e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794200,298.6200866699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1954345703125,0.0,0.0,9.56915901042521e-05,298.71142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1947326660156,0.0,0.0,0.0001007681494229,299.1831970214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.19512939453125,0.0,0.0,7.442704372806475e-05,298.48541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1952819824219,0.0,0.0,0.0001007681130431,298.517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1937255859375,0.0,0.0,0.000477997760754,285.1688537597656,294.1499938964844,293.9159851074219,291.97027587890625,295.1174011230469,294.0319519042969,285.6701965332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196161456406,8.157821973497903e-09,0.001019607996568,-0.02042325027287,0.0,0.0,0.0,-0.0088569996878504,60.0,11.153916358947754,-0.0,-7.088148379352789e-08,0.0,281.6797180175781,283.7832336425781,297.14404296875,298.9713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1242985657997346e-21,1.0621492828998673e-21,1.0621492828998673e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794260,298.6181030273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.19598388671875,0.0,0.0,9.569676331011578e-05,298.7093200683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1952819824219,0.0,0.0,0.0001007735991152,299.1803894042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1956787109375,0.0,0.0,7.443106733262539e-05,298.4814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1958312988281,0.0,0.0,0.0001007735627354,298.51690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1943054199219,0.0,0.0,0.0004780236049555,285.17010498046875,294.1499938964844,293.8793334960937,291.94879150390625,295.0951538085937,293.9929504394531,285.67889404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196708608418,8.164219522655003e-09,0.0010196627117693,-0.0204400047659873,0.0,0.0,0.0,-0.008860170841217,60.0,11.096471786499023,-0.0,-7.088909370622788e-08,0.0,281.6797180175781,283.7832336425781,297.14404296875,298.9713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1242985657997346e-21,1.0621492828998673e-21,1.0621492828998673e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794320,298.6181030273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.19598388671875,0.0,0.0,9.569676331011578e-05,298.7093200683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1952819824219,0.0,0.0,0.0001007735991152,299.1803894042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1956787109375,0.0,0.0,7.443106733262539e-05,298.4814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1958312988281,0.0,0.0,0.0001007735627354,298.51690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1943054199219,0.0,0.0,0.0004780236049555,285.17010498046875,294.1499938964844,293.8793334960937,291.94879150390625,295.0951538085937,293.9929504394531,285.67889404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196708608418,8.164219522655003e-09,0.0010196627117693,-0.0204400047659873,0.0,0.0,0.0,-0.008860170841217,60.0,11.096471786499023,-0.0,-7.088909370622788e-08,0.0,281.6797180175781,283.7832336425781,297.14404296875,298.9713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1242985657997346e-21,1.0621492828998673e-21,1.0621492828998673e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794380,298.6161193847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1966247558594,0.0,0.0,9.570509428158402e-05,298.7072448730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1959228515625,0.0,0.0,0.0001007823666441,299.1776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1963195800781,0.0,0.0,7.443754293490201e-05,298.4774780273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.19647216796875,0.0,0.0,0.0001007823302643,298.5160217285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1949462890625,0.0,0.0,0.0004780652525369,285.17144775390625,294.1499938964844,293.84423828125,291.9288635253906,295.0726928710937,293.9549255371094,285.6875305175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197592200711,8.174551702211375e-09,0.0010197510709986,-0.0204670615494251,0.0,0.0,0.0,-0.0088652931153774,60.0,11.04196548461914,-0.0,-7.090137899012916e-08,0.0,281.6797180175781,283.7832336425781,297.14404296875,298.9713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1242985657997346e-21,1.0621492828998673e-21,1.0621492828998673e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794440,298.6161193847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1966247558594,0.0,0.0,9.570509428158402e-05,298.7072448730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1959228515625,0.0,0.0,0.0001007823666441,299.1776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1963195800781,0.0,0.0,7.443754293490201e-05,298.4774780273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.19647216796875,0.0,0.0,0.0001007823302643,298.5160217285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1949462890625,0.0,0.0,0.0004780652525369,285.17144775390625,294.1499938964844,293.84423828125,291.9288635253906,295.0726928710937,293.9549255371094,285.6875305175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197592200711,8.174551702211375e-09,0.0010197510709986,-0.0204670615494251,0.0,0.0,0.0,-0.0088652931153774,60.0,11.04196548461914,-0.0,-7.090137899012916e-08,0.0,281.6797180175781,283.7832336425781,297.14404296875,298.9713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1242985657997346e-21,1.0621492828998673e-21,1.0621492828998673e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
