time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17794500,298.6151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.19696044921875,0.0,0.0,9.571091504767536e-05,298.7061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1962585449219,0.0,0.0,0.0001007884930004,299.1762390136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1966552734375,0.0,0.0,7.444206858053803e-05,298.4754943847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1968078613281,0.0,0.0,0.0001007884566206,298.5155639648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1953125,0.0,0.0,0.0004780943272635,285.17218017578125,294.1499938964844,293.82733154296875,291.9195251464844,295.0613708496094,293.9364929199219,285.6918334960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198212694376,8.181778810012474e-09,0.0010198131203651,-0.0204859897494316,0.0,0.0,0.0,-0.0088688768446445,60.0,11.016328811645508,-0.0,-7.090997655723187e-08,0.0,281.6797180175781,283.7832336425781,297.14404296875,298.9713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1242985657997346e-21,1.0621492828998673e-21,1.0621492828998673e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794560,298.6141052246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.19732666015625,0.0,0.0,9.57173979259096e-05,298.70513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1966552734375,0.0,0.0,0.0001007953178486,299.1748352050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.197021484375,0.0,0.0,7.444711081916466e-05,298.4735412597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1971740722656,0.0,0.0,0.0001007952814688,298.5151062011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1956787109375,0.0,0.0,0.0004781267198268,285.17291259765625,294.1499938964844,293.8108825683594,291.9106750488281,295.0500183105469,293.9183654785156,285.6961364746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198903037235,8.189828371030217e-09,0.0010198821546509,-0.0205070693045854,0.0,0.0,0.0,-0.0088728684931993,60.0,10.991413116455078,-0.0,-7.091954756788257e-08,0.0,281.6797180175781,283.7832336425781,297.14404296875,298.9713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1242985657997346e-21,1.0621492828998673e-21,1.0621492828998673e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794620,298.6120910644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1981201171875,0.0,0.0,9.573213901603594e-05,298.7030334472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1974182128906,0.0,0.0,0.0001008108374662,299.17205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.19781494140625,0.0,0.0,7.4458570452407e-05,298.4696655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1979675292969,0.0,0.0,0.0001008108010864,298.51422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.19647216796875,0.0,0.0,0.0004782003816217,285.1744384765625,294.1499938964844,293.7794189453125,291.89434814453125,295.0272521972656,293.8827209472656,285.7047119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200465330854,8.208149715471791e-09,0.0010200383840128,-0.0205550491809844,0.0,0.0,0.0,-0.0088819488883018,60.0,10.943244934082031,-0.0,-7.094133991358832e-08,0.0,281.6797180175781,283.7832336425781,297.14404296875,298.9713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1242985657997346e-21,1.0621492828998673e-21,1.0621492828998673e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794680,298.6120910644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1981201171875,0.0,0.0,9.573213901603594e-05,298.7030334472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1974182128906,0.0,0.0,0.0001008108374662,299.17205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.19781494140625,0.0,0.0,7.4458570452407e-05,298.4696655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1979675292969,0.0,0.0,0.0001008108010864,298.51422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.19647216796875,0.0,0.0,0.0004782003816217,285.1744384765625,294.1499938964844,293.7794189453125,291.89434814453125,295.0272521972656,293.8827209472656,285.7047119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200465330854,8.208149715471791e-09,0.0010200383840128,-0.0205550491809844,0.0,0.0,0.0,-0.0088819488883018,60.0,10.943244934082031,-0.0,-7.094133991358832e-08,0.0,281.6797180175781,283.7832336425781,297.14404296875,298.9713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1242985657997346e-21,1.0621492828998673e-21,1.0621492828998673e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794740,298.610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1989440917969,0.0,0.0,9.575122385285796e-05,298.7009582519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1982727050781,0.0,0.0,0.0001008309263852,299.1692810058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1986694335937,0.0,0.0,7.447341340593994e-05,298.4658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1988220214844,0.0,0.0,0.0001008308900054,298.5133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1973571777344,0.0,0.0,0.0004782957257702,285.17608642578125,294.1499938964844,293.75,291.880126953125,295.0043334960937,293.84869384765625,285.7132568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202494449913,8.231879178310919e-09,0.0010202411795035,-0.0206171926110982,0.0,0.0,0.0,-0.0088937124237418,60.0,10.899341583251951,-0.0,-7.096956977648007e-08,0.0,281.6797180175781,283.7832336425781,297.14404296875,298.9713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1242985657997346e-21,1.0621492828998673e-21,1.0621492828998673e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794800,298.610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1989440917969,0.0,0.0,9.575122385285796e-05,298.7009582519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1982727050781,0.0,0.0,0.0001008309263852,299.1692810058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1986694335937,0.0,0.0,7.447341340593994e-05,298.4658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1988220214844,0.0,0.0,0.0001008308900054,298.5133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1973571777344,0.0,0.0,0.0004782957257702,285.17608642578125,294.1499938964844,293.75,291.880126953125,295.0043334960937,293.84869384765625,285.7132568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202494449913,8.231879178310919e-09,0.0010202411795035,-0.0206171926110982,0.0,0.0,0.0,-0.0088937124237418,60.0,10.899341583251951,-0.0,-7.096956977648007e-08,0.0,281.6797180175781,283.7832336425781,297.14404296875,298.9713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1242985657997346e-21,1.0621492828998673e-21,1.0621492828998673e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794860,298.60809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.19989013671875,0.0,0.0,9.577260789228605e-05,298.6988830566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.19921875,0.0,0.0,0.00010085345275,299.1665344238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1995849609375,0.0,0.0,7.449004624504596e-05,298.4620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1997375488281,0.0,0.0,0.0001008534163702,298.5124206542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.19830322265625,0.0,0.0,0.0004784025950357,285.17779541015625,294.1499938964844,293.721923828125,291.8681030273437,294.9813537597656,293.8160400390625,285.72174072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204769205302,8.258483674694617e-09,0.0010204686550423,-0.0206868648529052,0.0,0.0,0.0,-0.0089069008827209,60.0,10.859569549560549,-0.0,-7.100122445535817e-08,0.0,281.6797180175781,283.7832336425781,297.14404296875,298.9713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1242985657997346e-21,1.0621492828998673e-21,1.0621492828998673e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794920,298.60809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.19989013671875,0.0,0.0,9.577260789228605e-05,298.6988830566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.19921875,0.0,0.0,0.00010085345275,299.1665344238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1995849609375,0.0,0.0,7.449004624504596e-05,298.4620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1997375488281,0.0,0.0,0.0001008534163702,298.5124206542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.19830322265625,0.0,0.0,0.0004784025950357,285.17779541015625,294.1499938964844,293.721923828125,291.8681030273437,294.9813537597656,293.8160400390625,285.72174072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204769205302,8.258483674694617e-09,0.0010204686550423,-0.0206868648529052,0.0,0.0,0.0,-0.0089069008827209,60.0,10.859569549560549,-0.0,-7.100122445535817e-08,0.0,281.6797180175781,283.7832336425781,297.14404296875,298.9713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1242985657997346e-21,1.0621492828998673e-21,1.0621492828998673e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794980,298.6061096191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2008972167969,0.0,0.0,9.57952142925933e-05,298.6968078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2002258300781,0.0,0.0,0.0001008772524073,299.1637878417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2005920410156,0.0,0.0,7.450762495864183e-05,298.4583435058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.20074462890625,0.0,0.0,0.0001008772160275,298.5115051269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1993103027344,0.0,0.0,0.0004785155178979,285.1796264648437,294.1499938964844,293.6943359375,291.8582763671875,294.958251953125,293.7845458984375,285.7301940917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207173181697,8.286604291640742e-09,0.0010207090526819,-0.0207605063915252,0.0,0.0,0.0,-0.0089208409190177,60.0,10.823897361755373,-0.0,-7.103469101821247e-08,0.0,281.6797180175781,283.7832336425781,297.14404296875,298.9713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1242985657997346e-21,1.0621492828998673e-21,1.0621492828998673e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795040,298.6061096191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2008972167969,0.0,0.0,9.57952142925933e-05,298.6968078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2002258300781,0.0,0.0,0.0001008772524073,299.1637878417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2005920410156,0.0,0.0,7.450762495864183e-05,298.4583435058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.20074462890625,0.0,0.0,0.0001008772160275,298.5115051269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1993103027344,0.0,0.0,0.0004785155178979,285.1796264648437,294.1499938964844,293.6943359375,291.8582763671875,294.958251953125,293.7845458984375,285.7301940917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207173181697,8.286604291640742e-09,0.0010207090526819,-0.0207605063915252,0.0,0.0,0.0,-0.0089208409190177,60.0,10.823897361755373,-0.0,-7.103469101821247e-08,0.0,281.6797180175781,283.7832336425781,297.14404296875,298.9713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1242985657997346e-21,1.0621492828998673e-21,1.0621492828998673e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795100,298.6051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.201416015625,0.0,0.0,9.580682672094554e-05,298.6957702636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2007751464844,0.0,0.0,0.0001008894760161,299.16241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2011413574219,0.0,0.0,7.451665442204103e-05,298.4565124511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2012939453125,0.0,0.0,0.0001008894396363,298.5110778808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1998596191406,0.0,0.0,0.000478573521832,285.1805725097656,294.1499938964844,293.6807556152344,291.8541564941406,294.9466857910156,293.7693176269531,285.7344055175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208408348262,8.301046072745066e-09,0.0010208325693383,-0.0207983274012804,0.0,0.0,0.0,-0.0089280009269714,60.0,10.808048248291016,-0.0,-7.105188615241786e-08,0.0,281.6797180175781,283.7832336425781,297.14404296875,298.9713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1242985657997346e-21,1.0621492828998673e-21,1.0621492828998673e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795160,298.6040954589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.20196533203125,0.0,0.0,9.581849735695867e-05,298.6947326660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2013244628906,0.0,0.0,0.0001009017651085,299.1610412597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2016906738281,0.0,0.0,7.452572754118592e-05,298.4547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.20184326171875,0.0,0.0,0.0001009017287287,298.5106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.200439453125,0.0,0.0,0.0004786318168044,285.1815490722656,294.1499938964844,293.66729736328125,291.8505554199219,294.9350891113281,293.7543334960937,285.73858642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209650499746,8.315564237193485e-09,0.0010209566680714,-0.0208363477140665,0.0,0.0,0.0,-0.008935198187828,60.0,10.79304027557373,-0.0,-7.106916655175155e-08,0.0,281.6797180175781,283.7832336425781,297.14404296875,298.9713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1242985657997346e-21,1.0621492828998673e-21,1.0621492828998673e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795220,298.60211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.203125,0.0,0.0,9.584191138856112e-05,298.69268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2024841308594,0.0,0.0,0.0001009264160529,299.1583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.20281982421875,0.0,0.0,7.454393926309422e-05,298.4511413574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2029724121094,0.0,0.0,0.0001009263869491,298.5097351074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2015991210937,0.0,0.0,0.0004787488142028,285.1835327148437,294.1499938964844,293.6407470703125,291.84478759765625,294.9118957519531,293.7247314453125,285.7469482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021214062348,8.344694713002811e-09,0.0010212056804448,-0.0209126342087984,0.0,0.0,0.0,-0.00894963927567,60.0,10.764730453491213,-0.0,-7.110385524811137e-08,0.0,281.6797180175781,283.7832336425781,297.14404296875,298.9713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1242985657997346e-21,1.0621492828998673e-21,1.0621492828998673e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795280,298.60211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.203125,0.0,0.0,9.584191138856112e-05,298.69268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2024841308594,0.0,0.0,0.0001009264160529,299.1583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.20281982421875,0.0,0.0,7.454393926309422e-05,298.4511413574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2029724121094,0.0,0.0,0.0001009263869491,298.5097351074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2015991210937,0.0,0.0,0.0004787488142028,285.1835327148437,294.1499938964844,293.6407470703125,291.84478759765625,294.9118957519531,293.7247314453125,285.7469482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021214062348,8.344694713002811e-09,0.0010212056804448,-0.0209126342087984,0.0,0.0,0.0,-0.00894963927567,60.0,10.764730453491213,-0.0,-7.110385524811137e-08,0.0,281.6797180175781,283.7832336425781,297.14404296875,298.9713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1242985657997346e-21,1.0621492828998673e-21,1.0621492828998673e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795340,298.6001281738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.204345703125,0.0,0.0,9.586519445292652e-05,298.69061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2037048339844,0.0,0.0,0.0001009509287541,299.15557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2040710449219,0.0,0.0,7.45620418456383e-05,298.4476318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2041931152344,0.0,0.0,0.0001009508996503,298.5088195800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.20281982421875,0.0,0.0,0.0004788651131093,285.18560791015625,294.1499938964844,293.61474609375,291.8408508300781,294.8886108398437,293.6959533691406,285.7553100585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214617941528,8.37365821126923e-09,0.0010214534122496,-0.020988481119275,0.0,0.0,0.0,-0.0089639974758028,60.0,10.74020290374756,-0.0,-7.113835209793251e-08,0.0,281.6797180175781,283.7832336425781,297.14404296875,298.9713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1242985657997346e-21,1.0621492828998673e-21,1.0621492828998673e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795400,298.6001281738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.204345703125,0.0,0.0,9.586519445292652e-05,298.69061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2037048339844,0.0,0.0,0.0001009509287541,299.15557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2040710449219,0.0,0.0,7.45620418456383e-05,298.4476318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2041931152344,0.0,0.0,0.0001009508996503,298.5088195800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.20281982421875,0.0,0.0,0.0004788651131093,285.18560791015625,294.1499938964844,293.61474609375,291.8408508300781,294.8886108398437,293.6959533691406,285.7553100585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214617941528,8.37365821126923e-09,0.0010214534122496,-0.020988481119275,0.0,0.0,0.0,-0.0089639974758028,60.0,10.74020290374756,-0.0,-7.113835209793251e-08,0.0,281.6797180175781,283.7832336425781,297.14404296875,298.9713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1242985657997346e-21,1.0621492828998673e-21,1.0621492828998673e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795460,298.59814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.20562744140625,0.0,0.0,9.588793909642844e-05,298.6885681152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2050170898437,0.0,0.0,0.0001009748812066,299.1528625488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2053527832031,0.0,0.0,7.457972969859838e-05,298.4441833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2055053710937,0.0,0.0,0.0001009748448268,298.5079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2041320800781,0.0,0.0,0.0004789787635672,285.1877746582031,294.1499938964844,293.5892639160156,291.8386535644531,294.86529541015625,293.66796875,285.7635803222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010217037051916,8.401954687542457e-09,0.0010216953232884,-0.021062584593892,0.0,0.0,0.0,-0.0089780250564217,60.0,10.719156265258787,-0.0,-7.117206024531697e-08,0.0,281.6797180175781,283.7832336425781,297.14404296875,298.9713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1242985657997346e-21,1.0621492828998673e-21,1.0621492828998673e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795520,298.59814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.20562744140625,0.0,0.0,9.588793909642844e-05,298.6885681152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2050170898437,0.0,0.0,0.0001009748812066,299.1528625488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2053527832031,0.0,0.0,7.457972969859838e-05,298.4441833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2055053710937,0.0,0.0,0.0001009748448268,298.5079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2041320800781,0.0,0.0,0.0004789787635672,285.1877746582031,294.1499938964844,293.5892639160156,291.8386535644531,294.86529541015625,293.66796875,285.7635803222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010217037051916,8.401954687542457e-09,0.0010216953232884,-0.021062584593892,0.0,0.0,0.0,-0.0089780250564217,60.0,10.719156265258787,-0.0,-7.117206024531697e-08,0.0,281.6797180175781,283.7832336425781,297.14404296875,298.9713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1242985657997346e-21,1.0621492828998673e-21,1.0621492828998673e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795580,298.5961608886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2070007324219,0.0,0.0,9.590979607310146e-05,298.6865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2063903808594,0.0,0.0,0.0001009978950605,299.1501770019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.20672607421875,0.0,0.0,7.459672633558512e-05,298.4408264160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2068786621094,0.0,0.0,0.0001009978586807,298.5070495605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2055358886719,0.0,0.0,0.0004790879611391,285.1900329589844,294.1499938964844,293.5643310546875,291.83807373046875,294.8419494628906,293.64068603515625,285.7718505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219361865893,8.429140940791058e-09,0.0010219278046861,-0.021133778616786,0.0,0.0,0.0,-0.008991502225399,60.0,10.701319694519045,-0.0,-7.120445388864027e-08,0.0,281.6797180175781,283.7832336425781,297.14404296875,298.9713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1242985657997346e-21,1.0621492828998673e-21,1.0621492828998673e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795640,298.5961608886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2070007324219,0.0,0.0,9.590979607310146e-05,298.6865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2063903808594,0.0,0.0,0.0001009978950605,299.1501770019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.20672607421875,0.0,0.0,7.459672633558512e-05,298.4408264160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2068786621094,0.0,0.0,0.0001009978586807,298.5070495605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2055358886719,0.0,0.0,0.0004790879611391,285.1900329589844,294.1499938964844,293.5643310546875,291.83807373046875,294.8419494628906,293.64068603515625,285.7718505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219361865893,8.429140940791058e-09,0.0010219278046861,-0.021133778616786,0.0,0.0,0.0,-0.008991502225399,60.0,10.701319694519045,-0.0,-7.120445388864027e-08,0.0,281.6797180175781,283.7832336425781,297.14404296875,298.9713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1242985657997346e-21,1.0621492828998673e-21,1.0621492828998673e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795700,298.5951843261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.20770263671875,0.0,0.0,9.5920120656956e-05,298.6855163574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.20709228515625,0.0,0.0,0.0001010087580652,299.1488037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2074279785156,0.0,0.0,7.460475171683356e-05,298.439208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.20758056640625,0.0,0.0,0.0001010087289614,298.506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.20623779296875,0.0,0.0,0.0004791395331267,285.1911926269531,294.1499938964844,293.55206298828125,291.8383483886719,294.8302917480469,293.6273803710937,285.7759704589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220459662377,8.441981336204663e-09,0.0010220375843346,-0.021167404949665,0.0,0.0,0.0,-0.0089978678151965,60.0,10.693881034851074,-0.0,-7.121975897916857e-08,0.0,281.6797180175781,283.7832336425781,297.14404296875,298.9713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1242985657997346e-21,1.0621492828998673e-21,1.0621492828998673e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795760,298.5942077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2084350585937,0.0,0.0,9.593016147846356e-05,298.6844787597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.20782470703125,0.0,0.0,0.0001010193373076,299.1474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2081604003906,0.0,0.0,7.46125660953112e-05,298.4375915527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.20831298828125,0.0,0.0,0.0001010193009278,298.5061340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2070007324219,0.0,0.0,0.0004791897081304,285.1923828125,294.1499938964844,293.5399169921875,291.8389892578125,294.818603515625,293.6142578125,285.7800598144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010221527190878,8.454473565677745e-09,0.0010221442207694,-0.0212001167237758,0.0,0.0,0.0,-0.0090040601789951,60.0,10.687061309814451,-0.0,-7.123465195491009e-08,0.0,281.6797180175781,283.7832336425781,297.14404296875,298.9713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1242985657997346e-21,1.0621492828998673e-21,1.0621492828998673e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795820,298.5922241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2099609375,0.0,0.0,9.594950097380206e-05,298.6824645996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2093505859375,0.0,0.0,0.000101039695437,299.144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2096862792969,0.0,0.0,7.462760549969971e-05,298.43438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2098083496094,0.0,0.0,0.0001010396663332,298.5052490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2085266113281,0.0,0.0,0.0004792863037437,285.19482421875,294.1499938964844,293.5160827636719,291.84130859375,294.79522705078125,293.5882568359375,285.78826904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010223585413768,8.478524549104804e-09,0.0010223500430583,-0.0212631002068519,0.0,0.0,0.0,-0.0090159839019179,60.0,10.674646377563477,-0.0,-7.1263322354298e-08,0.0,281.6797180175781,283.7832336425781,297.14404296875,298.9713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1242985657997346e-21,1.0621492828998673e-21,1.0621492828998673e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795880,298.5922241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2099609375,0.0,0.0,9.594950097380206e-05,298.6824645996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2093505859375,0.0,0.0,0.000101039695437,299.144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2096862792969,0.0,0.0,7.462760549969971e-05,298.43438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2098083496094,0.0,0.0,0.0001010396663332,298.5052490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2085266113281,0.0,0.0,0.0004792863037437,285.19482421875,294.1499938964844,293.5160827636719,291.84130859375,294.79522705078125,293.5882568359375,285.78826904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010223585413768,8.478524549104804e-09,0.0010223500430583,-0.0212631002068519,0.0,0.0,0.0,-0.0090159839019179,60.0,10.674646377563477,-0.0,-7.1263322354298e-08,0.0,281.6797180175781,283.7832336425781,297.14404296875,298.9713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1242985657997346e-21,1.0621492828998673e-21,1.0621492828998673e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795940,298.5902404785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2115173339844,0.0,0.0,9.59668104769662e-05,298.6804504394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2109375,0.0,0.0,0.0001010579217108,299.14208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.21124267578125,0.0,0.0,7.464106602128595e-05,298.4312438964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2113952636719,0.0,0.0,0.000101057892607,298.5043640136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2101135253906,0.0,0.0,0.0004793728003278,285.19732666015625,294.1499938964844,293.4927673339844,291.8448791503906,294.7718505859375,293.5629577636719,285.7964172363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001022542710416,8.500053105819916e-09,0.0010225342120975,-0.0213194768875837,0.0,0.0,0.0,-0.009026656858623,60.0,10.664868354797363,-0.0,-7.128898715791365e-08,0.0,281.6797180175781,283.7832336425781,297.14404296875,298.9713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1242985657997346e-21,1.0621492828998673e-21,1.0621492828998673e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796000,298.5902404785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2115173339844,0.0,0.0,9.59668104769662e-05,298.6804504394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2109375,0.0,0.0,0.0001010579217108,299.14208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.21124267578125,0.0,0.0,7.464106602128595e-05,298.4312438964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2113952636719,0.0,0.0,0.000101057892607,298.5043640136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2101135253906,0.0,0.0,0.0004793728003278,285.19732666015625,294.1499938964844,293.4927673339844,291.8448791503906,294.7718505859375,293.5629577636719,285.7964172363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001022542710416,8.500053105819916e-09,0.0010225342120975,-0.0213194768875837,0.0,0.0,0.0,-0.009026656858623,60.0,10.664868354797363,-0.0,-7.128898715791365e-08,0.0,281.6797180175781,283.7832336425781,297.14404296875,298.9713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1242985657997346e-21,1.0621492828998673e-21,1.0621492828998673e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796060,298.5882873535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2131652832031,0.0,0.0,9.59820463322103e-05,298.67840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.21258544921875,0.0,0.0,0.0001010739651974,299.1394348144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.212890625,0.0,0.0,7.465291128028184e-05,298.42822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2130432128906,0.0,0.0,0.0001010739288176,298.50347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2117614746094,0.0,0.0,0.0004794489068444,285.19989013671875,294.1499938964844,293.4700012207031,291.849609375,294.7484741210937,293.5382385253906,285.8045654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227046441286,8.518991734263182e-09,0.0010226961458101,-0.0213690735399723,0.0,0.0,0.0,-0.0090360455214977,60.0,10.657443046569824,-0.0,-7.131157531148349e-08,0.0,281.6797180175781,283.7832336425781,297.14404296875,298.9713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1242985657997346e-21,1.0621492828998673e-21,1.0621492828998673e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796120,298.5882873535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2131652832031,0.0,0.0,9.59820463322103e-05,298.67840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.21258544921875,0.0,0.0,0.0001010739651974,299.1394348144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.212890625,0.0,0.0,7.465291128028184e-05,298.42822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2130432128906,0.0,0.0,0.0001010739288176,298.50347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2117614746094,0.0,0.0,0.0004794489068444,285.19989013671875,294.1499938964844,293.4700012207031,291.849609375,294.7484741210937,293.5382385253906,285.8045654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227046441286,8.518991734263182e-09,0.0010226961458101,-0.0213690735399723,0.0,0.0,0.0,-0.0090360455214977,60.0,10.657443046569824,-0.0,-7.131157531148349e-08,0.0,281.6797180175781,283.7832336425781,297.14404296875,298.9713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1242985657997346e-21,1.0621492828998673e-21,1.0621492828998673e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796180,298.5863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2148742675781,0.0,0.0,9.599500481272116e-05,298.6764221191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2142944335937,0.0,0.0,0.0001010876076179,299.13677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2146301269531,0.0,0.0,7.466298848157749e-05,298.4252624511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2147521972656,0.0,0.0,0.0001010875712381,298.5025939941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2135009765625,0.0,0.0,0.0004795136628672,285.2025756835937,294.1499938964844,293.44781494140625,291.8553771972656,294.7251281738281,293.5141906738281,285.8126525878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010228423634544,8.535097961726024e-09,0.0010228338651359,-0.0214112475514411,0.0,0.0,0.0,-0.0090440297499299,60.0,10.652108192443848,-0.0,-7.133078128163106e-08,0.0,281.6797180175781,283.7832336425781,297.14404296875,298.9713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1242985657997346e-21,1.0621492828998673e-21,1.0621492828998673e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796240,298.5863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2148742675781,0.0,0.0,9.599500481272116e-05,298.6764221191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2142944335937,0.0,0.0,0.0001010876076179,299.13677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2146301269531,0.0,0.0,7.466298848157749e-05,298.4252624511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2147521972656,0.0,0.0,0.0001010875712381,298.5025939941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2135009765625,0.0,0.0,0.0004795136628672,285.2025756835937,294.1499938964844,293.44781494140625,291.8553771972656,294.7251281738281,293.5141906738281,285.8126525878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010228423634544,8.535097961726024e-09,0.0010228338651359,-0.0214112475514411,0.0,0.0,0.0,-0.0090440297499299,60.0,10.652108192443848,-0.0,-7.133078128163106e-08,0.0,281.6797180175781,283.7832336425781,297.14404296875,298.9713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1242985657997346e-21,1.0621492828998673e-21,1.0621492828998673e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796300,298.5853271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2157592773437,0.0,0.0,9.600026533007622e-05,298.6754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2151794433594,0.0,0.0,0.0001010931446217,299.13543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.21551513671875,0.0,0.0,7.466707756975666e-05,298.4237976074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.21563720703125,0.0,0.0,0.0001010931155178,298.5021667480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2143859863281,0.0,0.0,0.0004795399436261,285.2039489746094,294.1499938964844,293.4369201660156,291.858642578125,294.7134704589844,293.5024719238281,285.8166809082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010228981263935,8.541632290359757e-09,0.001022889628075,-0.0214283615350723,0.0,0.0,0.0,-0.0090472688898444,60.0,10.650372505187988,-0.0,-7.133857593544235e-08,0.0,281.6797180175781,283.7832336425781,297.14404296875,298.9713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1242985657997346e-21,1.0621492828998673e-21,1.0621492828998673e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796360,298.5843505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2166748046875,0.0,0.0,9.600503835827112e-05,298.6744079589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2160949707031,0.0,0.0,0.0001010981723084,299.1341247558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2164001464844,0.0,0.0,7.467078830813989e-05,298.4223937988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.216552734375,0.0,0.0,0.0001010981432045,298.5017395019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2153015136719,0.0,0.0,0.0004795638087671,285.205322265625,294.1499938964844,293.4261779785156,291.8620910644531,294.7018127441406,293.4908752441406,285.8207092285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229487670585,8.547563545846515e-09,0.0010229401523247,-0.0214438922703266,0.0,0.0,0.0,-0.0090502081438899,60.0,10.649015426635742,-0.0,-7.134565294109052e-08,0.0,281.6797180175781,283.7832336425781,297.14404296875,298.9713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1242985657997346e-21,1.0621492828998673e-21,1.0621492828998673e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796420,298.5823974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.218505859375,0.0,0.0,9.601335477782412e-05,298.6723937988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.21795654296875,0.0,0.0,0.0001011069180094,299.1314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.21826171875,0.0,0.0,7.467724935850129e-05,298.4195861816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2183837890625,0.0,0.0,0.0001011068889056,298.5008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2171630859375,0.0,0.0,0.0004796053399331,285.2081604003906,294.1499938964844,293.4051513671875,291.86962890625,294.6785583496094,293.4679870605469,285.8287658691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230371262878,8.557877961834492e-09,0.0010230286279693,-0.0214709024876356,0.0,0.0,0.0,-0.0090553229674696,60.0,10.647029876708984,-0.0,-7.13579595412739e-08,0.0,281.6797180175781,283.7832336425781,297.14404296875,298.9713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1242985657997346e-21,1.0621492828998673e-21,1.0621492828998673e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796480,298.5823974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.218505859375,0.0,0.0,9.601335477782412e-05,298.6723937988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.21795654296875,0.0,0.0,0.0001011069180094,299.1314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.21826171875,0.0,0.0,7.467724935850129e-05,298.4195861816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2183837890625,0.0,0.0,0.0001011068889056,298.5008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2171630859375,0.0,0.0,0.0004796053399331,285.2081604003906,294.1499938964844,293.4051513671875,291.86962890625,294.6785583496094,293.4679870605469,285.8287658691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230371262878,8.557877961834492e-09,0.0010230286279693,-0.0214709024876356,0.0,0.0,0.0,-0.0090553229674696,60.0,10.647029876708984,-0.0,-7.13579595412739e-08,0.0,281.6797180175781,283.7832336425781,297.14404296875,298.9713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1242985657997346e-21,1.0621492828998673e-21,1.0621492828998673e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796540,298.5804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2204284667969,0.0,0.0,9.601845522411168e-05,298.67041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2198791503906,0.0,0.0,0.0001011122876661,299.1288452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2201843261719,0.0,0.0,7.468122203135863e-05,298.4168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2203063964844,0.0,0.0,0.0001011122585623,298.5,303.1499938964844,285.1499938964844,0.0,-0.0,285.2190856933594,0.0,0.0,0.0004796308639924,285.2110595703125,294.1499938964844,293.3846740722656,291.8778686523437,294.6553039550781,293.4457397460937,285.8367919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230912594124,8.564197351290659e-09,0.0010230826446786,-0.0214874502271413,0.0,0.0,0.0,-0.0090584559366106,60.0,10.64651870727539,-0.0,-7.13654983997003e-08,0.0,281.6797180175781,283.7832336425781,297.14404296875,298.9713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1242985657997346e-21,1.0621492828998673e-21,1.0621492828998673e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796600,298.5804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2204284667969,0.0,0.0,9.601845522411168e-05,298.67041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2198791503906,0.0,0.0,0.0001011122876661,299.1288452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2201843261719,0.0,0.0,7.468122203135863e-05,298.4168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2203063964844,0.0,0.0,0.0001011122585623,298.5,303.1499938964844,285.1499938964844,0.0,-0.0,285.2190856933594,0.0,0.0,0.0004796308639924,285.2110595703125,294.1499938964844,293.3846740722656,291.8778686523437,294.6553039550781,293.4457397460937,285.8367919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230912594124,8.564197351290659e-09,0.0010230826446786,-0.0214874502271413,0.0,0.0,0.0,-0.0090584559366106,60.0,10.64651870727539,-0.0,-7.13654983997003e-08,0.0,281.6797180175781,283.7832336425781,297.14404296875,298.9713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1242985657997346e-21,1.0621492828998673e-21,1.0621492828998673e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796660,298.5784606933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.222412109375,0.0,0.0,9.602028148947284e-05,298.6684265136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.22186279296875,0.0,0.0,0.0001011142157949,299.126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.22216796875,0.0,0.0,7.46826408430934e-05,298.4142150878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2222900390625,0.0,0.0,0.0001011141866911,298.4991149902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2210998535156,0.0,0.0,0.0004796400025952,285.2140197753906,294.1499938964844,293.36474609375,291.88671875,294.63214111328125,293.42413330078125,285.8447570800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231104679405,8.566436449086723e-09,0.0010231018532067,-0.0214933138340711,0.0,0.0,0.0,-0.0090595660731196,60.0,10.647226333618164,-0.0,-7.136817004038677e-08,0.0,281.6797180175781,283.7832336425781,297.14404296875,298.9713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1242985657997346e-21,1.0621492828998673e-21,1.0621492828998673e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796720,298.5784606933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.222412109375,0.0,0.0,9.602028148947284e-05,298.6684265136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.22186279296875,0.0,0.0,0.0001011142157949,299.126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.22216796875,0.0,0.0,7.46826408430934e-05,298.4142150878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2222900390625,0.0,0.0,0.0001011141866911,298.4991149902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2210998535156,0.0,0.0,0.0004796400025952,285.2140197753906,294.1499938964844,293.36474609375,291.88671875,294.63214111328125,293.42413330078125,285.8447570800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231104679405,8.566436449086723e-09,0.0010231018532067,-0.0214933138340711,0.0,0.0,0.0,-0.0090595660731196,60.0,10.647226333618164,-0.0,-7.136817004038677e-08,0.0,281.6797180175781,283.7832336425781,297.14404296875,298.9713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1242985657997346e-21,1.0621492828998673e-21,1.0621492828998673e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796780,298.5765380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2244567871094,0.0,0.0,9.60183679126203e-05,298.6664428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2239074707031,0.0,0.0,0.0001011121930787,299.12359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2242126464844,0.0,0.0,7.468114927178249e-05,298.4116516113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2243347167969,0.0,0.0,0.0001011121639749,298.4982604980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.22314453125,0.0,0.0,0.0004796304565388,285.2170715332031,294.1499938964844,293.345458984375,291.8960266113281,294.6090393066406,293.4031066894531,285.85272216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230897460132,8.564012610179361e-09,0.0010230811312794,-0.0214869659394025,0.0,0.0,0.0,-0.0090583637356758,60.0,10.648890495300291,-0.0,-7.136527813145221e-08,0.0,281.6797180175781,283.7832336425781,297.14404296875,298.9713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1242985657997346e-21,1.0621492828998673e-21,1.0621492828998673e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
