time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17796840,298.5765380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2244567871094,0.0,0.0,9.60183679126203e-05,298.6664428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2239074707031,0.0,0.0,0.0001011121930787,299.12359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2242126464844,0.0,0.0,7.468114927178249e-05,298.4116516113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2243347167969,0.0,0.0,0.0001011121639749,298.4982604980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.22314453125,0.0,0.0,0.0004796304565388,285.2170715332031,294.1499938964844,293.345458984375,291.8960266113281,294.6090393066406,293.4031066894531,285.85272216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230897460132,8.564012610179361e-09,0.0010230811312794,-0.0214869659394025,0.0,0.0,0.0,-0.0090583637356758,60.0,10.648890495300291,-0.0,-7.136527813145221e-08,0.0,281.6797180175781,283.7832336425781,297.14404296875,298.9713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1242985657997346e-21,1.0621492828998673e-21,1.0621492828998673e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796900,298.5755615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2254943847656,0.0,0.0,9.601536294212563e-05,298.6654357910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2249450683594,0.0,0.0,0.0001011090207612,299.1222839355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2252502441406,0.0,0.0,7.467880641343072e-05,298.410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2253723144531,0.0,0.0,0.0001011089916573,298.4978332519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2242126464844,0.0,0.0,0.0004796154389623,285.2186279296875,294.1499938964844,293.33599853515625,291.9008483886719,294.5975341796875,293.3929443359375,285.8567199707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230573825538,8.560244957322993e-09,0.00102304876782,-0.0214771013706922,0.0,0.0,0.0,-0.0090564955025911,60.0,10.650074005126951,-0.0,-7.136078039593485e-08,0.0,281.6797180175781,283.7832336425781,297.14404296875,298.9713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1242985657997346e-21,1.0621492828998673e-21,1.0621492828998673e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796960,298.5745849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2265625,0.0,0.0,9.601155034033582e-05,298.6644592285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2260131835937,0.0,0.0,0.0001011050117085,299.1210021972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.226318359375,0.0,0.0,7.467583782272413e-05,298.4091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2264404296875,0.0,0.0,0.0001011049826047,298.4974060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.22528076171875,0.0,0.0,0.0004795964050572,285.22021484375,294.1499938964844,293.32672119140625,291.90576171875,294.5860595703125,293.38287353515625,285.8606872558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230164043605,8.555477215566043e-09,0.0010230077896267,-0.0214646160602569,0.0,0.0,0.0,-0.0090541308745741,60.0,10.65138339996338,-0.0,-7.135509605404877e-08,0.0,281.6797180175781,283.7832336425781,297.14404296875,298.9713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1242985657997346e-21,1.0621492828998673e-21,1.0621492828998673e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797020,298.5726318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2287292480469,0.0,0.0,9.60018442128785e-05,298.6625061035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.22821044921875,0.0,0.0,0.0001010947889881,299.118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2284851074219,0.0,0.0,7.466829265467823e-05,298.40673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2286071777344,0.0,0.0,0.0001010947598842,298.4965515136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2274780273437,0.0,0.0,0.0004795479471795,285.2234191894531,294.1499938964844,293.30859375,291.9157409667969,294.5631408691406,293.3630676269531,285.8685913085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229129111394,8.543349139245038e-09,0.0010229044128209,-0.0214328560978174,0.0,0.0,0.0,-0.0090481201186776,60.0,10.654200553894045,-0.0,-7.13406294039487e-08,0.0,281.6797180175781,283.7832336425781,297.14404296875,298.9713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1242985657997346e-21,1.0621492828998673e-21,1.0621492828998673e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797080,298.5726318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2287292480469,0.0,0.0,9.60018442128785e-05,298.6625061035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.22821044921875,0.0,0.0,0.0001010947889881,299.118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2284851074219,0.0,0.0,7.466829265467823e-05,298.40673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2286071777344,0.0,0.0,0.0001010947598842,298.4965515136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2274780273437,0.0,0.0,0.0004795479471795,285.2234191894531,294.1499938964844,293.30859375,291.9157409667969,294.5631408691406,293.3630676269531,285.8685913085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229129111394,8.543349139245038e-09,0.0010229044128209,-0.0214328560978174,0.0,0.0,0.0,-0.0090481201186776,60.0,10.654200553894045,-0.0,-7.13406294039487e-08,0.0,281.6797180175781,283.7832336425781,297.14404296875,298.9713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1242985657997346e-21,1.0621492828998673e-21,1.0621492828998673e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797140,298.5706787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.23095703125,0.0,0.0,9.598682663636282e-05,298.6605529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2304382324219,0.0,0.0,0.0001010789710562,299.1158142089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2307434082031,0.0,0.0,7.465660746674985e-05,298.4043884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2308654785156,0.0,0.0,0.0001010789419524,298.4957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.229736328125,0.0,0.0,0.0004794729466084,285.2266845703125,294.1499938964844,293.29107666015625,291.9259338378906,294.5403137207031,293.34393310546875,285.8764953613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227527236565,8.524602357340427e-09,0.0010227442253381,-0.0213837642222642,0.0,0.0,0.0,-0.0090388273820281,60.0,10.65723991394043,-0.0,-7.131826862405434e-08,0.0,281.6797180175781,283.7832336425781,297.14404296875,298.9713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1242985657997346e-21,1.0621492828998673e-21,1.0621492828998673e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797200,298.5706787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.23095703125,0.0,0.0,9.598682663636282e-05,298.6605529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2304382324219,0.0,0.0,0.0001010789710562,299.1158142089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2307434082031,0.0,0.0,7.465660746674985e-05,298.4043884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2308654785156,0.0,0.0,0.0001010789419524,298.4957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.229736328125,0.0,0.0,0.0004794729466084,285.2266845703125,294.1499938964844,293.29107666015625,291.9259338378906,294.5403137207031,293.34393310546875,285.8764953613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227527236565,8.524602357340427e-09,0.0010227442253381,-0.0213837642222642,0.0,0.0,0.0,-0.0090388273820281,60.0,10.65723991394043,-0.0,-7.131826862405434e-08,0.0,281.6797180175781,283.7832336425781,297.14404296875,298.9713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1242985657997346e-21,1.0621492828998673e-21,1.0621492828998673e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797260,298.5687561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2332458496094,0.0,0.0,9.596724703442304e-05,298.6585998535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2327575683594,0.0,0.0,0.0001010583509923,299.1132507324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2330322265625,0.0,0.0,7.464137888746336e-05,298.4020690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.233154296875,0.0,0.0,0.0001010583218885,298.494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2320251464844,0.0,0.0,0.0004793751577381,285.2300109863281,294.1499938964844,293.274169921875,291.9361572265625,294.517578125,293.3254089355469,285.8843994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010225437581539,8.500170345371316e-09,0.0010225352598354,-0.0213197842240333,0.0,0.0,0.0,-0.0090267155319452,60.0,10.660324096679688,-0.0,-7.12891292664608e-08,0.0,281.6797180175781,283.7832336425781,297.14404296875,298.9713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1242985657997346e-21,1.0621492828998673e-21,1.0621492828998673e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797320,298.5687561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2332458496094,0.0,0.0,9.596724703442304e-05,298.6585998535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2327575683594,0.0,0.0,0.0001010583509923,299.1132507324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2330322265625,0.0,0.0,7.464137888746336e-05,298.4020690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.233154296875,0.0,0.0,0.0001010583218885,298.494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2320251464844,0.0,0.0,0.0004793751577381,285.2300109863281,294.1499938964844,293.274169921875,291.9361572265625,294.517578125,293.3254089355469,285.8843994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010225437581539,8.500170345371316e-09,0.0010225352598354,-0.0213197842240333,0.0,0.0,0.0,-0.0090267155319452,60.0,10.660324096679688,-0.0,-7.12891292664608e-08,0.0,281.6797180175781,283.7832336425781,297.14404296875,298.9713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1242985657997346e-21,1.0621492828998673e-21,1.0621492828998673e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797380,298.5668029785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2356262207031,0.0,0.0,9.594322182238102e-05,298.6566467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.235107421875,0.0,0.0,0.0001010330452118,299.1106872558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2353820800781,0.0,0.0,7.462268695235252e-05,298.3998413085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2355041503906,0.0,0.0,0.0001010330161079,298.4940490722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2344055175781,0.0,0.0,0.0004792551626451,285.2334289550781,294.1499938964844,293.2578430175781,291.94635009765625,294.4949951171875,293.3075256347656,285.89227294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010222875280305,8.470200540955375e-09,0.001022279029712,-0.0212413016706705,0.0,0.0,0.0,-0.0090118581429123,60.0,10.663247108459473,-0.0,-7.125339607227944e-08,0.0,281.6797180175781,283.7832336425781,297.14404296875,298.9713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1242985657997346e-21,1.0621492828998673e-21,1.0621492828998673e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797440,298.5668029785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2356262207031,0.0,0.0,9.594322182238102e-05,298.6566467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.235107421875,0.0,0.0,0.0001010330452118,299.1106872558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2353820800781,0.0,0.0,7.462268695235252e-05,298.3998413085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2355041503906,0.0,0.0,0.0001010330161079,298.4940490722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2344055175781,0.0,0.0,0.0004792551626451,285.2334289550781,294.1499938964844,293.2578430175781,291.94635009765625,294.4949951171875,293.3075256347656,285.89227294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010222875280305,8.470200540955375e-09,0.001022279029712,-0.0212413016706705,0.0,0.0,0.0,-0.0090118581429123,60.0,10.663247108459473,-0.0,-7.125339607227944e-08,0.0,281.6797180175781,283.7832336425781,297.14404296875,298.9713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1242985657997346e-21,1.0621492828998673e-21,1.0621492828998673e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797500,298.5658569335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.23681640625,0.0,0.0,9.59291064646095e-05,298.6556701660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.236328125,0.0,0.0,0.0001010181804304,299.1094055175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2366027832031,0.0,0.0,7.461170753231272e-05,298.39874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2367248535156,0.0,0.0,0.0001010181513265,298.49365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2356262207031,0.0,0.0,0.0004791846440639,285.2351379394531,294.1499938964844,293.2499389648437,291.9513854980469,294.4837646484375,293.29888916015625,285.89617919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010221368866041,8.452595956498499e-09,0.0010221283882856,-0.0211951993405818,0.0,0.0,0.0,-0.009003129787743,60.0,10.664530754089355,-0.0,-7.123241374529243e-08,0.0,281.6797180175781,283.7832336425781,297.14404296875,298.9713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1242985657997346e-21,1.0621492828998673e-21,1.0621492828998673e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797560,298.5648803710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.238037109375,0.0,0.0,9.591426351107656e-05,298.6547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.237548828125,0.0,0.0,0.0001010025516734,299.108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2378234863281,0.0,0.0,7.460016058757901e-05,298.3976745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2379455566406,0.0,0.0,0.0001010025225696,298.4932556152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2368469238281,0.0,0.0,0.0004791105166077,285.2369079589844,294.1499938964844,293.2421569824219,291.9563903808594,294.4725646972656,293.2904357910156,285.9001159667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219783289358,8.434083653696689e-09,0.0010219699470326,-0.021146722137928,0.0,0.0,0.0,-0.0089939516037702,60.0,10.665724754333496,-0.0,-7.121034428791972e-08,0.0,281.6797180175781,283.7832336425781,297.14404296875,298.9713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1242985657997346e-21,1.0621492828998673e-21,1.0621492828998673e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797620,298.5629577636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2405090332031,0.0,0.0,9.588277316652238e-05,298.6528015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2400207519531,0.0,0.0,0.0001009693805826,299.1056213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.24029541015625,0.0,0.0,7.457566243829206e-05,298.3955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.24041748046875,0.0,0.0,0.0001009693587548,298.492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2393493652344,0.0,0.0,0.0004789532104041,285.2404479980469,294.1499938964844,293.2270812988281,291.9661865234375,294.45025634765625,293.2737731933594,285.907958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010216428199782,8.394811956691228e-09,0.0010216344380751,-0.0210438780486583,0.0,0.0,0.0,-0.008974484167993,60.0,10.66786289215088,-0.0,-7.116355504876992e-08,0.0,281.6797180175781,283.7832336425781,297.14404296875,298.9713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1242985657997346e-21,1.0621492828998673e-21,1.0621492828998673e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797680,298.5629577636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2405090332031,0.0,0.0,9.588277316652238e-05,298.6528015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2400207519531,0.0,0.0,0.0001009693805826,299.1056213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.24029541015625,0.0,0.0,7.457566243829206e-05,298.3955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.24041748046875,0.0,0.0,0.0001009693587548,298.492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2393493652344,0.0,0.0,0.0004789532104041,285.2404479980469,294.1499938964844,293.2270812988281,291.9661865234375,294.45025634765625,293.2737731933594,285.907958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010216428199782,8.394811956691228e-09,0.0010216344380751,-0.0210438780486583,0.0,0.0,0.0,-0.008974484167993,60.0,10.66786289215088,-0.0,-7.116355504876992e-08,0.0,281.6797180175781,283.7832336425781,297.14404296875,298.9713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1242985657997346e-21,1.0621492828998673e-21,1.0621492828998673e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797740,298.56103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2430419921875,0.0,0.0,9.584706276655196e-05,298.65087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2425537109375,0.0,0.0,0.0001009317784337,299.10308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2428283691406,0.0,0.0,7.454789010807872e-05,298.3934020996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2429504394531,0.0,0.0,0.0001009317566058,298.4916381835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.24188232421875,0.0,0.0,0.0004787748621311,285.2440490722656,294.1499938964844,293.212646484375,291.9756164550781,294.4280700683594,293.2577819824219,285.915771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212621418759,8.350291125225341e-09,0.0010212537599727,-0.0209272876381874,0.0,0.0,0.0,-0.0089524136856198,60.0,10.669198036193848,-0.0,-7.11105201389728e-08,0.0,281.6797180175781,283.7832336425781,297.14404296875,298.9713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1242985657997346e-21,1.0621492828998673e-21,1.0621492828998673e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797800,298.56103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2430419921875,0.0,0.0,9.584706276655196e-05,298.65087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2425537109375,0.0,0.0,0.0001009317784337,299.10308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2428283691406,0.0,0.0,7.454789010807872e-05,298.3934020996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2429504394531,0.0,0.0,0.0001009317566058,298.4916381835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.24188232421875,0.0,0.0,0.0004787748621311,285.2440490722656,294.1499938964844,293.212646484375,291.9756164550781,294.4280700683594,293.2577819824219,285.915771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212621418759,8.350291125225341e-09,0.0010212537599727,-0.0209272876381874,0.0,0.0,0.0,-0.0089524136856198,60.0,10.669198036193848,-0.0,-7.11105201389728e-08,0.0,281.6797180175781,283.7832336425781,297.14404296875,298.9713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1242985657997346e-21,1.0621492828998673e-21,1.0621492828998673e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797860,298.55914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2456359863281,0.0,0.0,9.580823098076507e-05,298.6489562988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2451477050781,0.0,0.0,0.0001008908802759,299.1005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.24542236328125,0.0,0.0,7.451768760802224e-05,298.3913269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2455444335937,0.0,0.0,0.0001008908584481,298.4908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2444763183594,0.0,0.0,0.0004785808851011,285.2477111816406,294.1499938964844,293.1988220214844,291.9845886230469,294.40606689453125,293.242431640625,285.923583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208480525761,8.301870302318548e-09,0.001020839670673,-0.0208004862070083,0.0,0.0,0.0,-0.0089284097775816,60.0,10.669658660888672,-0.0,-7.105286670139321e-08,0.0,281.6797180175781,283.7832336425781,297.14404296875,298.9713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1242985657997346e-21,1.0621492828998673e-21,1.0621492828998673e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797920,298.55914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2456359863281,0.0,0.0,9.580823098076507e-05,298.6489562988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2451477050781,0.0,0.0,0.0001008908802759,299.1005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.24542236328125,0.0,0.0,7.451768760802224e-05,298.3913269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2455444335937,0.0,0.0,0.0001008908584481,298.4908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2444763183594,0.0,0.0,0.0004785808851011,285.2477111816406,294.1499938964844,293.1988220214844,291.9845886230469,294.40606689453125,293.242431640625,285.923583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208480525761,8.301870302318548e-09,0.001020839670673,-0.0208004862070083,0.0,0.0,0.0,-0.0089284097775816,60.0,10.669658660888672,-0.0,-7.105286670139321e-08,0.0,281.6797180175781,283.7832336425781,297.14404296875,298.9713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1242985657997346e-21,1.0621492828998673e-21,1.0621492828998673e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797980,298.5572204589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.248291015625,0.0,0.0,9.576672164257616e-05,298.6470642089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.247802734375,0.0,0.0,0.0001008471735985,299.0980834960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2480773925781,0.0,0.0,7.44853969081305e-05,298.3892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2481994628906,0.0,0.0,0.0001008471444947,298.49005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2471618652344,0.0,0.0,0.0004783735785167,285.2514343261719,294.1499938964844,293.1856689453125,291.9930114746094,294.3842163085937,293.22772216796875,285.9313659667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204054415225,8.25012147487314e-09,0.0010203971760347,-0.0206649657338857,0.0,0.0,0.0,-0.0089027555659413,60.0,10.669092178344728,-0.0,-7.099127685705754e-08,0.0,281.6797180175781,283.7832336425781,297.14404296875,298.9713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1242985657997346e-21,1.0621492828998673e-21,1.0621492828998673e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798040,298.5572204589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.248291015625,0.0,0.0,9.576672164257616e-05,298.6470642089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.247802734375,0.0,0.0,0.0001008471735985,299.0980834960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2480773925781,0.0,0.0,7.44853969081305e-05,298.3892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2481994628906,0.0,0.0,0.0001008471444947,298.49005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2471618652344,0.0,0.0,0.0004783735785167,285.2514343261719,294.1499938964844,293.1856689453125,291.9930114746094,294.3842163085937,293.22772216796875,285.9313659667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204054415225,8.25012147487314e-09,0.0010203971760347,-0.0206649657338857,0.0,0.0,0.0,-0.0089027555659413,60.0,10.669092178344728,-0.0,-7.099127685705754e-08,0.0,281.6797180175781,283.7832336425781,297.14404296875,298.9713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1242985657997346e-21,1.0621492828998673e-21,1.0621492828998673e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798100,298.5562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2496337890625,0.0,0.0,9.574486466590316e-05,298.6461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2491760253906,0.0,0.0,0.0001008241524687,299.09686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2494201660156,0.0,0.0,7.446840027114376e-05,298.3882751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2495422363281,0.0,0.0,0.0001008241306408,298.4896850585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2485046386719,0.0,0.0,0.0004782644100487,285.2533264160156,294.1499938964844,293.1793212890625,291.9969787597656,294.3733825683594,293.2206726074219,285.9352722167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201723780483,8.222874825492e-09,0.0010201642289757,-0.020593611523509,0.0,0.0,0.0,-0.0088892485946416,60.0,10.668218612670898,-0.0,-7.09588547920248e-08,0.0,281.6797180175781,283.7832336425781,297.14404296875,298.9713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1242985657997346e-21,1.0621492828998673e-21,1.0621492828998673e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798160,298.5553283691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2510070800781,0.0,0.0,9.572267299517988e-05,298.64520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.25054931640625,0.0,0.0,0.0001008007820928,299.0956115722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.25079345703125,0.0,0.0,7.445113442372531e-05,298.38726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2509155273437,0.0,0.0,0.000100800752989,298.4892883300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2498779296875,0.0,0.0,0.0004781535244546,285.2552185058594,294.1499938964844,293.1731262207031,292.0007629394531,294.3625793457031,293.2138061523437,285.9391784667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019935705699,8.195201850469402e-09,0.0010199274402111,-0.0205211415886878,0.0,0.0,0.0,-0.008875529281795,60.0,10.667078971862791,-0.0,-7.092593534707704e-08,0.0,281.6797180175781,283.7832336425781,297.14404296875,298.9713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1242985657997346e-21,1.0621492828998673e-21,1.0621492828998673e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798220,298.5534362792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2537841796875,0.0,0.0,9.567747474648058e-05,298.643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2532958984375,0.0,0.0,0.000100753190054,299.0931396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2535705566406,0.0,0.0,7.441598427249119e-05,298.3852233886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.253662109375,0.0,0.0,0.0001007531609502,298.488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2526550292969,0.0,0.0,0.0004779277951456,285.2590637207031,294.1499938964844,293.1612243652344,292.0077819824219,294.3410949707031,293.2003173828125,285.9469299316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194539790973,8.138863805129404e-09,0.0010194458300247,-0.0203736014664173,0.0,0.0,0.0,-0.0088476007804274,60.0,10.664185523986816,-0.0,-7.085894537794958e-08,0.0,281.6797180175781,283.7832336425781,297.14404296875,298.9713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1242985657997346e-21,1.0621492828998673e-21,1.0621492828998673e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798280,298.5534362792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2537841796875,0.0,0.0,9.567747474648058e-05,298.643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2532958984375,0.0,0.0,0.000100753190054,299.0931396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2535705566406,0.0,0.0,7.441598427249119e-05,298.3852233886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.253662109375,0.0,0.0,0.0001007531609502,298.488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2526550292969,0.0,0.0,0.0004779277951456,285.2590637207031,294.1499938964844,293.1612243652344,292.0077819824219,294.3410949707031,293.2003173828125,285.9469299316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194539790973,8.138863805129404e-09,0.0010194458300247,-0.0203736014664173,0.0,0.0,0.0,-0.0088476007804274,60.0,10.664185523986816,-0.0,-7.085894537794958e-08,0.0,281.6797180175781,283.7832336425781,297.14404296875,298.9713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1242985657997346e-21,1.0621492828998673e-21,1.0621492828998673e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798340,298.5515441894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.256591796875,0.0,0.0,9.563065395923331e-05,298.6414489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2561340332031,0.0,0.0,0.0001007038736133,299.0906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2563781738281,0.0,0.0,7.437956082867458e-05,298.3832397460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2565002441406,0.0,0.0,0.0001007038517855,298.4877624511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2554931640625,0.0,0.0,0.0004776939167641,285.2629699707031,294.1499938964844,293.1499938964844,292.0138854980469,294.31982421875,293.1875,285.9547119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189547901973,8.080491831208292e-09,0.0010189467575401,-0.0202207323163747,0.0,0.0,0.0,-0.0088186636567115,60.0,10.659663200378418,-0.0,-7.078956798522995e-08,0.0,281.6797180175781,283.7832336425781,297.14404296875,298.9713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1242985657997346e-21,1.0621492828998673e-21,1.0621492828998673e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798400,298.5515441894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.256591796875,0.0,0.0,9.563065395923331e-05,298.6414489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2561340332031,0.0,0.0,0.0001007038736133,299.0906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2563781738281,0.0,0.0,7.437956082867458e-05,298.3832397460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2565002441406,0.0,0.0,0.0001007038517855,298.4877624511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2554931640625,0.0,0.0,0.0004776939167641,285.2629699707031,294.1499938964844,293.1499938964844,292.0138854980469,294.31982421875,293.1875,285.9547119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189547901973,8.080491831208292e-09,0.0010189467575401,-0.0202207323163747,0.0,0.0,0.0,-0.0088186636567115,60.0,10.659663200378418,-0.0,-7.078956798522995e-08,0.0,281.6797180175781,283.7832336425781,297.14404296875,298.9713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1242985657997346e-21,1.0621492828998673e-21,1.0621492828998673e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798460,298.5497436523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.25946044921875,0.0,0.0,9.558948659105226e-05,298.6396789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2590026855469,0.0,0.0,0.0001006605234579,299.0883178710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2592468261719,0.0,0.0,7.434753933921456e-05,298.3812866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2593688964844,0.0,0.0,0.00010066050163,298.4870910644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.25836181640625,0.0,0.0,0.0004774882982019,285.2669372558594,294.1499938964844,293.1401672363281,292.01910400390625,294.2987365722656,293.175537109375,285.96246337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018515904434,8.029172882118019e-09,0.0010185078717768,-0.0200863312929868,0.0,0.0,0.0,-0.0087932217866182,60.0,10.65392780303955,-0.0,-7.072860341850173e-08,0.0,281.6797180175781,283.7832336425781,297.14404296875,298.9713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1242985657997346e-21,1.0621492828998673e-21,1.0621492828998673e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798520,298.5497436523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.25946044921875,0.0,0.0,9.558948659105226e-05,298.6396789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2590026855469,0.0,0.0,0.0001006605234579,299.0883178710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2592468261719,0.0,0.0,7.434753933921456e-05,298.3812866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2593688964844,0.0,0.0,0.00010066050163,298.4870910644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.25836181640625,0.0,0.0,0.0004774882982019,285.2669372558594,294.1499938964844,293.1401672363281,292.01910400390625,294.2987365722656,293.175537109375,285.96246337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018515904434,8.029172882118019e-09,0.0010185078717768,-0.0200863312929868,0.0,0.0,0.0,-0.0087932217866182,60.0,10.65392780303955,-0.0,-7.072860341850173e-08,0.0,281.6797180175781,283.7832336425781,297.14404296875,298.9713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1242985657997346e-21,1.0621492828998673e-21,1.0621492828998673e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798580,298.5480041503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.26239013671875,0.0,0.0,9.555897122481838e-05,298.6379699707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2619323730469,0.0,0.0,0.0001006283855531,299.0860290527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2621765136719,0.0,0.0,7.43238051654771e-05,298.3793334960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2622985839844,0.0,0.0,0.0001006283637252,298.4864807128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2613220214844,0.0,0.0,0.0004773358814418,285.2709655761719,294.1499938964844,293.1323547363281,292.0234680175781,294.2779235839844,293.1646728515625,285.97021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181905236095,7.991118877725967e-09,0.0010181824909523,-0.0199866723269224,0.0,0.0,0.0,-0.0087743569165468,60.0,10.647462844848633,-0.0,-7.068341290050739e-08,0.0,281.6797180175781,283.7832336425781,297.14404296875,298.9713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1242985657997346e-21,1.0621492828998673e-21,1.0621492828998673e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798640,298.5480041503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.26239013671875,0.0,0.0,9.555897122481838e-05,298.6379699707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2619323730469,0.0,0.0,0.0001006283855531,299.0860290527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2621765136719,0.0,0.0,7.43238051654771e-05,298.3793334960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2622985839844,0.0,0.0,0.0001006283637252,298.4864807128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2613220214844,0.0,0.0,0.0004773358814418,285.2709655761719,294.1499938964844,293.1323547363281,292.0234680175781,294.2779235839844,293.1646728515625,285.97021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181905236095,7.991118877725967e-09,0.0010181824909523,-0.0199866723269224,0.0,0.0,0.0,-0.0087743569165468,60.0,10.647462844848633,-0.0,-7.068341290050739e-08,0.0,281.6797180175781,283.7832336425781,297.14404296875,298.9713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1242985657997346e-21,1.0621492828998673e-21,1.0621492828998673e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798700,298.54718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2638854980469,0.0,0.0,9.554879943607376e-05,298.6371459960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.263427734375,0.0,0.0,0.0001006176680675,299.0848999023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.263671875,0.0,0.0,7.431588892359287e-05,298.3783569335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2637634277344,0.0,0.0,0.0001006176462396,298.4862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2628173828125,0.0,0.0,0.0004772850661538,285.27301025390625,294.1499938964844,293.1291809082031,292.0253601074219,294.26763916015625,293.1598815917969,285.9740905761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180820245295,7.978424143573193e-09,0.0010180741082876,-0.0199534278362989,0.0,0.0,0.0,-0.0087680649012327,60.0,10.643969535827637,-0.0,-7.066834228908192e-08,0.0,281.6797180175781,283.7832336425781,297.14404296875,298.9713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1242985657997346e-21,1.0621492828998673e-21,1.0621492828998673e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798760,298.5463562011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.265380859375,0.0,0.0,9.554022108204664e-05,298.6363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2649230957031,0.0,0.0,0.0001006086386041,299.0837707519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2651672363281,0.0,0.0,7.430921687046066e-05,298.3773803710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2652893066406,0.0,0.0,0.0001006086095003,298.48590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2643127441406,0.0,0.0,0.0004772422253154,285.2750549316406,294.1499938964844,293.1264343261719,292.0270690917969,294.2574157714844,293.1553955078125,285.9779663085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179911041632,7.967723369972646e-09,0.0010179831879213,-0.0199254006147384,0.0,0.0,0.0,-0.0087627619504928,60.0,10.64039707183838,-0.0,-7.065563067953917e-08,0.0,281.6797180175781,283.7832336425781,297.14404296875,298.9713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1242985657997346e-21,1.0621492828998673e-21,1.0621492828998673e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798820,298.5447082519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2684020996094,0.0,0.0,9.552739356877282e-05,298.6347351074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2679748535156,0.0,0.0,0.0001005951271508,299.0815734863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2682189941406,0.0,0.0,7.429924153257161e-05,298.3753967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.268310546875,0.0,0.0,0.000100595105323,298.4853820800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2673645019531,0.0,0.0,0.0004771781677845,285.2791748046875,294.1499938964844,293.12225341796875,292.0299072265625,294.2371520996094,293.14703369140625,285.9856872558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178533848375,7.951711289422292e-09,0.0010178454685956,-0.0198834668844938,0.0,0.0,0.0,-0.0087548205628991,60.0,10.633063316345217,-0.0,-7.063663076678496e-08,0.0,281.6797180175781,283.7832336425781,297.14404296875,298.9713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1242985657997346e-21,1.0621492828998673e-21,1.0621492828998673e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798880,298.5447082519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2684020996094,0.0,0.0,9.552739356877282e-05,298.6347351074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2679748535156,0.0,0.0,0.0001005951271508,299.0815734863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2682189941406,0.0,0.0,7.429924153257161e-05,298.3753967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.268310546875,0.0,0.0,0.000100595105323,298.4853820800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2673645019531,0.0,0.0,0.0004771781677845,285.2791748046875,294.1499938964844,293.12225341796875,292.0299072265625,294.2371520996094,293.14703369140625,285.9856872558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178533848375,7.951711289422292e-09,0.0010178454685956,-0.0198834668844938,0.0,0.0,0.0,-0.0087548205628991,60.0,10.633063316345217,-0.0,-7.063663076678496e-08,0.0,281.6797180175781,283.7832336425781,297.14404296875,298.9713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1242985657997346e-21,1.0621492828998673e-21,1.0621492828998673e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798940,298.5431213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.271484375,0.0,0.0,9.55250288825482e-05,298.6332092285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.27105712890625,0.0,0.0,0.0001005926387733,299.07940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.27130126953125,0.0,0.0,7.429740071529523e-05,298.37335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2713928222656,0.0,0.0,0.0001005926169455,298.48486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2704467773437,0.0,0.0,0.0004771663807332,285.2833557128906,294.1499938964844,293.11968994140625,292.0321044921875,294.2171936035156,293.1402282714844,285.9934387207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178280062973,7.948738556251556e-09,0.0010178199736401,-0.01987568102777,0.0,0.0,0.0,-0.0087533462792634,60.0,10.625226020812988,-0.0,-7.063309936938823e-08,0.0,281.6797180175781,283.7832336425781,297.14404296875,298.9713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.1242985657997346e-21,1.0621492828998673e-21,1.0621492828998673e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799000,298.5431213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.271484375,0.0,0.0,9.55250288825482e-05,298.6332092285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.27105712890625,0.0,0.0,0.0001005926387733,299.07940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.27130126953125,0.0,0.0,7.429740071529523e-05,298.37335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2713928222656,0.0,0.0,0.0001005926169455,298.48486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2704467773437,0.0,0.0,0.0004771663807332,285.2833557128906,294.1499938964844,293.11968994140625,292.0321044921875,294.2171936035156,293.1402282714844,285.9934387207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178280062973,7.948738556251556e-09,0.0010178199736401,-0.01987568102777,0.0,0.0,0.0,-0.0087533462792634,60.0,10.625226020812988,-0.0,-7.063309936938823e-08,0.0,281.6797180175781,283.7832336425781,297.14404296875,298.9713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.1242985657997346e-21,1.0621492828998673e-21,1.0621492828998673e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799060,298.5415954589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2746276855469,0.0,0.0,9.552993287798016e-05,298.6316833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2742004394531,0.0,0.0,0.0001005977974273,299.0772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2744445800781,0.0,0.0,7.430121331708506e-05,298.3712463378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2745361328125,0.0,0.0,0.0001005977755994,298.484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.27362060546875,0.0,0.0,0.0004771908861584,285.28759765625,294.1499938964844,293.1185913085937,292.0336608886719,294.1976013183594,293.1348571777344,286.00115966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178799275308,7.954818137534403e-09,0.001017872011289,-0.0198916029185056,0.0,0.0,0.0,-0.0087563609704375,60.0,10.617018699645996,-0.0,-7.064031848358354e-08,0.0,281.6797180175781,283.7832336425781,297.14404296875,298.9713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1242985657997346e-21,1.0621492828998673e-21,1.0621492828998673e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799120,298.5415954589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2746276855469,0.0,0.0,9.552993287798016e-05,298.6316833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2742004394531,0.0,0.0,0.0001005977974273,299.0772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2744445800781,0.0,0.0,7.430121331708506e-05,298.3712463378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2745361328125,0.0,0.0,0.0001005977755994,298.484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.27362060546875,0.0,0.0,0.0004771908861584,285.28759765625,294.1499938964844,293.1185913085937,292.0336608886719,294.1976013183594,293.1348571777344,286.00115966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178799275308,7.954818137534403e-09,0.001017872011289,-0.0198916029185056,0.0,0.0,0.0,-0.0087563609704375,60.0,10.617018699645996,-0.0,-7.064031848358354e-08,0.0,281.6797180175781,283.7832336425781,297.14404296875,298.9713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1242985657997346e-21,1.0621492828998673e-21,1.0621492828998673e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
