time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17799180,298.5400695800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2778015136719,0.0,0.0,9.554147982271388e-05,298.6302185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.27740478515625,0.0,0.0,0.0001006099555524,299.0751647949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2776184082031,0.0,0.0,7.431019184878096e-05,298.3691101074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2777099609375,0.0,0.0,0.0001006099337246,298.4839172363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2768249511719,0.0,0.0,0.0004772485699504,285.2919006347656,294.1499938964844,293.1187744140625,292.03466796875,294.1783447265625,293.130859375,286.00885009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180027456954,7.969175541688855e-09,0.0010179947130382,-0.0199292059987783,0.0,0.0,0.0,-0.0087634781375527,60.0,10.608434677124023,-0.0,-7.065735729838708e-08,0.0,281.6797180175781,283.7832336425781,297.14404296875,298.9713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1242985657997346e-21,1.0621492828998673e-21,1.0621492828998673e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799240,298.5400695800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2778015136719,0.0,0.0,9.554147982271388e-05,298.6302185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.27740478515625,0.0,0.0,0.0001006099555524,299.0751647949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2776184082031,0.0,0.0,7.431019184878096e-05,298.3691101074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2777099609375,0.0,0.0,0.0001006099337246,298.4839172363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2768249511719,0.0,0.0,0.0004772485699504,285.2919006347656,294.1499938964844,293.1187744140625,292.03466796875,294.1783447265625,293.130859375,286.00885009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180027456954,7.969175541688855e-09,0.0010179947130382,-0.0199292059987783,0.0,0.0,0.0,-0.0087634781375527,60.0,10.608434677124023,-0.0,-7.065735729838708e-08,0.0,281.6797180175781,283.7832336425781,297.14404296875,298.9713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1242985657997346e-21,1.0621492828998673e-21,1.0621492828998673e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799300,298.5393371582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2794494628906,0.0,0.0,9.555013093631716e-05,298.6295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2790222167969,0.0,0.0,0.0001006190650514,299.0741271972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2792358398437,0.0,0.0,7.431691483361647e-05,298.3680114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.27935791015625,0.0,0.0,0.0001006190432235,298.48370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2784423828125,0.0,0.0,0.0004772917891386,285.2940979003906,294.1499938964844,293.11932373046875,292.03497314453125,294.1688842773437,293.1295471191406,286.0127258300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180948302149,7.979939375957201e-09,0.001018086913973,-0.0199573952704668,0.0,0.0,0.0,-0.0087688146159052,60.0,10.603954315185549,-0.0,-7.067013996220339e-08,0.0,281.6797180175781,283.7832336425781,297.14404296875,298.9713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1242985657997346e-21,1.0621492828998673e-21,1.0621492828998673e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799360,298.5386047363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.28106689453125,0.0,0.0,9.55596988205798e-05,298.6288146972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2806396484375,0.0,0.0,0.0001006291349767,299.0730895996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2808837890625,0.0,0.0,7.432435813825577e-05,298.3669128417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2809753417969,0.0,0.0,0.0001006291131488,298.48345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.28009033203125,0.0,0.0,0.0004773395776282,285.2962951660156,294.1499938964844,293.1201477050781,292.0351257324219,294.1595458984375,293.1285095214844,286.0165710449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181969264522,7.991841854959603e-09,0.001018188893795,-0.0199885666370391,0.0,0.0,0.0,-0.0087747173383831,60.0,10.599404335021973,-0.0,-7.068427265721766e-08,0.0,281.6797180175781,283.7832336425781,297.14404296875,298.9713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1242985657997346e-21,1.0621492828998673e-21,1.0621492828998673e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799420,298.53717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.28436279296875,0.0,0.0,9.558106830809264e-05,298.6274108886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2839660644531,0.0,0.0,0.0001006516395136,299.071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2841796875,0.0,0.0,7.434097642544657e-05,298.3646545410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2842712402344,0.0,0.0,0.0001006516176857,298.4830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.28338623046875,0.0,0.0,0.0004774463304784,285.3006896972656,294.1499938964844,293.1224975585937,292.0351257324219,294.1410217285156,293.1270446777344,286.0242614746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184239363297,8.018437469559103e-09,0.0010184160200878,-0.0200582165271043,0.0,0.0,0.0,-0.0087878992781043,60.0,10.59013843536377,-0.0,-7.071584917639484e-08,0.0,281.6797180175781,283.7832336425781,297.14404296875,298.9713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1242985657997346e-21,1.0621492828998673e-21,1.0621492828998673e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799480,298.53717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.28436279296875,0.0,0.0,9.558106830809264e-05,298.6274108886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2839660644531,0.0,0.0,0.0001006516395136,299.071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2841796875,0.0,0.0,7.434097642544657e-05,298.3646545410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2842712402344,0.0,0.0,0.0001006516176857,298.4830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.28338623046875,0.0,0.0,0.0004774463304784,285.3006896972656,294.1499938964844,293.1224975585937,292.0351257324219,294.1410217285156,293.1270446777344,286.0242614746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184239363297,8.018437469559103e-09,0.0010184160200878,-0.0200582165271043,0.0,0.0,0.0,-0.0087878992781043,60.0,10.59013843536377,-0.0,-7.071584917639484e-08,0.0,281.6797180175781,283.7832336425781,297.14404296875,298.9713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1242985657997346e-21,1.0621492828998673e-21,1.0621492828998673e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799540,298.5357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2877197265625,0.0,0.0,9.5607407274656e-05,298.62603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.28729248046875,0.0,0.0,0.000100679375464,299.06903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2875366210937,0.0,0.0,7.43614582461305e-05,298.3623962402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2876281738281,0.0,0.0,0.0001006793536362,298.48260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2867431640625,0.0,0.0,0.0004775779088959,285.3051452636719,294.1499938964844,293.1257629394531,292.0346984863281,294.1228942871094,293.1268005371094,286.0319519042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101870438084,8.051229016814432e-09,0.0010186963481828,-0.0201440956443548,0.0,0.0,0.0,-0.0088041555136442,60.0,10.580415725708008,-0.0,-7.075480112916922e-08,0.0,281.6797180175781,283.7832336425781,297.14404296875,298.9713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1242985657997346e-21,1.0621492828998673e-21,1.0621492828998673e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799600,298.5357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2877197265625,0.0,0.0,9.5607407274656e-05,298.62603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.28729248046875,0.0,0.0,0.000100679375464,299.06903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2875366210937,0.0,0.0,7.43614582461305e-05,298.3623962402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2876281738281,0.0,0.0,0.0001006793536362,298.48260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2867431640625,0.0,0.0,0.0004775779088959,285.3051452636719,294.1499938964844,293.1257629394531,292.0346984863281,294.1228942871094,293.1268005371094,286.0319519042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101870438084,8.051229016814432e-09,0.0010186963481828,-0.0201440956443548,0.0,0.0,0.0,-0.0088041555136442,60.0,10.580415725708008,-0.0,-7.075480112916922e-08,0.0,281.6797180175781,283.7832336425781,297.14404296875,298.9713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1242985657997346e-21,1.0621492828998673e-21,1.0621492828998673e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799660,298.5343933105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2911071777344,0.0,0.0,9.563694038661195e-05,298.6247253417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.29071044921875,0.0,0.0,0.0001007104729069,299.0670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2909240722656,0.0,0.0,7.438442844431847e-05,298.3600769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.291015625,0.0,0.0,0.000100710451079,298.482177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2901611328125,0.0,0.0,0.0004777254653163,285.3096618652344,294.1499938964844,293.1297302246094,292.0339050292969,294.10516357421875,293.1275939941406,286.0396423339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190188186243,8.088002267925276e-09,0.0010190107859671,-0.0202403999865055,0.0,0.0,0.0,-0.0088223852217197,60.0,10.570319175720217,-0.0,-7.07984924019911e-08,0.0,281.6797180175781,283.7832336425781,297.14404296875,298.9713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1242985657997346e-21,1.0621492828998673e-21,1.0621492828998673e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799720,298.5343933105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2911071777344,0.0,0.0,9.563694038661195e-05,298.6247253417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.29071044921875,0.0,0.0,0.0001007104729069,299.0670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2909240722656,0.0,0.0,7.438442844431847e-05,298.3600769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.291015625,0.0,0.0,0.000100710451079,298.482177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2901611328125,0.0,0.0,0.0004777254653163,285.3096618652344,294.1499938964844,293.1297302246094,292.0339050292969,294.10516357421875,293.1275939941406,286.0396423339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190188186243,8.088002267925276e-09,0.0010190107859671,-0.0202403999865055,0.0,0.0,0.0,-0.0088223852217197,60.0,10.570319175720217,-0.0,-7.07984924019911e-08,0.0,281.6797180175781,283.7832336425781,297.14404296875,298.9713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1242985657997346e-21,1.0621492828998673e-21,1.0621492828998673e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799780,298.53369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2929077148437,0.0,0.0,9.565351501805708e-05,298.6240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2925109863281,0.0,0.0,0.0001007279206532,299.06597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.292724609375,0.0,0.0,7.43973214412108e-05,298.3588562011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2928161621094,0.0,0.0,0.0001007278988254,298.4819641113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2919616699219,0.0,0.0,0.0004778082366101,285.3120422363281,294.1499938964844,293.1320495605469,292.0333557128906,294.0961303710937,293.1285095214844,286.04364013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191953042522,8.10863287625807e-09,0.0010191871551796,-0.0202944297343492,0.0,0.0,0.0,-0.0088326130062341,60.0,10.56487274169922,-0.0,-7.082301323180219e-08,0.0,281.6797180175781,283.7832336425781,297.14404296875,298.9713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1242985657997346e-21,1.0621492828998673e-21,1.0621492828998673e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799840,298.53302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2945556640625,0.0,0.0,9.566882363287732e-05,298.6234130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2941589355469,0.0,0.0,0.0001007440441753,299.0650329589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2943725585937,0.0,0.0,7.440922490786761e-05,298.35772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2944641113281,0.0,0.0,0.0001007440223474,298.48175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2936096191406,0.0,0.0,0.0004778847214765,285.3142395019531,294.1499938964844,293.13427734375,292.03277587890625,294.0877990722656,293.1293640136719,286.0473327636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193582857027,8.127692296966416e-09,0.0010193501366302,-0.0203443430364131,0.0,0.0,0.0,-0.0088420612737536,60.0,10.559844970703123,-0.0,-7.084566533421821e-08,0.0,281.6797180175781,283.7832336425781,297.14404296875,298.9713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1242985657997346e-21,1.0621492828998673e-21,1.0621492828998673e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799900,298.5323791503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2962951660156,0.0,0.0,9.56854928517714e-05,298.6227722167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2958984375,0.0,0.0,0.0001007615937851,299.0640563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.296142578125,0.0,0.0,7.442219066433609e-05,298.3565368652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2962341308594,0.0,0.0,0.0001007615719572,298.4815368652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2953796386719,0.0,0.0,0.0004779679875355,285.3165283203125,294.1499938964844,293.1367492675781,292.0321044921875,294.079345703125,293.13067626953125,286.0511779785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195358190685,8.148449914813227e-09,0.001019527669996,-0.0203987043350934,0.0,0.0,0.0,-0.0088523514568805,60.0,10.554418563842772,-0.0,-7.087034248343117e-08,0.0,281.6797180175781,283.7832336425781,297.14404296875,298.9713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1242985657997346e-21,1.0621492828998673e-21,1.0621492828998673e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799960,298.5317077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2980651855469,0.0,0.0,9.570230031386018e-05,298.62213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.29766845703125,0.0,0.0,0.00010077929619,299.0630798339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2978820800781,0.0,0.0,7.443526556016877e-05,298.3553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2979736328125,0.0,0.0,0.0001007792743621,298.4813537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2971496582031,0.0,0.0,0.0004780519811902,285.31884765625,294.1499938964844,293.1392822265625,292.0313720703125,294.0709533691406,293.13214111328125,286.0550231933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197148658335,8.16937983927346e-09,0.0010197067167609,-0.020453518256545,0.0,0.0,0.0,-0.0088627282530069,60.0,10.548919677734377,-0.0,-7.089523279546486e-08,0.0,281.6797180175781,283.7832336425781,297.14404296875,298.9713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1242985657997346e-21,1.0621492828998673e-21,1.0621492828998673e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800020,298.5303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3016052246094,0.0,0.0,9.573612624080852e-05,298.620849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3012390136719,0.0,0.0,0.0001008149120025,299.0611267089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.30145263671875,0.0,0.0,7.446156814694405e-05,298.3529968261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3015441894531,0.0,0.0,0.0001008148974506,298.48095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3006896972656,0.0,0.0,0.0004782209580298,285.3235168457031,294.1499938964844,293.1445617675781,292.0297546386719,294.05438232421875,293.1354064941406,286.06268310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200749384239,8.21149814811406e-09,0.0010200667893514,-0.0205638166517019,0.0,0.0,0.0,-0.0088836075738072,60.0,10.53775405883789,-0.0,-7.094531895290856e-08,0.0,281.6797180175781,283.7832336425781,297.14404296875,298.9713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1242985657997346e-21,1.0621492828998673e-21,1.0621492828998673e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800080,298.5303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3016052246094,0.0,0.0,9.573612624080852e-05,298.620849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3012390136719,0.0,0.0,0.0001008149120025,299.0611267089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.30145263671875,0.0,0.0,7.446156814694405e-05,298.3529968261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3015441894531,0.0,0.0,0.0001008148974506,298.48095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3006896972656,0.0,0.0,0.0004782209580298,285.3235168457031,294.1499938964844,293.1445617675781,292.0297546386719,294.05438232421875,293.1354064941406,286.06268310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200749384239,8.21149814811406e-09,0.0010200667893514,-0.0205638166517019,0.0,0.0,0.0,-0.0088836075738072,60.0,10.53775405883789,-0.0,-7.094531895290856e-08,0.0,281.6797180175781,283.7832336425781,297.14404296875,298.9713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1242985657997346e-21,1.0621492828998673e-21,1.0621492828998673e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800140,298.52911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3052062988281,0.0,0.0,9.576978482073172e-05,298.61962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3048400878906,0.0,0.0,0.000100850353192,299.0592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3050537109375,0.0,0.0,7.448774704243988e-05,298.3506164550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3051147460937,0.0,0.0,0.0001008503313641,298.4805603027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3042907714844,0.0,0.0,0.0004783890617545,285.3282470703125,294.1499938964844,293.1499938964844,292.0279541015625,294.0382385253906,293.13922119140625,286.0703430175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204332647845,8.253403294133932e-09,0.0010204249992966,-0.0206735599786043,0.0,0.0,0.0,-0.0089043816551566,60.0,10.52613925933838,-0.0,-7.099517773667685e-08,0.0,281.6797180175781,283.7832336425781,297.14404296875,298.9713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1242985657997346e-21,1.0621492828998673e-21,1.0621492828998673e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800200,298.52911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3052062988281,0.0,0.0,9.576978482073172e-05,298.61962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3048400878906,0.0,0.0,0.000100850353192,299.0592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3050537109375,0.0,0.0,7.448774704243988e-05,298.3506164550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3051147460937,0.0,0.0,0.0001008503313641,298.4805603027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3042907714844,0.0,0.0,0.0004783890617545,285.3282470703125,294.1499938964844,293.1499938964844,292.0279541015625,294.0382385253906,293.13922119140625,286.0703430175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204332647845,8.253403294133932e-09,0.0010204249992966,-0.0206735599786043,0.0,0.0,0.0,-0.0089043816551566,60.0,10.52613925933838,-0.0,-7.099517773667685e-08,0.0,281.6797180175781,283.7832336425781,297.14404296875,298.9713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1242985657997346e-21,1.0621492828998673e-21,1.0621492828998673e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800260,298.52783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3088684082031,0.0,0.0,9.580227197147906e-05,298.6183776855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3084716796875,0.0,0.0,0.0001008845647447,299.05731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3086853027344,0.0,0.0,7.451300916727632e-05,298.3482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.30877685546875,0.0,0.0,0.0001008845429169,298.48016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3079528808594,0.0,0.0,0.000478551373817,285.3330078125,294.1499938964844,293.1554260253906,292.0260009765625,294.0224304199219,293.1434936523437,286.0780029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207792511209,8.293852715723915e-09,0.0010207709856331,-0.020779488608241,0.0,0.0,0.0,-0.0089244339615106,60.0,10.514142990112305,-0.0,-7.104332411245198e-08,0.0,281.6797180175781,283.7832336425781,297.14404296875,298.9713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1242985657997346e-21,1.0621492828998673e-21,1.0621492828998673e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800320,298.52783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3088684082031,0.0,0.0,9.580227197147906e-05,298.6183776855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3084716796875,0.0,0.0,0.0001008845647447,299.05731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3086853027344,0.0,0.0,7.451300916727632e-05,298.3482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.30877685546875,0.0,0.0,0.0001008845429169,298.48016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3079528808594,0.0,0.0,0.000478551373817,285.3330078125,294.1499938964844,293.1554260253906,292.0260009765625,294.0224304199219,293.1434936523437,286.0780029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207792511209,8.293852715723915e-09,0.0010207709856331,-0.020779488608241,0.0,0.0,0.0,-0.0089244339615106,60.0,10.514142990112305,-0.0,-7.104332411245198e-08,0.0,281.6797180175781,283.7832336425781,297.14404296875,298.9713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1242985657997346e-21,1.0621492828998673e-21,1.0621492828998673e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800380,298.5265808105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.31256103515625,0.0,0.0,9.583268547430634e-05,298.6171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3121643066406,0.0,0.0,0.0001009165862342,299.055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3123779296875,0.0,0.0,7.453666330548003e-05,298.345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3124694824219,0.0,0.0,0.0001009165716823,298.47979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3116760253906,0.0,0.0,0.000478703295812,285.3378295898437,294.1499938964844,293.16070556640625,292.02398681640625,294.00701904296875,293.14801025390625,286.0856628417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010211031185463,8.331721979004671e-09,0.0010210947366431,-0.0208786614239215,0.0,0.0,0.0,-0.0089432075619697,60.0,10.501770973205566,-0.0,-7.108840804903593e-08,0.0,281.6797180175781,283.7832336425781,297.14404296875,298.9713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1242985657997346e-21,1.0621492828998673e-21,1.0621492828998673e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800440,298.5265808105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.31256103515625,0.0,0.0,9.583268547430634e-05,298.6171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3121643066406,0.0,0.0,0.0001009165862342,299.055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3123779296875,0.0,0.0,7.453666330548003e-05,298.345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3124694824219,0.0,0.0,0.0001009165716823,298.47979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3116760253906,0.0,0.0,0.000478703295812,285.3378295898437,294.1499938964844,293.16070556640625,292.02398681640625,294.00701904296875,293.14801025390625,286.0856628417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010211031185463,8.331721979004671e-09,0.0010210947366431,-0.0208786614239215,0.0,0.0,0.0,-0.0089432075619697,60.0,10.501770973205566,-0.0,-7.108840804903593e-08,0.0,281.6797180175781,283.7832336425781,297.14404296875,298.9713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1242985657997346e-21,1.0621492828998673e-21,1.0621492828998673e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800500,298.5259704589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3144226074219,0.0,0.0,9.584641520632432e-05,298.6165771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3140563964844,0.0,0.0,0.000100931043562,299.0544738769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.31427001953125,0.0,0.0,7.454734441125765e-05,298.34478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3143310546875,0.0,0.0,0.00010093102901,298.4796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.31353759765625,0.0,0.0,0.0004787718935403,285.3402404785156,294.1499938964844,293.16326904296875,292.02294921875,293.9994812011719,293.1503295898437,286.0894775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212492197751,8.348814972691798e-09,0.001021240837872,-0.0209234245121479,0.0,0.0,0.0,-0.0089516807347536,60.0,10.495397567749023,-0.0,-7.110876509841546e-08,0.0,281.6797180175781,283.7832336425781,297.14404296875,298.9713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1242985657997346e-21,1.0621492828998673e-21,1.0621492828998673e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800560,298.5253295898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3163146972656,0.0,0.0,9.585946099832654e-05,298.6159973144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3159484863281,0.0,0.0,0.0001009447878459,299.05352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3161315917969,0.0,0.0,7.455749437212944e-05,298.3436584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.31622314453125,0.0,0.0,0.000100944766018,298.4794311523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3154296875,0.0,0.0,0.0004788370861206,285.3426818847656,294.1499938964844,293.16571044921875,292.0219421386719,293.9920654296875,293.1526794433594,286.09332275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010213879868388,8.365060644166533e-09,0.0010213796049356,-0.0209659673273563,0.0,0.0,0.0,-0.0089597338810563,60.0,10.4889554977417,-0.0,-7.112811317711022e-08,0.0,281.6797180175781,283.7832336425781,297.14404296875,298.9713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1242985657997346e-21,1.0621492828998673e-21,1.0621492828998673e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800620,298.52410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3200988769531,0.0,0.0,9.588368266122416e-05,298.61480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3197326660156,0.0,0.0,0.0001009702900773,299.0516662597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3199157714844,0.0,0.0,7.457632455043495e-05,298.3414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.32000732421875,0.0,0.0,0.0001009702682495,298.47906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3192138671875,0.0,0.0,0.0004789580707438,285.3475952148437,294.1499938964844,293.1702575683594,292.0199279785156,293.9773254394531,293.15728759765625,286.1009521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010216460796073,8.395211636980093e-09,0.0010216375812888,-0.0210449267178773,0.0,0.0,0.0,-0.0089746816083788,60.0,10.475907325744627,-0.0,-7.116403111240288e-08,0.0,281.6797180175781,283.7832336425781,297.14404296875,298.9713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1242985657997346e-21,1.0621492828998673e-21,1.0621492828998673e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800680,298.52410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3200988769531,0.0,0.0,9.588368266122416e-05,298.61480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3197326660156,0.0,0.0,0.0001009702900773,299.0516662597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3199157714844,0.0,0.0,7.457632455043495e-05,298.3414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.32000732421875,0.0,0.0,0.0001009702682495,298.47906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3192138671875,0.0,0.0,0.0004789580707438,285.3475952148437,294.1499938964844,293.1702575683594,292.0199279785156,293.9773254394531,293.15728759765625,286.1009521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010216460796073,8.395211636980093e-09,0.0010216375812888,-0.0210449267178773,0.0,0.0,0.0,-0.0089746816083788,60.0,10.475907325744627,-0.0,-7.116403111240288e-08,0.0,281.6797180175781,283.7832336425781,297.14404296875,298.9713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1242985657997346e-21,1.0621492828998673e-21,1.0621492828998673e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800740,298.5228881835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.32391357421875,0.0,0.0,9.590245463186876e-05,298.6136474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3235778808594,0.0,0.0,0.0001009900515782,299.0498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3237609863281,0.0,0.0,7.459092739736661e-05,298.3392333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3238525390625,0.0,0.0,0.0001009900370263,298.4787292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.32305908203125,0.0,0.0,0.0004790518432855,285.3525390625,294.1499938964844,293.1742553710937,292.0179748535156,293.96295166015625,293.1617431640625,286.10858154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010218458482995,8.418573393953466e-09,0.0010218374663963,-0.0211061034351587,0.0,0.0,0.0,-0.0089862635359168,60.0,10.462419509887695,-0.0,-7.11918630713626e-08,0.0,281.6797180175781,283.7832336425781,297.14404296875,298.9713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1242985657997346e-21,1.0621492828998673e-21,1.0621492828998673e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800800,298.5228881835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.32391357421875,0.0,0.0,9.590245463186876e-05,298.6136474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3235778808594,0.0,0.0,0.0001009900515782,299.0498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3237609863281,0.0,0.0,7.459092739736661e-05,298.3392333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3238525390625,0.0,0.0,0.0001009900370263,298.4787292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.32305908203125,0.0,0.0,0.0004790518432855,285.3525390625,294.1499938964844,293.1742553710937,292.0179748535156,293.96295166015625,293.1617431640625,286.10858154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010218458482995,8.418573393953466e-09,0.0010218374663963,-0.0211061034351587,0.0,0.0,0.0,-0.0089862635359168,60.0,10.462419509887695,-0.0,-7.11918630713626e-08,0.0,281.6797180175781,283.7832336425781,297.14404296875,298.9713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1242985657997346e-21,1.0621492828998673e-21,1.0621492828998673e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800860,298.52166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3277893066406,0.0,0.0,9.591552225174382e-05,298.61248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.32745361328125,0.0,0.0,0.0001010038104141,299.0479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.32763671875,0.0,0.0,7.460108463419601e-05,298.33709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3277282714844,0.0,0.0,0.0001010037885862,298.4783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.32696533203125,0.0,0.0,0.0004791171231772,285.3575439453125,294.1499938964844,293.177490234375,292.0161437988281,293.94891357421875,293.1658935546875,286.1162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219848481938,8.434827059033978e-09,0.0010219764662906,-0.0211486667394638,0.0,0.0,0.0,-0.0089943213388323,60.0,10.448569297790527,-0.0,-7.121123246633942e-08,0.0,281.6797180175781,283.7832336425781,297.14404296875,298.9713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1242985657997346e-21,1.0621492828998673e-21,1.0621492828998673e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800920,298.52166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3277893066406,0.0,0.0,9.591552225174382e-05,298.61248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.32745361328125,0.0,0.0,0.0001010038104141,299.0479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.32763671875,0.0,0.0,7.460108463419601e-05,298.33709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3277282714844,0.0,0.0,0.0001010037885862,298.4783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.32696533203125,0.0,0.0,0.0004791171231772,285.3575439453125,294.1499938964844,293.177490234375,292.0161437988281,293.94891357421875,293.1658935546875,286.1162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219848481938,8.434827059033978e-09,0.0010219764662906,-0.0211486667394638,0.0,0.0,0.0,-0.0089943213388323,60.0,10.448569297790527,-0.0,-7.121123246633942e-08,0.0,281.6797180175781,283.7832336425781,297.14404296875,298.9713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1242985657997346e-21,1.0621492828998673e-21,1.0621492828998673e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800980,298.5209350585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3301696777344,0.0,0.0,9.59194148890674e-05,298.61181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3298034667969,0.0,0.0,0.0001010079067782,299.046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3299865722656,0.0,0.0,7.460411143256351e-05,298.3358764648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.330078125,0.0,0.0,0.0001010078922263,298.4781799316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3293151855469,0.0,0.0,0.000479136564536,285.3605651855469,294.1499938964844,293.17901611328125,292.01513671875,293.9406433105469,293.1680908203125,286.12078857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001022026175633,8.439661414172406e-09,0.0010220176773145,-0.0211613290011882,0.0,0.0,0.0,-0.0089967176318168,60.0,10.44004726409912,-0.0,-7.121699496792645e-08,0.0,281.6797180175781,283.7832336425781,297.14404296875,298.9713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1242985657997346e-21,1.0621492828998673e-21,1.0621492828998673e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801040,298.5204467773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.33172607421875,0.0,0.0,9.59219760261476e-05,298.6113586425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3313903808594,0.0,0.0,0.0001010106061585,299.046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3315734863281,0.0,0.0,7.46061050449498e-05,298.3350524902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3316650390625,0.0,0.0,0.0001010105916066,298.4780578613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3309020996094,0.0,0.0,0.0004791493702214,285.3625793457031,294.1499938964844,293.17987060546875,292.0144958496094,293.93511962890625,293.1695556640625,286.12384033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220534168183,8.44284642198545e-09,0.0010220450349152,-0.0211696699261665,0.0,0.0,0.0,-0.0089982971549034,60.0,10.434366226196287,-0.0,-7.12207892661354e-08,0.0,281.6797180175781,283.7832336425781,297.14404296875,298.9713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1242985657997346e-21,1.0621492828998673e-21,1.0621492828998673e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801100,298.51983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3337097167969,0.0,0.0,9.592147398507224e-05,298.6107788085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3333740234375,0.0,0.0,0.0001010100750136,299.0452575683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.33355712890625,0.0,0.0,7.460571214323863e-05,298.3340759277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3336486816406,0.0,0.0,0.0001010100531857,298.4779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3328857421875,0.0,0.0,0.000479146867292,285.3651428222656,294.1499938964844,293.1806945800781,292.0137634277344,293.9283752441406,293.1710510253906,286.1276550292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220478288829,8.442205157166427e-09,0.0010220394469797,-0.0211679879575967,0.0,0.0,0.0,-0.0089979777112603,60.0,10.427090644836426,-0.0,-7.122002898540813e-08,0.0,281.6797180175781,283.7832336425781,297.14404296875,298.9713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1242985657997346e-21,1.0621492828998673e-21,1.0621492828998673e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801160,298.51922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.335693359375,0.0,0.0,9.591953858034684e-05,298.6101989746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3353576660156,0.0,0.0,0.0001010080377454,299.0443420410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3355407714844,0.0,0.0,7.46042060200125e-05,298.3330993652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.33563232421875,0.0,0.0,0.0001010080159176,298.4777526855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3348999023437,0.0,0.0,0.0004791372048202,285.36767578125,294.1499938964844,293.18121337890625,292.0130920410156,293.92169189453125,293.17242431640625,286.1314392089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220266412943,8.439783094615905e-09,0.0010220182593911,-0.0211616456508636,0.0,0.0,0.0,-0.0089967753738164,60.0,10.419755935668944,-0.0,-7.121713707647359e-08,0.0,281.6797180175781,283.7832336425781,297.14404296875,298.9713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1242985657997346e-21,1.0621492828998673e-21,1.0621492828998673e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801220,298.5180053710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3397216796875,0.0,0.0,9.591168054612352e-05,298.60906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3393859863281,0.0,0.0,0.0001009997649816,299.04254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3395690917969,0.0,0.0,7.459809421561658e-05,298.33123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3396301269531,0.0,0.0,0.0001009997431538,298.4774475097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3388977050781,0.0,0.0,0.0004790979728568,285.372802734375,294.1499938964844,293.1814270019531,292.011962890625,293.9084167480469,293.1747741699219,286.1390686035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219434043392,8.429972275791897e-09,0.0010219349060207,-0.0211359560489654,0.0,0.0,0.0,-0.0089919148012995,60.0,10.40493869781494,-0.0,-7.120544864847035e-08,0.0,281.6797180175781,283.7832336425781,297.14404296875,298.9713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1242985657997346e-21,1.0621492828998673e-21,1.0621492828998673e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801280,298.5180053710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3397216796875,0.0,0.0,9.591168054612352e-05,298.60906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3393859863281,0.0,0.0,0.0001009997649816,299.04254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3395690917969,0.0,0.0,7.459809421561658e-05,298.33123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3396301269531,0.0,0.0,0.0001009997431538,298.4774475097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3388977050781,0.0,0.0,0.0004790979728568,285.372802734375,294.1499938964844,293.1814270019531,292.011962890625,293.9084167480469,293.1747741699219,286.1390686035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219434043392,8.429972275791897e-09,0.0010219349060207,-0.0211359560489654,0.0,0.0,0.0,-0.0089919148012995,60.0,10.40493869781494,-0.0,-7.120544864847035e-08,0.0,281.6797180175781,283.7832336425781,297.14404296875,298.9713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1242985657997346e-21,1.0621492828998673e-21,1.0621492828998673e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801340,298.51678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3437805175781,0.0,0.0,9.589269029675052e-05,298.60791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.34344482421875,0.0,0.0,0.0001009797633741,299.0407409667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3436279296875,0.0,0.0,7.458332402165979e-05,298.3294372558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3436889648437,0.0,0.0,0.0001009797415463,298.4771423339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.34295654296875,0.0,0.0,0.0004790031234733,285.3779602050781,294.1499938964844,293.1802978515625,292.0111694335937,293.8953857421875,293.1761474609375,286.14666748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010217408416792,8.406285445516914e-09,0.0010217324597761,-0.0210739262402057,0.0,0.0,0.0,-0.0089801726862788,60.0,10.389705657958984,-0.0,-7.11772187855786e-08,0.0,281.6797180175781,283.7832336425781,297.14404296875,298.9713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1242985657997346e-21,1.0621492828998673e-21,1.0621492828998673e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801400,298.51678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3437805175781,0.0,0.0,9.589269029675052e-05,298.60791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.34344482421875,0.0,0.0,0.0001009797633741,299.0407409667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3436279296875,0.0,0.0,7.458332402165979e-05,298.3294372558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3436889648437,0.0,0.0,0.0001009797415463,298.4771423339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.34295654296875,0.0,0.0,0.0004790031234733,285.3779602050781,294.1499938964844,293.1802978515625,292.0111694335937,293.8953857421875,293.1761474609375,286.14666748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010217408416792,8.406285445516914e-09,0.0010217324597761,-0.0210739262402057,0.0,0.0,0.0,-0.0089801726862788,60.0,10.389705657958984,-0.0,-7.11772187855786e-08,0.0,281.6797180175781,283.7832336425781,297.14404296875,298.9713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1242985657997346e-21,1.0621492828998673e-21,1.0621492828998673e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801460,298.5155639648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3478698730469,0.0,0.0,9.586379019310698e-05,298.6067810058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3475341796875,0.0,0.0,0.0001009493280434,299.0389709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.34771728515625,0.0,0.0,7.456084858858958e-05,298.3277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3477783203125,0.0,0.0,0.0001009493134915,298.47686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3470764160156,0.0,0.0,0.0004788587684743,285.3831787109375,294.1499938964844,293.177734375,292.0107421875,293.8825378417969,293.17645263671875,286.1542358398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214328067377,8.370260040635458e-09,0.0010214244248345,-0.0209795832633972,0.0,0.0,0.0,-0.0089623127132654,60.0,10.374165534973145,-0.0,-7.113430200433869e-08,0.0,281.6797180175781,283.7832336425781,297.14404296875,298.9713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1242985657997346e-21,1.0621492828998673e-21,1.0621492828998673e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
