time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17801520,298.5155639648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3478698730469,0.0,0.0,9.586379019310698e-05,298.6067810058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3475341796875,0.0,0.0,0.0001009493280434,299.0389709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.34771728515625,0.0,0.0,7.456084858858958e-05,298.3277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3477783203125,0.0,0.0,0.0001009493134915,298.47686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3470764160156,0.0,0.0,0.0004788587684743,285.3831787109375,294.1499938964844,293.177734375,292.0107421875,293.8825378417969,293.17645263671875,286.1542358398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214328067377,8.370260040635458e-09,0.0010214244248345,-0.0209795832633972,0.0,0.0,0.0,-0.0089623127132654,60.0,10.374165534973145,-0.0,-7.113430200433869e-08,0.0,281.6797180175781,283.7832336425781,297.14404296875,298.9713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1242985657997346e-21,1.0621492828998673e-21,1.0621492828998673e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801580,298.5143127441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3519897460937,0.0,0.0,9.582391794538124e-05,298.6056213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3516540527344,0.0,0.0,0.0001009073384921,299.0372009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3518371582031,0.0,0.0,7.452983118128031e-05,298.3262023925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3519287109375,0.0,0.0,0.0001009073239401,298.47662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3512268066406,0.0,0.0,0.0004786596109624,285.3883972167969,294.1499938964844,293.1735534667969,292.0107727050781,293.8698425292969,293.1755676269531,286.1618347167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210077743977,8.320556688090619e-09,0.0010209995089098,-0.0208494216203689,0.0,0.0,0.0,-0.0089376736432313,60.0,10.358319282531738,-0.0,-7.107511379444986e-08,0.0,281.6797180175781,283.7832336425781,297.14404296875,298.9713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1242985657997346e-21,1.0621492828998673e-21,1.0621492828998673e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801640,298.5143127441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3519897460937,0.0,0.0,9.582391794538124e-05,298.6056213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3516540527344,0.0,0.0,0.0001009073384921,299.0372009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3518371582031,0.0,0.0,7.452983118128031e-05,298.3262023925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3519287109375,0.0,0.0,0.0001009073239401,298.47662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3512268066406,0.0,0.0,0.0004786596109624,285.3883972167969,294.1499938964844,293.1735534667969,292.0107727050781,293.8698425292969,293.1755676269531,286.1618347167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210077743977,8.320556688090619e-09,0.0010209995089098,-0.0208494216203689,0.0,0.0,0.0,-0.0089376736432313,60.0,10.358319282531738,-0.0,-7.107511379444986e-08,0.0,281.6797180175781,283.7832336425781,297.14404296875,298.9713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1242985657997346e-21,1.0621492828998673e-21,1.0621492828998673e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801700,298.513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3540954589844,0.0,0.0,9.579814650351182e-05,298.60504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.353759765625,0.0,0.0,0.0001008801918942,299.03631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3539428710937,0.0,0.0,7.450978591805324e-05,298.32550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.35400390625,0.0,0.0,0.0001008801773423,298.4765014648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3533020019531,0.0,0.0,0.0004785308556165,285.3910522460937,294.1499938964844,293.1708374023437,292.0109558105469,293.8635559082031,293.17449951171875,286.1656188964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207328014075,8.288430386471646e-09,0.0010207245359197,-0.0207652896642684,0.0,0.0,0.0,-0.0089217452332377,60.0,10.350249290466309,-0.0,-7.10368652789839e-08,0.0,281.6797180175781,283.7832336425781,297.14404296875,298.9713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1242985657997346e-21,1.0621492828998673e-21,1.0621492828998673e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801760,298.5130310058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3561706542969,0.0,0.0,9.577041055308656e-05,298.6044616699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3558654785156,0.0,0.0,0.0001008509934763,299.0354309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.35601806640625,0.0,0.0,7.448821270372719e-05,298.3247985839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3561096191406,0.0,0.0,0.0001008509716484,298.47637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3554077148437,0.0,0.0,0.0004783923504874,285.3937072753906,294.1499938964844,293.16766357421875,292.0112609863281,293.8572998046875,293.1731262207031,286.1694030761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204365244135,8.253866923269015e-09,0.0010204282589256,-0.0206747744232416,0.0,0.0,0.0,-0.0089046070352196,60.0,10.342135429382324,-0.0,-7.099573196001074e-08,0.0,281.6797180175781,283.7832336425781,297.14404296875,298.9713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1242985657997346e-21,1.0621492828998673e-21,1.0621492828998673e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801820,298.5117492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3603820800781,0.0,0.0,9.570881229592489e-05,298.6033020019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3600769042969,0.0,0.0,0.0001007861210382,299.0336608886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3602294921875,0.0,0.0,7.444030052283779e-05,298.323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3603210449219,0.0,0.0,0.0001007861064863,298.47613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.359619140625,0.0,0.0,0.0004780846647918,285.39898681640625,294.1499938964844,293.15985107421875,292.0122985839844,293.8448181152344,293.169677734375,286.1769714355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197811061516,8.177099886097494e-09,0.0010197728406637,-0.0204737335443496,0.0,0.0,0.0,-0.0088665559887886,60.0,10.325779914855955,-0.0,-7.09044059021835e-08,0.0,281.6797180175781,283.7832336425781,297.14404296875,298.9713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1242985657997346e-21,1.0621492828998673e-21,1.0621492828998673e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801880,298.5117492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3603820800781,0.0,0.0,9.570881229592489e-05,298.6033020019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3600769042969,0.0,0.0,0.0001007861210382,299.0336608886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3602294921875,0.0,0.0,7.444030052283779e-05,298.323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3603210449219,0.0,0.0,0.0001007861064863,298.47613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.359619140625,0.0,0.0,0.0004780846647918,285.39898681640625,294.1499938964844,293.15985107421875,292.0122985839844,293.8448181152344,293.169677734375,286.1769714355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197811061516,8.177099886097494e-09,0.0010197728406637,-0.0204737335443496,0.0,0.0,0.0,-0.0088665559887886,60.0,10.325779914855955,-0.0,-7.09044059021835e-08,0.0,281.6797180175781,283.7832336425781,297.14404296875,298.9713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1242985657997346e-21,1.0621492828998673e-21,1.0621492828998673e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801940,298.51043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3646240234375,0.0,0.0,9.563055209582672e-05,298.6021423339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.36431884765625,0.0,0.0,0.0001007037062663,299.0318908691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.364501953125,0.0,0.0,7.437942986143753e-05,298.32232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.36456298828125,0.0,0.0,0.0001007036917144,298.4759216308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3638916015625,0.0,0.0,0.0004776937130372,285.4043273925781,294.1499938964844,293.1499938964844,292.0138854980469,293.8323974609375,293.1644897460937,286.1845397949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189469903707,8.079569013830223e-09,0.0010189389577135,-0.020218314602971,0.0,0.0,0.0,-0.0088182063773274,60.0,10.30908203125,-0.0,-7.078847374941688e-08,0.0,281.6797180175781,283.7832336425781,297.14404296875,298.9713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1242985657997346e-21,1.0621492828998673e-21,1.0621492828998673e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802000,298.51043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3646240234375,0.0,0.0,9.563055209582672e-05,298.6021423339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.36431884765625,0.0,0.0,0.0001007037062663,299.0318908691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.364501953125,0.0,0.0,7.437942986143753e-05,298.32232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.36456298828125,0.0,0.0,0.0001007036917144,298.4759216308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3638916015625,0.0,0.0,0.0004776937130372,285.4043273925781,294.1499938964844,293.1499938964844,292.0138854980469,293.8323974609375,293.1644897460937,286.1845397949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189469903707,8.079569013830223e-09,0.0010189389577135,-0.020218314602971,0.0,0.0,0.0,-0.0088182063773274,60.0,10.30908203125,-0.0,-7.078847374941688e-08,0.0,281.6797180175781,283.7832336425781,297.14404296875,298.9713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1242985657997346e-21,1.0621492828998673e-21,1.0621492828998673e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802060,298.5091247558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3689270019531,0.0,0.0,9.554273856338114e-05,298.6009521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3685913085937,0.0,0.0,0.000100611236121,299.0301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3687744140625,0.0,0.0,7.431113044731319e-05,298.3213195800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.36883544921875,0.0,0.0,0.0001006112142931,298.4757385253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3681640625,0.0,0.0,0.0004772550892084,285.40972900390625,294.1499938964844,293.1386413574219,292.01715087890625,293.8199768066406,293.1578063964844,286.19207763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180111275985,7.970136550738971e-09,0.0010180032113566,-0.0199317205697298,0.0,0.0,0.0,-0.0087639559060335,60.0,10.293575286865234,-0.0,-7.065850127219164e-08,0.0,281.6797180175781,283.7832336425781,297.14404296875,298.9713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1242985657997346e-21,1.0621492828998673e-21,1.0621492828998673e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802120,298.5091247558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3689270019531,0.0,0.0,9.554273856338114e-05,298.6009521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3685913085937,0.0,0.0,0.000100611236121,299.0301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3687744140625,0.0,0.0,7.431113044731319e-05,298.3213195800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.36883544921875,0.0,0.0,0.0001006112142931,298.4757385253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3681640625,0.0,0.0,0.0004772550892084,285.40972900390625,294.1499938964844,293.1386413574219,292.01715087890625,293.8199768066406,293.1578063964844,286.19207763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180111275985,7.970136550738971e-09,0.0010180032113566,-0.0199317205697298,0.0,0.0,0.0,-0.0087639559060335,60.0,10.293575286865234,-0.0,-7.065850127219164e-08,0.0,281.6797180175781,283.7832336425781,297.14404296875,298.9713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1242985657997346e-21,1.0621492828998673e-21,1.0621492828998673e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802180,298.5081787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3718566894531,0.0,0.0,9.547789522912352e-05,298.6001281738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3715515136719,0.0,0.0,0.0001005429512588,299.0289611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3717041015625,0.0,0.0,7.426069350913167e-05,298.3207092285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3717956542969,0.0,0.0,0.0001005429367069,298.47564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3711242675781,0.0,0.0,0.0004769311926793,285.41339111328125,294.1499938964844,293.1304016113281,292.0208740234375,293.81158447265625,293.1523742675781,286.1972045898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010173200862482,7.889333630828332e-09,0.0010173121700063,-0.0197201035916805,0.0,0.0,0.0,-0.0087238978594541,60.0,10.284797668457031,-0.0,-7.056260642457346e-08,0.0,281.6797180175781,283.7832336425781,297.14404296875,298.9713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1242985657997346e-21,1.0621492828998673e-21,1.0621492828998673e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802240,298.5077514648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.37322998046875,0.0,0.0,9.544734348310158e-05,298.5997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3729248046875,0.0,0.0,0.0001005107769742,299.0284118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.37310791015625,0.0,0.0,7.423693023156375e-05,298.3204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3731689453125,0.0,0.0,0.0001005107551463,298.4755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3724975585937,0.0,0.0,0.0004767785721924,285.4151306152344,294.1499938964844,293.1263732910156,292.0230407714844,293.8076171875,293.1498107910156,286.1996154785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169945890083,7.851260086511047e-09,0.0010169866727665,-0.0196203887462615,0.0,0.0,0.0,-0.0087050236761569,60.0,10.280667304992676,-0.0,-7.051744432828856e-08,0.0,281.6797180175781,283.7832336425781,297.14404296875,298.9713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1242985657997346e-21,1.0621492828998673e-21,1.0621492828998673e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802300,298.5070495605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3753967285156,0.0,0.0,9.539627353660762e-05,298.5991516113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3750915527344,0.0,0.0,0.0001004570003715,299.0275573730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3752746582031,0.0,0.0,7.419721077894792e-05,298.320068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3753356933594,0.0,0.0,0.0001004569858196,298.4754943847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.37469482421875,0.0,0.0,0.0004765235062222,285.4178466796875,294.1499938964844,293.11993408203125,292.02685546875,293.8014221191406,293.145263671875,286.2033996582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164502309635,7.787626543631632e-09,0.0010164424311369,-0.0194537360221147,0.0,0.0,0.0,-0.008673476986587,60.0,10.275714874267578,-0.0,-7.044199890060554e-08,0.0,281.6797180175781,283.7832336425781,297.14404296875,298.9713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1242985657997346e-21,1.0621492828998673e-21,1.0621492828998673e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802360,298.5063171386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3775939941406,0.0,0.0,9.534407581668348e-05,298.5985412597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3772888183594,0.0,0.0,0.0001004020305117,299.02667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3774719238281,0.0,0.0,7.415661093546078e-05,298.3197326660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3775329589844,0.0,0.0,0.0001004020159598,298.4754333496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3768615722656,0.0,0.0,0.0004762627650052,285.4205627441406,294.1499938964844,293.1132507324219,292.0312194824219,293.79522705078125,293.1404724121094,286.2071533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158935328945,7.722579908886473e-09,0.0010158858494833,-0.0192833766341209,0.0,0.0,0.0,-0.0086412280797958,60.0,10.27138328552246,-0.0,-7.036491922463028e-08,0.0,281.6797180175781,283.7832336425781,297.14404296875,298.9713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1242985657997346e-21,1.0621492828998673e-21,1.0621492828998673e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802420,298.5048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3819885253906,0.0,0.0,9.523669723421337e-05,298.5972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3816833496094,0.0,0.0,0.0001002889548544,299.0249328613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3818359375,0.0,0.0,7.407309749396518e-05,298.319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3819274902344,0.0,0.0,0.0001002889403025,298.47528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3812561035156,0.0,0.0,0.0004757263814099,285.426025390625,294.1499938964844,293.0993347167969,292.0414733886719,293.7828369140625,293.1304016113281,286.21466064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147497523576,7.588777606315489e-09,0.0010147421853616,-0.0189329423010349,0.0,0.0,0.0,-0.0085749002173542,60.0,10.264057159423828,-0.0,-7.020649661626521e-08,0.0,281.6797180175781,283.7832336425781,297.14404296875,298.9713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1242985657997346e-21,1.0621492828998673e-21,1.0621492828998673e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802480,298.5048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3819885253906,0.0,0.0,9.523669723421337e-05,298.5972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3816833496094,0.0,0.0,0.0001002889548544,299.0249328613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3818359375,0.0,0.0,7.407309749396518e-05,298.319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3819274902344,0.0,0.0,0.0001002889403025,298.47528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3812561035156,0.0,0.0,0.0004757263814099,285.426025390625,294.1499938964844,293.0993347167969,292.0414733886719,293.7828369140625,293.1304016113281,286.21466064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147497523576,7.588777606315489e-09,0.0010147421853616,-0.0189329423010349,0.0,0.0,0.0,-0.0085749002173542,60.0,10.264057159423828,-0.0,-7.020649661626521e-08,0.0,281.6797180175781,283.7832336425781,297.14404296875,298.9713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1242985657997346e-21,1.0621492828998673e-21,1.0621492828998673e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802540,298.50341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3863830566406,0.0,0.0,9.512218821328132e-05,298.5960693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3861083984375,0.0,0.0,0.0001001683704089,299.0232238769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3862609863281,0.0,0.0,7.398403249680996e-05,298.318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3863220214844,0.0,0.0,0.000100168355857,298.47515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3856811523437,0.0,0.0,0.0004751544038299,285.4315185546875,294.1499938964844,293.0845947265625,292.05352783203125,293.7703857421875,293.1193542480469,286.2221984863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010135296033695,7.446087302298565e-09,0.0010135221527889,-0.0185592211782932,0.0,0.0,0.0,-0.0085041625425219,60.0,10.259814262390137,-0.0,-7.00377427165222e-08,0.0,281.6797180175781,283.7832336425781,297.14404296875,298.9713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1242985657997346e-21,1.0621492828998673e-21,1.0621492828998673e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802600,298.50341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3863830566406,0.0,0.0,9.512218821328132e-05,298.5960693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3861083984375,0.0,0.0,0.0001001683704089,299.0232238769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3862609863281,0.0,0.0,7.398403249680996e-05,298.318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3863220214844,0.0,0.0,0.000100168355857,298.47515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3856811523437,0.0,0.0,0.0004751544038299,285.4315185546875,294.1499938964844,293.0845947265625,292.05352783203125,293.7703857421875,293.1193542480469,286.2221984863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010135296033695,7.446087302298565e-09,0.0010135221527889,-0.0185592211782932,0.0,0.0,0.0,-0.0085041625425219,60.0,10.259814262390137,-0.0,-7.00377427165222e-08,0.0,281.6797180175781,283.7832336425781,297.14404296875,298.9713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1242985657997346e-21,1.0621492828998673e-21,1.0621492828998673e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802660,298.5018920898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3908386230469,0.0,0.0,9.500235319137572e-05,298.59478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3905639648437,0.0,0.0,0.0001000421762,299.021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3907165527344,0.0,0.0,7.389082020381466e-05,298.3182067871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3907775878906,0.0,0.0,0.0001000421543722,298.4750671386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.39013671875,0.0,0.0,0.0004745557962451,285.4370422363281,294.1499938964844,293.069091796875,292.0671691894531,293.7579345703125,293.1074523925781,286.22967529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012252527289,7.296759640951222e-09,0.0010122453095391,-0.018168106675148,0.0,0.0,0.0,-0.0084301345050334,60.0,10.258086204528809,-0.0,-6.98613575877971e-08,0.0,281.6797180175781,283.7832336425781,297.14404296875,298.9713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1242985657997346e-21,1.0621492828998673e-21,1.0621492828998673e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802720,298.5018920898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3908386230469,0.0,0.0,9.500235319137572e-05,298.59478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3905639648437,0.0,0.0,0.0001000421762,299.021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3907165527344,0.0,0.0,7.389082020381466e-05,298.3182067871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3907775878906,0.0,0.0,0.0001000421543722,298.4750671386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.39013671875,0.0,0.0,0.0004745557962451,285.4370422363281,294.1499938964844,293.069091796875,292.0671691894531,293.7579345703125,293.1074523925781,286.22967529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012252527289,7.296759640951222e-09,0.0010122453095391,-0.018168106675148,0.0,0.0,0.0,-0.0084301345050334,60.0,10.258086204528809,-0.0,-6.98613575877971e-08,0.0,281.6797180175781,283.7832336425781,297.14404296875,298.9713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1242985657997346e-21,1.0621492828998673e-21,1.0621492828998673e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802780,298.5003662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.39532470703125,0.0,0.0,9.487757051829249e-05,298.5935363769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.39501953125,0.0,0.0,9.991076512960716e-05,299.019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.39520263671875,0.0,0.0,7.379376620519906e-05,298.31793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.395263671875,0.0,0.0,9.991075057769194e-05,298.4749450683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3946228027344,0.0,0.0,0.0004739324795082,285.44256591796875,294.1499938964844,293.0528564453125,292.0820617675781,293.7453918457031,293.0947570800781,286.2371826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109228314831,7.141270685906421e-09,0.0010109157301485,-0.0177608467638492,0.0,0.0,0.0,-0.0083530517295002,60.0,10.25849151611328,-0.0,-6.967793098056063e-08,0.0,281.6797180175781,283.7832336425781,297.14404296875,298.9713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1242985657997346e-21,1.0621492828998673e-21,1.0621492828998673e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802840,298.5003662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.39532470703125,0.0,0.0,9.487757051829249e-05,298.5935363769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.39501953125,0.0,0.0,9.991076512960716e-05,299.019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.39520263671875,0.0,0.0,7.379376620519906e-05,298.31793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.395263671875,0.0,0.0,9.991075057769194e-05,298.4749450683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3946228027344,0.0,0.0,0.0004739324795082,285.44256591796875,294.1499938964844,293.0528564453125,292.0820617675781,293.7453918457031,293.0947570800781,286.2371826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109228314831,7.141270685906421e-09,0.0010109157301485,-0.0177608467638492,0.0,0.0,0.0,-0.0083530517295002,60.0,10.25849151611328,-0.0,-6.967793098056063e-08,0.0,281.6797180175781,283.7832336425781,297.14404296875,298.9713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1242985657997346e-21,1.0621492828998673e-21,1.0621492828998673e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802900,298.49957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3975830078125,0.0,0.0,9.481296001467854e-05,298.5928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.39727783203125,0.0,0.0,9.984273492591456e-05,299.0189208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3974609375,0.0,0.0,7.374351844191551e-05,298.3178405761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.39752197265625,0.0,0.0,9.984272037399931e-05,298.47491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3968811035156,0.0,0.0,0.0004736097762361,285.4453430175781,294.1499938964844,293.0444641113281,292.0899353027344,293.7391052246094,293.0880432128906,286.2409362792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102342348545,7.0607670821232205e-09,0.0010102271335199,-0.0175499878823757,0.0,0.0,0.0,-0.0083131417632102,60.0,10.259568214416504,-0.0,-6.958305931448194e-08,0.0,281.6797180175781,283.7832336425781,297.14404296875,298.9713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1242985657997346e-21,1.0621492828998673e-21,1.0621492828998673e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802960,298.4987487792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3998413085937,0.0,0.0,9.474760008743031e-05,298.5922546386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3995666503906,0.0,0.0,9.977390436688438e-05,299.01806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.39971923828125,0.0,0.0,7.36926740501076e-05,298.3177795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3997802734375,0.0,0.0,9.977388981496917e-05,298.4748840332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.399169921875,0.0,0.0,0.0004732832603622,285.4481506347656,294.1499938964844,293.0359191894531,292.0980224609375,293.7327880859375,293.0812072753906,286.2446594238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095373727381,6.979320232858299e-09,0.0010095305042341,-0.0173366554081439,0.0,0.0,0.0,-0.0082727642729878,60.0,10.260961532592772,-0.0,-6.94871431505817e-08,0.0,281.6797180175781,283.7832336425781,297.14404296875,298.9713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1242985657997346e-21,1.0621492828998673e-21,1.0621492828998673e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803020,298.49713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4043884277344,0.0,0.0,9.461498848395422e-05,298.5909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4040832519531,0.0,0.0,9.963425691239536e-05,299.016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4042358398437,0.0,0.0,7.358953735092655e-05,298.3177185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4043273925781,0.0,0.0,9.963424236048012e-05,298.4748229980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4037170410156,0.0,0.0,0.000472620857181,285.4537353515625,294.1499938964844,293.018310546875,292.1147766113281,293.7201538085937,293.06719970703125,286.25213623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081246728077,6.8140844078357085e-09,0.001008117920719,-0.0169038474559783,0.0,0.0,0.0,-0.0081908516585826,60.0,10.26433277130127,-0.0,-6.929274576350508e-08,0.0,281.6797180175781,283.7832336425781,297.14404296875,298.9713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1242985657997346e-21,1.0621492828998673e-21,1.0621492828998673e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803080,298.49713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4043884277344,0.0,0.0,9.461498848395422e-05,298.5909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4040832519531,0.0,0.0,9.963425691239536e-05,299.016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4042358398437,0.0,0.0,7.358953735092655e-05,298.3177185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4043273925781,0.0,0.0,9.963424236048012e-05,298.4748229980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4037170410156,0.0,0.0,0.000472620857181,285.4537353515625,294.1499938964844,293.018310546875,292.1147766113281,293.7201538085937,293.06719970703125,286.25213623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081246728077,6.8140844078357085e-09,0.001008117920719,-0.0169038474559783,0.0,0.0,0.0,-0.0081908516585826,60.0,10.26433277130127,-0.0,-6.929274576350508e-08,0.0,281.6797180175781,283.7832336425781,297.14404296875,298.9713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1242985657997346e-21,1.0621492828998673e-21,1.0621492828998673e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803140,298.4954528808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.408935546875,0.0,0.0,9.447815682506187e-05,298.5896301269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4086608886719,0.0,0.0,9.949016384780408e-05,299.0146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4088134765625,0.0,0.0,7.348311191890389e-05,298.3177490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.40887451171875,0.0,0.0,9.949014929588884e-05,298.4747619628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.40826416015625,0.0,0.0,0.0004719373828265,285.4593505859375,294.1499938964844,293.00006103515625,292.1320495605469,293.7073974609375,293.0525817871094,286.2596130371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066666873171,6.6435865697656035e-09,0.0010066600516438,-0.0164572466164827,0.0,0.0,0.0,-0.0081063285470008,60.0,10.268753051757812,-0.0,-6.909245087172168e-08,0.0,281.6797180175781,283.7832336425781,297.14404296875,298.9713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1242985657997346e-21,1.0621492828998673e-21,1.0621492828998673e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803200,298.4954528808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.408935546875,0.0,0.0,9.447815682506187e-05,298.5896301269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4086608886719,0.0,0.0,9.949016384780408e-05,299.0146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4088134765625,0.0,0.0,7.348311191890389e-05,298.3177490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.40887451171875,0.0,0.0,9.949014929588884e-05,298.4747619628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.40826416015625,0.0,0.0,0.0004719373828265,285.4593505859375,294.1499938964844,293.00006103515625,292.1320495605469,293.7073974609375,293.0525817871094,286.2596130371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066666873171,6.6435865697656035e-09,0.0010066600516438,-0.0164572466164827,0.0,0.0,0.0,-0.0081063285470008,60.0,10.268753051757812,-0.0,-6.909245087172168e-08,0.0,281.6797180175781,283.7832336425781,297.14404296875,298.9713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1242985657997346e-21,1.0621492828998673e-21,1.0621492828998673e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803260,298.4937438964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4135437011719,0.0,0.0,9.433823288418353e-05,298.5883178710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.41326904296875,0.0,0.0,9.934281843015924e-05,299.0129699707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4134216308594,0.0,0.0,7.337427814491093e-05,298.31787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4134826660156,0.0,0.0,9.9342803878244e-05,298.4747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4128723144531,0.0,0.0,0.0004712384252343,285.4649963378906,294.1499938964844,292.9812316894531,292.1496276855469,293.694580078125,293.0373840332031,286.26708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051756398752,6.4692358137108386e-09,0.0010051692370325,-0.0160005446523427,0.0,0.0,0.0,-0.0080198952928185,60.0,10.27379035949707,-0.0,-6.888792114523312e-08,0.0,281.6797180175781,283.7832336425781,297.14404296875,298.9713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1242985657997346e-21,1.0621492828998673e-21,1.0621492828998673e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803320,298.4937438964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4135437011719,0.0,0.0,9.433823288418353e-05,298.5883178710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.41326904296875,0.0,0.0,9.934281843015924e-05,299.0129699707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4134216308594,0.0,0.0,7.337427814491093e-05,298.31787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4134826660156,0.0,0.0,9.9342803878244e-05,298.4747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4128723144531,0.0,0.0,0.0004712384252343,285.4649963378906,294.1499938964844,292.9812316894531,292.1496276855469,293.694580078125,293.0373840332031,286.26708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051756398752,6.4692358137108386e-09,0.0010051692370325,-0.0160005446523427,0.0,0.0,0.0,-0.0080198952928185,60.0,10.27379035949707,-0.0,-6.888792114523312e-08,0.0,281.6797180175781,283.7832336425781,297.14404296875,298.9713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1242985657997346e-21,1.0621492828998673e-21,1.0621492828998673e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803380,298.4924011230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.41705322265625,0.0,0.0,9.42299229791388e-05,298.5872802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4167785644531,0.0,0.0,9.92287605185993e-05,299.0116577148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4169311523437,0.0,0.0,7.329003710765392e-05,298.3179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4169921875,0.0,0.0,9.922874596668409e-05,298.4747009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4164123535156,0.0,0.0,0.0004706974141299,285.4692687988281,294.1499938964844,292.96649169921875,292.1630249023437,293.6847229003906,293.0254821777344,286.2727355957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040214983746,6.334278435105034e-09,0.0010040150955319,-0.0156470257788896,0.0,0.0,0.0,-0.0079529909417033,60.0,10.27777862548828,-0.0,-6.872981828109914e-08,0.0,281.6797180175781,283.7832336425781,297.14404296875,298.9713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1242985657997346e-21,1.0621492828998673e-21,1.0621492828998673e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803440,298.4919738769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.41815185546875,0.0,0.0,9.419570415047927e-05,298.58697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4178771972656,0.0,0.0,9.919272270053624e-05,299.0112609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.41802978515625,0.0,0.0,7.326342165470123e-05,298.31805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4180908203125,0.0,0.0,9.919270814862102e-05,298.4747009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4175109863281,0.0,0.0,0.0004705264582298,285.4706420898437,294.1499938964844,292.9617919921875,292.167236328125,293.681640625,293.021728515625,286.2745361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036568855866,6.2916387655320705e-09,0.0010036505991593,-0.0155353294685482,0.0,0.0,0.0,-0.0079318527132272,60.0,10.279038429260254,-0.0,-6.8679902653912e-08,0.0,281.6797180175781,283.7832336425781,297.14404296875,298.9713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1242985657997346e-21,1.0621492828998673e-21,1.0621492828998673e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803500,298.4912414550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.42047119140625,0.0,0.0,9.412339568370952e-05,298.5863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4201965332031,0.0,0.0,9.911657980410382e-05,299.0104064941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4203491210937,0.0,0.0,7.32071785023436e-05,298.3182067871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.42041015625,0.0,0.0,9.91165652521886e-05,298.47467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4198303222656,0.0,0.0,0.0004701652796939,285.4734802246094,294.1499938964844,292.9518737792969,292.17596435546875,293.67510986328125,293.0136413574219,286.2782592773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028862161561,6.201538838013221e-09,0.0010028800461441,-0.0152993081137537,0.0,0.0,0.0,-0.0078871855512261,60.0,10.28156852722168,-0.0,-6.857448653363464e-08,0.0,281.6797180175781,283.7832336425781,297.14404296875,298.9713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1242985657997346e-21,1.0621492828998673e-21,1.0621492828998673e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803560,298.49053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4228210449219,0.0,0.0,9.405074524693192e-05,298.5856018066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.42254638671875,0.0,0.0,9.90400803857483e-05,299.0095520019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4226989746094,0.0,0.0,7.315067341551185e-05,298.318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4227600097656,0.0,0.0,9.904006583383308e-05,298.4746398925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.42218017578125,0.0,0.0,0.0004698023840319,285.476318359375,294.1499938964844,292.9418334960937,292.18463134765625,293.6685791015625,293.0054931640625,286.281982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021119378507,6.111021466637112e-09,0.0010021058842539,-0.0150621915236115,0.0,0.0,0.0,-0.0078423116356134,60.0,10.284003257751465,-0.0,-6.846866540399787e-08,0.0,281.6797180175781,283.7832336425781,297.14404296875,298.9713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1242985657997346e-21,1.0621492828998673e-21,1.0621492828998673e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803620,298.4894714355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.427490234375,0.0,0.0,9.390470950165763e-05,298.584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4272155761719,0.0,0.0,9.88862884696573e-05,299.0078430175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4273681640625,0.0,0.0,7.303708844119683e-05,298.3187255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.42742919921875,0.0,0.0,9.888628119369967e-05,298.4745483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4268493652344,0.0,0.0,0.0004690729256253,285.4820251464844,294.1499938964844,292.9213562011719,292.2015686035156,293.6554260253906,292.9889831542969,286.2894287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005560470744,5.9290568010794695e-09,0.001000550109893,-0.0145855136215686,0.0,0.0,0.0,-0.00775210512802,60.0,10.288578033447266,-0.0,-6.825617759886883e-08,0.0,281.6797180175781,283.7832336425781,297.14404296875,298.9713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1242985657997346e-21,1.0621492828998673e-21,1.0621492828998673e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803680,298.4894714355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.427490234375,0.0,0.0,9.390470950165763e-05,298.584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4272155761719,0.0,0.0,9.88862884696573e-05,299.0078430175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4273681640625,0.0,0.0,7.303708844119683e-05,298.3187255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.42742919921875,0.0,0.0,9.888628119369967e-05,298.4745483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4268493652344,0.0,0.0,0.0004690729256253,285.4820251464844,294.1499938964844,292.9213562011719,292.2015686035156,293.6554260253906,292.9889831542969,286.2894287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005560470744,5.9290568010794695e-09,0.001000550109893,-0.0145855136215686,0.0,0.0,0.0,-0.00775210512802,60.0,10.288578033447266,-0.0,-6.825617759886883e-08,0.0,281.6797180175781,283.7832336425781,297.14404296875,298.9713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1242985657997346e-21,1.0621492828998673e-21,1.0621492828998673e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803740,298.4885559082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.43218994140625,0.0,0.0,9.375726949656382e-05,298.58282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4319152832031,0.0,0.0,9.873102681012824e-05,299.006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4320678710937,0.0,0.0,7.292241207323968e-05,298.31915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.43212890625,0.0,0.0,9.8731012258213e-05,298.47442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4315490722656,0.0,0.0,0.0004683364240918,285.4877319335937,294.1499938964844,292.900390625,292.2178039550781,293.64215087890625,292.9721069335937,286.2968444824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989849058911,5.745342868124226e-09,0.0009989792015403,-0.0141042442992329,0.0,0.0,0.0,-0.0076610306277871,60.0,10.292106628417969,-0.0,-6.804199159660129e-08,0.0,281.6797180175781,283.7832336425781,297.14404296875,298.9713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1242985657997346e-21,1.0621492828998673e-21,1.0621492828998673e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803800,298.4885559082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.43218994140625,0.0,0.0,9.375726949656382e-05,298.58282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4319152832031,0.0,0.0,9.873102681012824e-05,299.006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4320678710937,0.0,0.0,7.292241207323968e-05,298.31915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.43212890625,0.0,0.0,9.8731012258213e-05,298.47442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4315490722656,0.0,0.0,0.0004683364240918,285.4877319335937,294.1499938964844,292.900390625,292.2178039550781,293.64215087890625,292.9721069335937,286.2968444824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989849058911,5.745342868124226e-09,0.0009989792015403,-0.0141042442992329,0.0,0.0,0.0,-0.0076610306277871,60.0,10.292106628417969,-0.0,-6.804199159660129e-08,0.0,281.6797180175781,283.7832336425781,297.14404296875,298.9713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1242985657997346e-21,1.0621492828998673e-21,1.0621492828998673e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
