time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17803860,298.4877319335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4368896484375,0.0,0.0,9.36091091716662e-05,298.5813903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4366455078125,0.0,0.0,9.85750084510073e-05,299.0043640136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4367980957031,0.0,0.0,7.280717545654625e-05,298.31964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4368591308594,0.0,0.0,9.857499389909208e-05,298.47430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.436279296875,0.0,0.0,0.0004675963427871,285.49346923828125,294.1499938964844,292.8789978027344,292.2331237792969,293.6287536621094,292.95489501953125,286.3042907714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974061977118,5.560735427678765e-09,0.0009974006097763,-0.0136206243187189,0.0,0.0,0.0,-0.0075695128180086,60.0,10.294275283813477,-0.0,-6.782709505159802e-08,0.0,281.6797180175781,283.7832336425781,297.14404296875,298.9713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1242985657997346e-21,1.0621492828998673e-21,1.0621492828998673e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803920,298.4877319335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4368896484375,0.0,0.0,9.36091091716662e-05,298.5813903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4366455078125,0.0,0.0,9.85750084510073e-05,299.0043640136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4367980957031,0.0,0.0,7.280717545654625e-05,298.31964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4368591308594,0.0,0.0,9.857499389909208e-05,298.47430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.436279296875,0.0,0.0,0.0004675963427871,285.49346923828125,294.1499938964844,292.8789978027344,292.2331237792969,293.6287536621094,292.95489501953125,286.3042907714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974061977118,5.560735427678765e-09,0.0009974006097763,-0.0136206243187189,0.0,0.0,0.0,-0.0075695128180086,60.0,10.294275283813477,-0.0,-6.782709505159802e-08,0.0,281.6797180175781,283.7832336425781,297.14404296875,298.9713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1242985657997346e-21,1.0621492828998673e-21,1.0621492828998673e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803980,298.4869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.441650390625,0.0,0.0,9.346072329208256e-05,298.5799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4413757324219,0.0,0.0,9.84187499852851e-05,299.00262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4415283203125,0.0,0.0,7.269176421687007e-05,298.3201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.44158935546875,0.0,0.0,9.841873543336987e-05,298.47418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4410400390625,0.0,0.0,0.0004668551555369,285.49920654296875,294.1499938964844,292.857177734375,292.24725341796875,293.615234375,292.9374084472656,286.31170654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958250448107,5.375849099209518e-09,0.0009958195732906,-0.013136263936758,0.0,0.0,0.0,-0.0074778562411665,60.0,10.29470920562744,-0.0,-6.761221271744945e-08,0.0,281.6797180175781,283.7832336425781,297.14404296875,298.9713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1242985657997346e-21,1.0621492828998673e-21,1.0621492828998673e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804040,298.4869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.441650390625,0.0,0.0,9.346072329208256e-05,298.5799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4413757324219,0.0,0.0,9.84187499852851e-05,299.00262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4415283203125,0.0,0.0,7.269176421687007e-05,298.3201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.44158935546875,0.0,0.0,9.841873543336987e-05,298.47418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4410400390625,0.0,0.0,0.0004668551555369,285.49920654296875,294.1499938964844,292.857177734375,292.24725341796875,293.615234375,292.9374084472656,286.31170654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958250448107,5.375849099209518e-09,0.0009958195732906,-0.013136263936758,0.0,0.0,0.0,-0.0074778562411665,60.0,10.29470920562744,-0.0,-6.761221271744945e-08,0.0,281.6797180175781,283.7832336425781,297.14404296875,298.9713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1242985657997346e-21,1.0621492828998673e-21,1.0621492828998673e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804100,298.4865417480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.44403076171875,0.0,0.0,9.338665404357016e-05,298.5792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4437866210937,0.0,0.0,9.834075171966106e-05,299.0017395019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.44390869140625,0.0,0.0,7.263415318448097e-05,298.32049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4439697265625,0.0,0.0,9.834073716774584e-05,298.47412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.44342041015625,0.0,0.0,0.0004664851585403,285.5021057128906,294.1499938964844,292.8460998535156,292.2538146972656,293.6083984375,292.9285583496094,286.3154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950357489287,5.283557591440058e-09,0.0009950303938239,-0.0128944776952266,0.0,0.0,0.0,-0.0074321036227047,60.0,10.293875694274902,-0.0,-6.750507708375153e-08,0.0,281.6797180175781,283.7832336425781,297.14404296875,298.9713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1242985657997346e-21,1.0621492828998673e-21,1.0621492828998673e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804160,298.48614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4464111328125,0.0,0.0,9.33127012103796e-05,298.5784912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4461669921875,0.0,0.0,9.826286986935884e-05,299.0008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4463195800781,0.0,0.0,7.257662946358323e-05,298.3207702636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4463806152344,0.0,0.0,9.82628553174436e-05,298.4740600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4458312988281,0.0,0.0,0.0004661157436203,285.5049743652344,294.1499938964844,292.8349609375,292.2599792480469,293.6015319824219,292.9196472167969,286.3191223144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942477336153,5.1914104126637994e-09,0.0009942424949258,-0.0126530677080154,0.0,0.0,0.0,-0.0073864227160811,60.0,10.292531967163086,-0.0,-6.73981972454385e-08,0.0,281.6797180175781,283.7832336425781,297.14404296875,298.9713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1242985657997346e-21,1.0621492828998673e-21,1.0621492828998673e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804220,298.4853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4512023925781,0.0,0.0,9.31651593418792e-05,298.5769958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4509582519531,0.0,0.0,9.810749907046556e-05,298.9991149902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4511108398437,0.0,0.0,7.246188033604994e-05,298.3214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.451171875,0.0,0.0,9.810749179450796e-05,298.4739685058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4506225585937,0.0,0.0,0.0004653787473216,285.5107727050781,294.1499938964844,292.8124084472656,292.27105712890625,293.5877380371094,292.9017639160156,286.3265380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992675544694,5.007575687443477e-09,0.0009926705388352,-0.0121714444831013,0.0,0.0,0.0,-0.0072952872142195,60.0,10.288683891296388,-0.0,-6.71852120603944e-08,0.0,281.6797180175781,283.7832336425781,297.14404296875,298.9713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1242985657997346e-21,1.0621492828998673e-21,1.0621492828998673e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804280,298.4853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4512023925781,0.0,0.0,9.31651593418792e-05,298.5769958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4509582519531,0.0,0.0,9.810749907046556e-05,298.9991149902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4511108398437,0.0,0.0,7.246188033604994e-05,298.3214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.451171875,0.0,0.0,9.810749179450796e-05,298.4739685058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4506225585937,0.0,0.0,0.0004653787473216,285.5107727050781,294.1499938964844,292.8124084472656,292.27105712890625,293.5877380371094,292.9017639160156,286.3265380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992675544694,5.007575687443477e-09,0.0009926705388352,-0.0121714444831013,0.0,0.0,0.0,-0.0072952872142195,60.0,10.288683891296388,-0.0,-6.71852120603944e-08,0.0,281.6797180175781,283.7832336425781,297.14404296875,298.9713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1242985657997346e-21,1.0621492828998673e-21,1.0621492828998673e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804340,298.48455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4560241699219,0.0,0.0,9.301884711021556e-05,298.57550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4557800292969,0.0,0.0,9.795343066798524e-05,298.9973449707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4559020996094,0.0,0.0,7.23480770830065e-05,298.3220520019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4559631347656,0.0,0.0,9.795341611607e-05,298.473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4554443359375,0.0,0.0,0.0004646478919312,285.5165710449219,294.1499938964844,292.7895202636719,292.2802734375,293.5738220214844,292.8836975097656,286.3339538574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911163942888,4.825273514086348e-09,0.0009911116212606,-0.0116938278079032,0.0,0.0,0.0,-0.0072049121372401,60.0,10.28180694580078,-0.0,-6.697433718727552e-08,0.0,281.6797180175781,283.7832336425781,297.14404296875,298.9713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1242985657997346e-21,1.0621492828998673e-21,1.0621492828998673e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804400,298.48455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4560241699219,0.0,0.0,9.301884711021556e-05,298.57550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4557800292969,0.0,0.0,9.795343066798524e-05,298.9973449707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4559020996094,0.0,0.0,7.23480770830065e-05,298.3220520019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4559631347656,0.0,0.0,9.795341611607e-05,298.473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4554443359375,0.0,0.0,0.0004646478919312,285.5165710449219,294.1499938964844,292.7895202636719,292.2802734375,293.5738220214844,292.8836975097656,286.3339538574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911163942888,4.825273514086348e-09,0.0009911116212606,-0.0116938278079032,0.0,0.0,0.0,-0.0072049121372401,60.0,10.28180694580078,-0.0,-6.697433718727552e-08,0.0,281.6797180175781,283.7832336425781,297.14404296875,298.9713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1242985657997346e-21,1.0621492828998673e-21,1.0621492828998673e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804460,298.4837341308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4608459472656,0.0,0.0,9.287385182688011e-05,298.5740051269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4606018066406,0.0,0.0,9.780073742149398e-05,298.99560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.46075439453125,0.0,0.0,7.223529973998666e-05,298.3226928710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4607849121094,0.0,0.0,9.780073014553636e-05,298.4737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.46026611328125,0.0,0.0,0.0004639236140064,285.5223693847656,294.1499938964844,292.766357421875,292.287353515625,293.559814453125,292.8656005859375,286.34136962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009895713301375,4.644610918091985e-09,0.0009895666735246,-0.0112204998731613,0.0,0.0,0.0,-0.0071153491735458,60.0,10.27280616760254,-0.0,-6.676568631291957e-08,0.0,281.6797180175781,283.7832336425781,297.14404296875,298.9713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1242985657997346e-21,1.0621492828998673e-21,1.0621492828998673e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804520,298.4837341308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4608459472656,0.0,0.0,9.287385182688011e-05,298.5740051269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4606018066406,0.0,0.0,9.780073742149398e-05,298.99560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.46075439453125,0.0,0.0,7.223529973998666e-05,298.3226928710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4607849121094,0.0,0.0,9.780073014553636e-05,298.4737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.46026611328125,0.0,0.0,0.0004639236140064,285.5223693847656,294.1499938964844,292.766357421875,292.287353515625,293.559814453125,292.8656005859375,286.34136962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009895713301375,4.644610918091985e-09,0.0009895666735246,-0.0112204998731613,0.0,0.0,0.0,-0.0071153491735458,60.0,10.27280616760254,-0.0,-6.676568631291957e-08,0.0,281.6797180175781,283.7832336425781,297.14404296875,298.9713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1242985657997346e-21,1.0621492828998673e-21,1.0621492828998673e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804580,298.4830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4649353027344,0.0,0.0,9.27537985262461e-05,298.5727233886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4646911621094,0.0,0.0,9.767431765794754e-05,298.9941101074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4648132324219,0.0,0.0,7.214192737592384e-05,298.3232727050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4648742675781,0.0,0.0,9.767430310603233e-05,298.47369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.46435546875,0.0,0.0,0.0004633239295799,285.5272827148437,294.1499938964844,292.7467041015625,292.2915344238281,293.5479431152344,292.8503112792969,286.3475952148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882920421659,4.495026129092139e-09,0.0009882876183837,-0.0108285881578922,0.0,0.0,0.0,-0.0070411935448646,60.0,10.261801719665527,-0.0,-6.65931736421044e-08,0.0,281.6797180175781,283.7832336425781,297.14404296875,298.9713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1242985657997346e-21,1.0621492828998673e-21,1.0621492828998673e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804640,298.48291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4656982421875,0.0,0.0,9.273111209040508e-05,298.5724792480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4654541015625,0.0,0.0,9.765042341314256e-05,298.99383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.465576171875,0.0,0.0,7.212428317870945e-05,298.3233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.46563720703125,0.0,0.0,9.765040886122732e-05,298.4736633300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4651184082031,0.0,0.0,0.0004632105992641,285.5281982421875,294.1499938964844,292.742919921875,292.2921142578125,293.5456848144531,292.8473815917969,286.3487854003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880502475425,4.466758074528343e-09,0.0009880458237603,-0.0107545256614685,0.0,0.0,0.0,-0.0070271799340844,60.0,10.259405136108398,-0.0,-6.656060236309713e-08,0.0,281.6797180175781,283.7832336425781,297.14404296875,298.9713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1242985657997346e-21,1.0621492828998673e-21,1.0621492828998673e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804700,298.48248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4681396484375,0.0,0.0,9.26604916458018e-05,298.5717163085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4678955078125,0.0,0.0,9.7576055850368e-05,298.9929504394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.468017578125,0.0,0.0,7.206934969872236e-05,298.3236999511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.46807861328125,0.0,0.0,9.757604129845276e-05,298.4736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4675598144531,0.0,0.0,0.0004628578317351,285.5311279296875,294.1499938964844,292.73114013671875,292.2935485839844,293.53857421875,292.8382568359375,286.3524780273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872977389022,4.378762685774973e-09,0.00098729331512,-0.0105239748954772,0.0,0.0,0.0,-0.0069835567846894,60.0,10.251333236694336,-0.0,-6.645924344184095e-08,0.0,281.6797180175781,283.7832336425781,297.14404296875,298.9713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1242985657997346e-21,1.0621492828998673e-21,1.0621492828998673e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804760,298.4820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4705810546875,0.0,0.0,9.259059152100237e-05,298.5709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4703369140625,0.0,0.0,9.750245226314291e-05,298.9920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.470458984375,0.0,0.0,7.20149910193868e-05,298.32403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.47052001953125,0.0,0.0,9.750243771122769e-05,298.4735717773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4700012207031,0.0,0.0,0.000462508702185,285.5340576171875,294.1499938964844,292.7192687988281,292.2943115234375,293.5314025878906,292.8291015625,286.3561706542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009865529136732,4.291673683098907e-09,0.0009865486063063,-0.0102957980707287,0.0,0.0,0.0,-0.0069403829984366,60.0,10.242148399353027,-0.0,-6.635901428353463e-08,0.0,281.6797180175781,283.7832336425781,297.14404296875,298.9713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1242985657997346e-21,1.0621492828998673e-21,1.0621492828998673e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804820,298.4811706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4754638671875,0.0,0.0,9.245283581549302e-05,298.5693664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4752197265625,0.0,0.0,9.735738422023132e-05,298.99029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.475341796875,0.0,0.0,7.190783799160272e-05,298.3246765136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.47540283203125,0.0,0.0,9.73573696683161e-05,298.4734802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4748840332031,0.0,0.0,0.0004618205712176,285.5398864746094,294.1499938964844,292.6954345703125,292.2937316894531,293.5169982910156,292.8108215332031,286.36358642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850850328803,4.120027430332129e-09,0.0009850808419287,-0.0098460726439952,0.0,0.0,0.0,-0.0068552903831005,60.0,10.220773696899414,-0.0,-6.616168235495934e-08,0.0,281.6797180175781,283.7832336425781,297.14404296875,298.9713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1242985657997346e-21,1.0621492828998673e-21,1.0621492828998673e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804880,298.4811706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4754638671875,0.0,0.0,9.245283581549302e-05,298.5693664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4752197265625,0.0,0.0,9.735738422023132e-05,298.99029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.475341796875,0.0,0.0,7.190783799160272e-05,298.3246765136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.47540283203125,0.0,0.0,9.73573696683161e-05,298.4734802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4748840332031,0.0,0.0,0.0004618205712176,285.5398864746094,294.1499938964844,292.6954345703125,292.2937316894531,293.5169982910156,292.8108215332031,286.36358642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850850328803,4.120027430332129e-09,0.0009850808419287,-0.0098460726439952,0.0,0.0,0.0,-0.0068552903831005,60.0,10.220773696899414,-0.0,-6.616168235495934e-08,0.0,281.6797180175781,283.7832336425781,297.14404296875,298.9713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1242985657997346e-21,1.0621492828998673e-21,1.0621492828998673e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804940,298.4802551269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4803771972656,0.0,0.0,9.231823059963062e-05,298.5678100585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4801330566406,0.0,0.0,9.721564128994942e-05,298.9885559082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4802551269531,0.0,0.0,7.180315151344985e-05,298.3253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4803161621094,0.0,0.0,9.72156267380342e-05,298.4734191894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4798278808594,0.0,0.0,0.0004611482145264,285.5457763671875,294.1499938964844,292.6714172363281,292.2901611328125,293.50244140625,292.7925720214844,286.3709716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836506797,3.952317140232253e-09,0.0009836467215791,-0.0094066532328724,0.0,0.0,0.0,-0.0067721488885581,60.0,10.19446086883545,-0.0,-6.596915369527778e-08,0.0,281.6797180175781,283.7832336425781,297.14404296875,298.9713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1242985657997346e-21,1.0621492828998673e-21,1.0621492828998673e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805000,298.4802551269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4803771972656,0.0,0.0,9.231823059963062e-05,298.5678100585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4801330566406,0.0,0.0,9.721564128994942e-05,298.9885559082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4802551269531,0.0,0.0,7.180315151344985e-05,298.3253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4803161621094,0.0,0.0,9.72156267380342e-05,298.4734191894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4798278808594,0.0,0.0,0.0004611482145264,285.5457763671875,294.1499938964844,292.6714172363281,292.2901611328125,293.50244140625,292.7925720214844,286.3709716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836506797,3.952317140232253e-09,0.0009836467215791,-0.0094066532328724,0.0,0.0,0.0,-0.0067721488885581,60.0,10.19446086883545,-0.0,-6.596915369527778e-08,0.0,281.6797180175781,283.7832336425781,297.14404296875,298.9713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1242985657997346e-21,1.0621492828998673e-21,1.0621492828998673e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805060,298.4793395996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4852905273437,0.0,0.0,9.218703053193168e-05,298.5661926269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4850769042969,0.0,0.0,9.707747085485607e-05,298.9867858886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4851989746094,0.0,0.0,7.170109893195331e-05,298.3258972167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4852600097656,0.0,0.0,9.707746357889846e-05,298.47332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4847412109375,0.0,0.0,0.0004604928253684,285.5516662597656,294.1499938964844,292.64727783203125,292.2833251953125,293.4877319335937,292.7743835449219,286.3783874511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822525316849,3.7888381321238285e-09,0.0009822488063946,-0.008978315629065,0.0,0.0,0.0,-0.0066911051981151,60.0,10.163012504577637,-0.0,-6.578175515414841e-08,0.0,281.6797180175781,283.7832336425781,297.14404296875,298.9713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1242985657997346e-21,1.0621492828998673e-21,1.0621492828998673e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805120,298.4793395996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4852905273437,0.0,0.0,9.218703053193168e-05,298.5661926269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4850769042969,0.0,0.0,9.707747085485607e-05,298.9867858886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4851989746094,0.0,0.0,7.170109893195331e-05,298.3258972167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4852600097656,0.0,0.0,9.707746357889846e-05,298.47332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4847412109375,0.0,0.0,0.0004604928253684,285.5516662597656,294.1499938964844,292.64727783203125,292.2833251953125,293.4877319335937,292.7743835449219,286.3783874511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822525316849,3.7888381321238285e-09,0.0009822488063946,-0.008978315629065,0.0,0.0,0.0,-0.0066911051981151,60.0,10.163012504577637,-0.0,-6.578175515414841e-08,0.0,281.6797180175781,283.7832336425781,297.14404296875,298.9713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1242985657997346e-21,1.0621492828998673e-21,1.0621492828998673e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805180,298.4783630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.490234375,0.0,0.0,9.205949027091263e-05,298.5646057128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4900207519531,0.0,0.0,9.694316395325586e-05,298.98504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4901428222656,0.0,0.0,7.160189852584153e-05,298.3264465332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4902038574219,0.0,0.0,9.694315667729823e-05,298.4732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4897155761719,0.0,0.0,0.0004598557425197,285.5575561523437,294.1499938964844,292.6230163574219,292.2730407714844,293.47283935546875,292.7563171386719,286.3857727050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009808934992179,3.6299263594941055e-09,0.0009808898903429,-0.0085619408637285,0.0,0.0,0.0,-0.0066123255528509,60.0,10.126139640808104,-0.0,-6.559984910836647e-08,0.0,281.6797180175781,283.7832336425781,297.14404296875,298.9713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1242985657997346e-21,1.0621492828998673e-21,1.0621492828998673e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805240,298.4783630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.490234375,0.0,0.0,9.205949027091263e-05,298.5646057128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4900207519531,0.0,0.0,9.694316395325586e-05,298.98504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4901428222656,0.0,0.0,7.160189852584153e-05,298.3264465332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4902038574219,0.0,0.0,9.694315667729823e-05,298.4732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4897155761719,0.0,0.0,0.0004598557425197,285.5575561523437,294.1499938964844,292.6230163574219,292.2730407714844,293.47283935546875,292.7563171386719,286.3857727050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009808934992179,3.6299263594941055e-09,0.0009808898903429,-0.0085619408637285,0.0,0.0,0.0,-0.0066123255528509,60.0,10.126139640808104,-0.0,-6.559984910836647e-08,0.0,281.6797180175781,283.7832336425781,297.14404296875,298.9713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1242985657997346e-21,1.0621492828998673e-21,1.0621492828998673e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805300,298.4778747558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.49273681640625,0.0,0.0,9.199716441798957e-05,298.56378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4925231933594,0.0,0.0,9.687753481557591e-05,298.9841613769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4926452636719,0.0,0.0,7.155342609621584e-05,298.32672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.49267578125,0.0,0.0,9.687752753961831e-05,298.47320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4921875,0.0,0.0,0.0004595444188453,285.5605163574219,294.1499938964844,292.6108703613281,292.2665100097656,293.4653625488281,292.747314453125,286.38946533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009802294662222,3.552274918661169e-09,0.0009802258573472,-0.0083584785461425,0.0,0.0,0.0,-0.0065738302655518,60.0,10.10548496246338,-0.0,-6.551105258267853e-08,0.0,281.6797180175781,283.7832336425781,297.14404296875,298.9713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1242985657997346e-21,1.0621492828998673e-21,1.0621492828998673e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805360,298.4773864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4952392578125,0.0,0.0,9.193592995870858e-05,298.5629577636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4949951171875,0.0,0.0,9.681305527919903e-05,298.9832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4951171875,0.0,0.0,7.15057976776734e-05,298.3269348144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.49517822265625,0.0,0.0,9.68130407272838e-05,298.4731750488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.49468994140625,0.0,0.0,0.000459238566691,285.5634765625,294.1499938964844,292.59869384765625,292.2590637207031,293.45782470703125,292.7383728027344,286.39312744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009795769583433,3.4759775058290643e-09,0.0009795734658837,-0.0081585636362433,0.0,0.0,0.0,-0.0065360064618289,60.0,10.083281517028809,-0.0,-6.542386898900078e-08,0.0,281.6797180175781,283.7832336425781,297.14404296875,298.9713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1242985657997346e-21,1.0621492828998673e-21,1.0621492828998673e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805420,298.47637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5002136230469,0.0,0.0,9.181644418276846e-05,298.5613098144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5,0.0,0.0,9.668722486821936e-05,298.9815368652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5001220703125,0.0,0.0,7.141286187106743e-05,298.3273620605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.50018310546875,0.0,0.0,9.668721759226172e-05,298.4731140136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.49969482421875,0.0,0.0,0.000458641705336,285.56939697265625,294.1499938964844,292.5743408203125,292.2411804199219,293.4426574707031,292.7206115722656,286.4005126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009783036075532,3.327099484806695e-09,0.0009783002315089,-0.0077684707939624,0.0,0.0,0.0,-0.0064622005447745,60.0,10.034704208374023,-0.0,-6.525390006117959e-08,0.0,281.6797180175781,283.7832336425781,297.14404296875,298.9713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1242985657997346e-21,1.0621492828998673e-21,1.0621492828998673e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805480,298.47637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5002136230469,0.0,0.0,9.181644418276846e-05,298.5613098144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5,0.0,0.0,9.668722486821936e-05,298.9815368652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5001220703125,0.0,0.0,7.141286187106743e-05,298.3273620605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.50018310546875,0.0,0.0,9.668721759226172e-05,298.4731140136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.49969482421875,0.0,0.0,0.000458641705336,285.56939697265625,294.1499938964844,292.5743408203125,292.2411804199219,293.4426574707031,292.7206115722656,286.4005126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009783036075532,3.327099484806695e-09,0.0009783002315089,-0.0077684707939624,0.0,0.0,0.0,-0.0064622005447745,60.0,10.034704208374023,-0.0,-6.525390006117959e-08,0.0,281.6797180175781,283.7832336425781,297.14404296875,298.9713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1242985657997346e-21,1.0621492828998673e-21,1.0621492828998673e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805540,298.475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5052490234375,0.0,0.0,9.17008801479824e-05,298.5596618652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5050354003906,0.0,0.0,9.656552720116451e-05,298.97979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.505126953125,0.0,0.0,7.132298196665943e-05,298.3277282714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.50518798828125,0.0,0.0,9.65655199252069e-05,298.4730224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5047302246094,0.0,0.0,0.0004580644308589,285.5753479003906,294.1499938964844,292.54998779296875,292.2191772460937,293.4273376464844,292.7030334472656,286.4078674316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770721662789,3.1831073332710957e-09,0.0009770690230652,-0.0073911766521632,0.0,0.0,0.0,-0.0063908174633979,60.0,9.979654312133787,-0.0,-6.508972916208222e-08,0.0,281.6797180175781,283.7832336425781,297.14404296875,298.9713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1242985657997346e-21,1.0621492828998673e-21,1.0621492828998673e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805600,298.475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5052490234375,0.0,0.0,9.17008801479824e-05,298.5596618652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5050354003906,0.0,0.0,9.656552720116451e-05,298.97979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.505126953125,0.0,0.0,7.132298196665943e-05,298.3277282714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.50518798828125,0.0,0.0,9.65655199252069e-05,298.4730224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5047302246094,0.0,0.0,0.0004580644308589,285.5753479003906,294.1499938964844,292.54998779296875,292.2191772460937,293.4273376464844,292.7030334472656,286.4078674316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770721662789,3.1831073332710957e-09,0.0009770690230652,-0.0073911766521632,0.0,0.0,0.0,-0.0063908174633979,60.0,9.979654312133787,-0.0,-6.508972916208222e-08,0.0,281.6797180175781,283.7832336425781,297.14404296875,298.9713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1242985657997346e-21,1.0621492828998673e-21,1.0621492828998673e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805660,298.4742736816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5102844238281,0.0,0.0,9.158581815427168e-05,298.5579833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.51007080078125,0.0,0.0,9.644436067901552e-05,298.9780578613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5101928710937,0.0,0.0,7.123348768800497e-05,298.3280334472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5102233886719,0.0,0.0,9.64443534030579e-05,298.47296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.509765625,0.0,0.0,0.0004574896593112,285.581298828125,294.1499938964844,292.5240173339844,292.19342041015625,293.4118347167969,292.68560791015625,286.41522216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009758460219018,3.039741791610595e-09,0.0009758429951034,-0.0070155207067728,0.0,0.0,0.0,-0.0063197445124387,60.0,9.91775131225586,-0.0,-6.492646775768662e-08,0.0,281.6797180175781,283.7832336425781,297.14404296875,298.9713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1242985657997346e-21,1.0621492828998673e-21,1.0621492828998673e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805720,298.4742736816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5102844238281,0.0,0.0,9.158581815427168e-05,298.5579833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.51007080078125,0.0,0.0,9.644436067901552e-05,298.9780578613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5101928710937,0.0,0.0,7.123348768800497e-05,298.3280334472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5102233886719,0.0,0.0,9.64443534030579e-05,298.47296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.509765625,0.0,0.0,0.0004574896593112,285.581298828125,294.1499938964844,292.5240173339844,292.19342041015625,293.4118347167969,292.68560791015625,286.41522216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009758460219018,3.039741791610595e-09,0.0009758429951034,-0.0070155207067728,0.0,0.0,0.0,-0.0063197445124387,60.0,9.91775131225586,-0.0,-6.492646775768662e-08,0.0,281.6797180175781,283.7832336425781,297.14404296875,298.9713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1242985657997346e-21,1.0621492828998673e-21,1.0621492828998673e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805780,298.4732971191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5149230957031,0.0,0.0,9.147610398940742e-05,298.5564270019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.51470947265625,0.0,0.0,9.632883302401753e-05,298.9764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.51483154296875,0.0,0.0,7.114815525710583e-05,298.3282775878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.514892578125,0.0,0.0,9.632881847210228e-05,298.472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5144348144531,0.0,0.0,0.0004569416632875,285.5867919921875,294.1499938964844,292.4973449707031,292.1669921875,293.3973388671875,292.6694641113281,286.4219970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00097467697924,2.903046469882042e-09,0.0009746740688569,-0.0066573400981724,0.0,0.0,0.0,-0.0062519782222807,60.0,9.854784965515137,-0.0,-6.477100100710231e-08,0.0,281.6797180175781,283.7832336425781,297.14404296875,298.9713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1242985657997346e-21,1.0621492828998673e-21,1.0621492828998673e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805840,298.47320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5153503417969,0.0,0.0,9.146656520897524e-05,298.5562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.51513671875,0.0,0.0,9.631877765059472e-05,298.9762878417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5152587890625,0.0,0.0,7.114073378033936e-05,298.32830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5152893066406,0.0,0.0,9.63187703746371e-05,298.4728698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.51483154296875,0.0,0.0,0.0004568939912132,285.5872802734375,294.1499938964844,292.49493408203125,292.1645812988281,293.3960876464844,292.6680603027344,286.4225769042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745752904564,2.891155315154492e-09,0.0009745723800733,-0.006626181770116,0.0,0.0,0.0,-0.0062460834160447,60.0,9.849308967590332,-0.0,-6.475748648426817e-08,0.0,281.6797180175781,283.7832336425781,297.14404296875,298.9713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1242985657997346e-21,1.0621492828998673e-21,1.0621492828998673e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805900,298.4726257324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.51788330078125,0.0,0.0,9.140551992459224e-05,298.555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5176696777344,0.0,0.0,9.62544945650734e-05,298.9754333496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5177917480469,0.0,0.0,7.10932508809492e-05,298.32843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5178527832031,0.0,0.0,9.62544872891158e-05,298.47283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.51739501953125,0.0,0.0,0.0004565890703815,285.5902709960937,294.1499938964844,292.4792785644531,292.1490783691406,293.3880310058594,292.6591186523437,286.4262390136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009739246452227,2.815097710495706e-09,0.0009739217930473,-0.0064268880523741,0.0,0.0,0.0,-0.0062083774246275,60.0,9.812265396118164,-0.0,-6.467107027674501e-08,0.0,281.6797180175781,283.7832336425781,297.14404296875,298.9713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1242985657997346e-21,1.0621492828998673e-21,1.0621492828998673e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805960,298.4720764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5204162597656,0.0,0.0,9.134413267020136e-05,298.5545349121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5202331542969,0.0,0.0,9.6189854957629e-05,298.9745483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.52032470703125,0.0,0.0,7.104550604708493e-05,298.3285522460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5203857421875,0.0,0.0,9.618984768167138e-05,298.4728088378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5199279785156,0.0,0.0,0.0004562824324239,285.59326171875,294.1499938964844,292.4629821777344,292.1329040527344,293.3799133300781,292.6499938964844,286.4299011230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009732703329063,2.738614002240069e-09,0.0009732675971463,-0.0062264767475426,0.0,0.0,0.0,-0.0061704600229859,60.0,9.774263381958008,-0.0,-6.458423484900777e-08,0.0,281.6797180175781,283.7832336425781,297.14404296875,298.9713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1242985657997346e-21,1.0621492828998673e-21,1.0621492828998673e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806020,298.4709167480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5255432128906,0.0,0.0,9.122071060119195e-05,298.55279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5253295898437,0.0,0.0,9.605988452676684e-05,298.9727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.52545166015625,0.0,0.0,7.0949514338281e-05,298.3288269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5254821777344,0.0,0.0,9.605987725080922e-05,298.4727478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5250244140625,0.0,0.0,0.0004556659259833,285.5992736816406,294.1499938964844,292.4284362792969,292.0986328125,293.363525390625,292.63165283203125,286.4372253417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000971955654677,2.5848352347423997e-09,0.0009719530353322,-0.0058235260657966,0.0,0.0,0.0,-0.0060942275449633,60.0,9.696133613586426,-0.0,-6.440980371280602e-08,0.0,281.6797180175781,283.7832336425781,297.14404296875,298.9713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1242985657997346e-21,1.0621492828998673e-21,1.0621492828998673e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806080,298.4709167480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5255432128906,0.0,0.0,9.122071060119195e-05,298.55279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5253295898437,0.0,0.0,9.605988452676684e-05,298.9727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.52545166015625,0.0,0.0,7.0949514338281e-05,298.3288269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5254821777344,0.0,0.0,9.605987725080922e-05,298.4727478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5250244140625,0.0,0.0,0.0004556659259833,285.5992736816406,294.1499938964844,292.4284362792969,292.0986328125,293.363525390625,292.63165283203125,286.4372253417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000971955654677,2.5848352347423997e-09,0.0009719530353322,-0.0058235260657966,0.0,0.0,0.0,-0.0060942275449633,60.0,9.696133613586426,-0.0,-6.440980371280602e-08,0.0,281.6797180175781,283.7832336425781,297.14404296875,298.9713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1242985657997346e-21,1.0621492828998673e-21,1.0621492828998673e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806140,298.4697570800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5306396484375,0.0,0.0,9.109670645557344e-05,298.5509948730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.53045654296875,0.0,0.0,9.592929563950749e-05,298.97100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5305480957031,0.0,0.0,7.085306424414739e-05,298.3290710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5306091308594,0.0,0.0,9.592928836354986e-05,298.4726867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5301513671875,0.0,0.0,0.0004550464800558,285.60528564453125,294.1499938964844,292.3915405273437,292.06207275390625,293.34674072265625,292.6132507324219,286.44451904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009706341661512,2.430328160940576e-09,0.0009706317214295,-0.0054186643101274,0.0,0.0,0.0,-0.0060176309198141,60.0,9.613218307495115,-0.0,-6.423478993156095e-08,0.0,281.6797180175781,283.7832336425781,297.14404296875,298.9713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1242985657997346e-21,1.0621492828998673e-21,1.0621492828998673e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
