time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17806200,298.4697570800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5306396484375,0.0,0.0,9.109670645557344e-05,298.5509948730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.53045654296875,0.0,0.0,9.592929563950749e-05,298.97100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5305480957031,0.0,0.0,7.085306424414739e-05,298.3290710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5306091308594,0.0,0.0,9.592928836354986e-05,298.4726867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5301513671875,0.0,0.0,0.0004550464800558,285.60528564453125,294.1499938964844,292.3915405273437,292.06207275390625,293.34674072265625,292.6132507324219,286.44451904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009706341661512,2.430328160940576e-09,0.0009706317214295,-0.0054186643101274,0.0,0.0,0.0,-0.0060176309198141,60.0,9.613218307495115,-0.0,-6.423478993156095e-08,0.0,281.6797180175781,283.7832336425781,297.14404296875,298.9713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1242985657997346e-21,1.0621492828998673e-21,1.0621492828998673e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806260,298.4685363769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5357971191406,0.0,0.0,9.097337897401304e-05,298.54913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5355834960937,0.0,0.0,9.579942707205193e-05,298.96923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.53570556640625,0.0,0.0,7.0757138018962e-05,298.3293151855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5357360839844,0.0,0.0,9.57994197960943e-05,298.4726257324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5353088378906,0.0,0.0,0.0004544304392766,285.6112976074219,294.1499938964844,292.3525695800781,292.0234375,293.3295288085937,292.5951538085937,286.4517822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009693200117908,2.276667965261936e-09,0.0009693176834844,-0.0050160195678472,0.0,0.0,0.0,-0.0059414547868072,60.0,9.526251792907717,-0.0,-6.406097696753933e-08,0.0,281.6797180175781,283.7832336425781,297.14404296875,298.9713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1242985657997346e-21,1.0621492828998673e-21,1.0621492828998673e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806320,298.4685363769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5357971191406,0.0,0.0,9.097337897401304e-05,298.54913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5355834960937,0.0,0.0,9.579942707205193e-05,298.96923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.53570556640625,0.0,0.0,7.0757138018962e-05,298.3293151855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5357360839844,0.0,0.0,9.57994197960943e-05,298.4726257324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5353088378906,0.0,0.0,0.0004544304392766,285.6112976074219,294.1499938964844,292.3525695800781,292.0234375,293.3295288085937,292.5951538085937,286.4517822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009693200117908,2.276667965261936e-09,0.0009693176834844,-0.0050160195678472,0.0,0.0,0.0,-0.0059414547868072,60.0,9.526251792907717,-0.0,-6.406097696753933e-08,0.0,281.6797180175781,283.7832336425781,297.14404296875,298.9713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1242985657997346e-21,1.0621492828998673e-21,1.0621492828998673e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806380,298.46728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5409545898437,0.0,0.0,9.085181955015288e-05,298.5472412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5407409667969,0.0,0.0,9.567142114974558e-05,298.96746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5408630371094,0.0,0.0,7.06625942257233e-05,298.3295288085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5408935546875,0.0,0.0,9.567141387378796e-05,298.4725646972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5404663085937,0.0,0.0,0.0004538232460618,285.6173400878906,294.1499938964844,292.311767578125,291.9829406738281,293.3118591308594,292.5782165527344,286.4590148925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009680247749201,2.12521578113467e-09,0.0009680226794444,-0.0046191574074327,0.0,0.0,0.0,-0.0058663734234869,60.0,9.43622875213623,-0.0,-6.388988538219564e-08,0.0,281.6797180175781,283.7832336425781,297.14404296875,298.9713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1242985657997346e-21,1.0621492828998673e-21,1.0621492828998673e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806440,298.46728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5409545898437,0.0,0.0,9.085181955015288e-05,298.5472412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5407409667969,0.0,0.0,9.567142114974558e-05,298.96746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5408630371094,0.0,0.0,7.06625942257233e-05,298.3295288085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5408935546875,0.0,0.0,9.567141387378796e-05,298.4725646972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5404663085937,0.0,0.0,0.0004538232460618,285.6173400878906,294.1499938964844,292.311767578125,291.9829406738281,293.3118591308594,292.5782165527344,286.4590148925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009680247749201,2.12521578113467e-09,0.0009680226794444,-0.0046191574074327,0.0,0.0,0.0,-0.0058663734234869,60.0,9.43622875213623,-0.0,-6.388988538219564e-08,0.0,281.6797180175781,283.7832336425781,297.14404296875,298.9713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1242985657997346e-21,1.0621492828998673e-21,1.0621492828998673e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806500,298.4666442871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5435485839844,0.0,0.0,9.0791771071963e-05,298.5462646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5433349609375,0.0,0.0,9.560818580212072e-05,298.966552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.54345703125,0.0,0.0,7.061588985379785e-05,298.3296203613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5434875488281,0.0,0.0,9.56081785261631e-05,298.4725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5430603027344,0.0,0.0,0.0004535233019851,285.620361328125,294.1499938964844,292.2907409667969,291.9621276855469,293.30291748046875,292.57037353515625,286.4626159667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000967385538388,2.0503998499066256e-09,0.0009673835011199,-0.0044231102801859,0.0,0.0,0.0,-0.0058292867615818,60.0,9.390475273132324,-0.0,-6.380545158890527e-08,0.0,281.6797180175781,283.7832336425781,297.14404296875,298.9713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1242985657997346e-21,1.0621492828998673e-21,1.0621492828998673e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806560,298.46600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5461120605469,0.0,0.0,9.073202090803534e-05,298.5452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5459289550781,0.0,0.0,9.554526332067326e-05,298.9656677246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5460205078125,0.0,0.0,7.056941831251606e-05,298.3296813964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.54608154296875,0.0,0.0,9.554525604471564e-05,298.4725036621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.545654296875,0.0,0.0,0.0004532248422037,285.6233825683594,294.1499938964844,292.2693786621094,291.94091796875,293.2938842773437,292.5621032714844,286.4662170410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009667492122389,1.975953844990385e-09,0.0009667472331784,-0.0042280321940779,0.0,0.0,0.0,-0.0057923821732401,60.0,9.344167709350586,-0.0,-6.37214867538205e-08,0.0,281.6797180175781,283.7832336425781,297.14404296875,298.9713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1242985657997346e-21,1.0621492828998673e-21,1.0621492828998673e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806620,298.4646911621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5513000488281,0.0,0.0,9.06146815395914e-05,298.5433044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5511169433594,0.0,0.0,9.542169573251158e-05,298.9638366699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5512084960937,0.0,0.0,7.047814870020375e-05,298.329833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.55126953125,0.0,0.0,9.542168845655397e-05,298.472412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.55084228515625,0.0,0.0,0.0004526386910583,285.6294250488281,294.1499938964844,292.22564697265625,291.8975524902344,293.2756042480469,292.5458984375,286.4734191894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009654982713982,1.829751239412758e-09,0.000965496408753,-0.0038449233397841,0.0,0.0,0.0,-0.0057199001312255,60.0,9.250204086303713,-0.0,-6.355676163138925e-08,0.0,281.6797180175781,283.7832336425781,297.14404296875,298.9713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1242985657997346e-21,1.0621492828998673e-21,1.0621492828998673e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806680,298.4646911621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5513000488281,0.0,0.0,9.06146815395914e-05,298.5433044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5511169433594,0.0,0.0,9.542169573251158e-05,298.9638366699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5512084960937,0.0,0.0,7.047814870020375e-05,298.329833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.55126953125,0.0,0.0,9.542168845655397e-05,298.472412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.55084228515625,0.0,0.0,0.0004526386910583,285.6294250488281,294.1499938964844,292.22564697265625,291.8975524902344,293.2756042480469,292.5458984375,286.4734191894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009654982713982,1.829751239412758e-09,0.000965496408753,-0.0038449233397841,0.0,0.0,0.0,-0.0057199001312255,60.0,9.250204086303713,-0.0,-6.355676163138925e-08,0.0,281.6797180175781,283.7832336425781,297.14404296875,298.9713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1242985657997346e-21,1.0621492828998673e-21,1.0621492828998673e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806740,298.4633483886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5565185546875,0.0,0.0,9.050256630871444e-05,298.5412902832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5563049316406,0.0,0.0,9.530363604426384e-05,298.96197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5564270019531,0.0,0.0,7.039094634819776e-05,298.32989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.55645751953125,0.0,0.0,9.530362876830624e-05,298.47235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5560607910156,0.0,0.0,0.0004520786460489,285.635498046875,294.1499938964844,292.18084716796875,291.8531494140625,293.2568054199219,292.530517578125,286.4805908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009643035591579,1.6900634225436302e-09,0.0009643018711358,-0.0034788830671459,0.0,0.0,0.0,-0.0056506507098674,60.0,9.15370273590088,-0.0,-6.33995753673844e-08,0.0,281.6797180175781,283.7832336425781,297.14404296875,298.9713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1242985657997346e-21,1.0621492828998673e-21,1.0621492828998673e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806800,298.4633483886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5565185546875,0.0,0.0,9.050256630871444e-05,298.5412902832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5563049316406,0.0,0.0,9.530363604426384e-05,298.96197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5564270019531,0.0,0.0,7.039094634819776e-05,298.32989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.55645751953125,0.0,0.0,9.530362876830624e-05,298.47235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5560607910156,0.0,0.0,0.0004520786460489,285.635498046875,294.1499938964844,292.18084716796875,291.8531494140625,293.2568054199219,292.530517578125,286.4805908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009643035591579,1.6900634225436302e-09,0.0009643018711358,-0.0034788830671459,0.0,0.0,0.0,-0.0056506507098674,60.0,9.15370273590088,-0.0,-6.33995753673844e-08,0.0,281.6797180175781,283.7832336425781,297.14404296875,298.9713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1242985657997346e-21,1.0621492828998673e-21,1.0621492828998673e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806860,298.46197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5617370605469,0.0,0.0,9.039580618264154e-05,298.5392150878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5615234375,0.0,0.0,9.519121522316708e-05,298.9601135253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5616455078125,0.0,0.0,7.03079131199047e-05,298.3298645019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5616760253906,0.0,0.0,9.519120067125186e-05,298.47222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.561279296875,0.0,0.0,0.0004515453765634,285.6415710449219,294.1499938964844,292.1352233886719,291.8078918457031,293.2375183105469,292.516845703125,286.4877319335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009631655411794,1.557046047651056e-09,0.0009631639695726,-0.0031303216237574,0.0,0.0,0.0,-0.0055847060866653,60.0,9.05686378479004,-0.0,-6.325007717578046e-08,0.0,281.6797180175781,283.7832336425781,297.14404296875,298.9713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1242985657997346e-21,1.0621492828998673e-21,1.0621492828998673e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806920,298.46197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5617370605469,0.0,0.0,9.039580618264154e-05,298.5392150878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5615234375,0.0,0.0,9.519121522316708e-05,298.9601135253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5616455078125,0.0,0.0,7.03079131199047e-05,298.3298645019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5616760253906,0.0,0.0,9.519120067125186e-05,298.47222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.561279296875,0.0,0.0,0.0004515453765634,285.6415710449219,294.1499938964844,292.1352233886719,291.8078918457031,293.2375183105469,292.516845703125,286.4877319335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009631655411794,1.557046047651056e-09,0.0009631639695726,-0.0031303216237574,0.0,0.0,0.0,-0.0055847060866653,60.0,9.05686378479004,-0.0,-6.325007717578046e-08,0.0,281.6797180175781,283.7832336425781,297.14404296875,298.9713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1242985657997346e-21,1.0621492828998673e-21,1.0621492828998673e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806980,298.4605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.56695556640625,0.0,0.0,9.029362263390794e-05,298.5370788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5667724609375,0.0,0.0,9.508361108601092e-05,298.958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.56689453125,0.0,0.0,7.022843783488497e-05,298.3297424316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5669250488281,0.0,0.0,9.50835965340957e-05,298.4721374511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5665283203125,0.0,0.0,0.0004510349826887,285.6476745605469,294.1499938964844,292.08905029296875,291.7621154785156,293.21783447265625,292.5044860839844,286.49481201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009620767086744,1.429734330926635e-09,0.0009620752534829,-0.002796710235998,0.0,0.0,0.0,-0.0055215917527675,60.0,8.958444595336914,-0.0,-6.310715150448233e-08,0.0,281.6797180175781,283.7832336425781,297.14404296875,298.9713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1242985657997346e-21,1.0621492828998673e-21,1.0621492828998673e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807040,298.4605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.56695556640625,0.0,0.0,9.029362263390794e-05,298.5370788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5667724609375,0.0,0.0,9.508361108601092e-05,298.958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.56689453125,0.0,0.0,7.022843783488497e-05,298.3297424316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5669250488281,0.0,0.0,9.50835965340957e-05,298.4721374511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5665283203125,0.0,0.0,0.0004510349826887,285.6476745605469,294.1499938964844,292.08905029296875,291.7621154785156,293.21783447265625,292.5044860839844,286.49481201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009620767086744,1.429734330926635e-09,0.0009620752534829,-0.002796710235998,0.0,0.0,0.0,-0.0055215917527675,60.0,8.958444595336914,-0.0,-6.310715150448233e-08,0.0,281.6797180175781,283.7832336425781,297.14404296875,298.9713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1242985657997346e-21,1.0621492828998673e-21,1.0621492828998673e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807100,298.4598693847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.569580078125,0.0,0.0,9.024187602335588e-05,298.5359802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.56939697265625,0.0,0.0,9.502912143943831e-05,298.957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5694885253906,0.0,0.0,7.018819451332092e-05,298.3296813964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5695495605469,0.0,0.0,9.502910688752308e-05,298.4720764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.56915283203125,0.0,0.0,0.0004507764824666,285.65069580078125,294.1499938964844,292.0657958984375,291.73907470703125,293.2079467773437,292.49822998046875,286.4983825683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009615253075025,1.36526223659672e-09,0.0009615239105187,-0.0026277650613337,0.0,0.0,0.0,-0.0054896296933293,60.0,8.909017562866211,-0.0,-6.303483957026401e-08,0.0,281.6797180175781,283.7832336425781,297.14404296875,298.9713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1242985657997346e-21,1.0621492828998673e-21,1.0621492828998673e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807160,298.45916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5722045898437,0.0,0.0,9.019410936161876e-05,298.534912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.572021484375,0.0,0.0,9.497880819253623e-05,298.9563293457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5721130371094,0.0,0.0,7.015103619778529e-05,298.32958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5721740722656,0.0,0.0,9.497880091657862e-05,298.4720153808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.57177734375,0.0,0.0,0.0004505378601606,285.6537475585937,294.1499938964844,292.04254150390625,291.71600341796875,293.1980285644531,292.4922180175781,286.5019226074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009610162233002,1.305739738555189e-09,0.000961014884524,-0.0024717899505048,0.0,0.0,0.0,-0.0054601216688752,60.0,8.859477043151855,-0.0,-6.296811250194878e-08,0.0,281.6797180175781,283.7832336425781,297.14404296875,298.9713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1242985657997346e-21,1.0621492828998673e-21,1.0621492828998673e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807220,298.4577331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.57745361328125,0.0,0.0,9.010448411572725e-05,298.5326843261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5772705078125,0.0,0.0,9.488443174632266e-05,298.95440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.577392578125,0.0,0.0,7.00813252478838e-05,298.3293151855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5774230957031,0.0,0.0,9.488442447036503e-05,298.4718933105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5770263671875,0.0,0.0,0.0004500901850406,285.65985107421875,294.1499938964844,291.9959716796875,291.6698303222656,293.1777648925781,292.4815673828125,286.50897216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009600611519999,1.1940740618499035e-09,0.0009600599878467,-0.0021791763138026,0.0,0.0,0.0,-0.00540476385504,60.0,8.760626792907715,-0.0,-6.284302145331824e-08,0.0,281.6797180175781,283.7832336425781,297.14404296875,298.9713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1242985657997346e-21,1.0621492828998673e-21,1.0621492828998673e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807280,298.4577331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.57745361328125,0.0,0.0,9.010448411572725e-05,298.5326843261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5772705078125,0.0,0.0,9.488443174632266e-05,298.95440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.577392578125,0.0,0.0,7.00813252478838e-05,298.3293151855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5774230957031,0.0,0.0,9.488442447036503e-05,298.4718933105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5770263671875,0.0,0.0,0.0004500901850406,285.65985107421875,294.1499938964844,291.9959716796875,291.6698303222656,293.1777648925781,292.4815673828125,286.50897216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009600611519999,1.1940740618499035e-09,0.0009600599878467,-0.0021791763138026,0.0,0.0,0.0,-0.00540476385504,60.0,8.760626792907715,-0.0,-6.284302145331824e-08,0.0,281.6797180175781,283.7832336425781,297.14404296875,298.9713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1242985657997346e-21,1.0621492828998673e-21,1.0621492828998673e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807340,298.4562683105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5820617675781,0.0,0.0,9.004029561765492e-05,298.53045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5818786621094,0.0,0.0,9.48168381000869e-05,298.95245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5819702148437,0.0,0.0,7.003139762673527e-05,298.3288879394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.58203125,0.0,0.0,9.481682354817168e-05,298.47174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5816345214844,0.0,0.0,0.0004497695190366,285.6656188964844,294.1499938964844,291.9496154785156,291.62384033203125,293.1580505371094,292.4721984863281,286.5159912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009140414767898,1.0686823648242694e-09,0.0009140403708443,-0.0018955405103042,0.0,0.0,0.0,-0.0051166699267923,60.0,8.453932762145996,-0.0,-6.27535001740398e-08,0.0,281.6797180175781,283.7832336425781,297.14404296875,298.9713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1242985657997346e-21,1.0621492828998673e-21,1.0621492828998673e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807400,298.4562683105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5820617675781,0.0,0.0,9.004029561765492e-05,298.53045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5818786621094,0.0,0.0,9.48168381000869e-05,298.95245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5819702148437,0.0,0.0,7.003139762673527e-05,298.3288879394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.58203125,0.0,0.0,9.481682354817168e-05,298.47174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5816345214844,0.0,0.0,0.0004497695190366,285.6656188964844,294.1499938964844,291.9496154785156,291.62384033203125,293.1580505371094,292.4721984863281,286.5159912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009140414767898,1.0686823648242694e-09,0.0009140403708443,-0.0018955405103042,0.0,0.0,0.0,-0.0051166699267923,60.0,8.453932762145996,-0.0,-6.27535001740398e-08,0.0,281.6797180175781,283.7832336425781,297.14404296875,298.9713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1242985657997346e-21,1.0621492828998673e-21,1.0621492828998673e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807460,298.454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6343994140625,0.0,0.0,9.004843741422519e-05,298.5281677246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6344909667969,0.0,0.0,9.48254091781564e-05,298.95050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6361389160156,0.0,0.0,7.003773498581722e-05,298.3283386230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6339111328125,0.0,0.0,9.48254019021988e-05,298.4715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.634033203125,0.0,0.0,0.0004498102352954,285.7374267578125,294.1499938964844,291.9036865234375,291.57830810546875,293.1453857421875,292.4625244140625,286.5223083496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007082023657858,8.725630218364695e-10,0.0007082014926709,-0.0015857799444347,0.0,0.0,0.0,-0.0039932155050337,60.0,6.570418834686279,-0.0,-6.276484043610253e-08,0.0,281.6797180175781,283.7832336425781,297.14404296875,298.9713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1242985657997346e-21,1.0621492828998673e-21,1.0621492828998673e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807520,298.454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6343994140625,0.0,0.0,9.004843741422519e-05,298.5281677246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6344909667969,0.0,0.0,9.48254091781564e-05,298.95050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6361389160156,0.0,0.0,7.003773498581722e-05,298.3283386230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6339111328125,0.0,0.0,9.48254019021988e-05,298.4715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.634033203125,0.0,0.0,0.0004498102352954,285.7374267578125,294.1499938964844,291.9036865234375,291.57830810546875,293.1453857421875,292.4625244140625,286.5223083496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007082023657858,8.725630218364695e-10,0.0007082014926709,-0.0015857799444347,0.0,0.0,0.0,-0.0039932155050337,60.0,6.570418834686279,-0.0,-6.276484043610253e-08,0.0,281.6797180175781,283.7832336425781,297.14404296875,298.9713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1242985657997346e-21,1.0621492828998673e-21,1.0621492828998673e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807580,298.4533996582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.65875244140625,0.0,0.0,9.002235310617834e-05,298.5258483886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6589660644531,0.0,0.0,9.479794243816286e-05,298.94854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6612548828125,0.0,0.0,7.001744234003127e-05,298.3276062011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6580505371094,0.0,0.0,9.479793516220524e-05,298.4714050292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6584167480469,0.0,0.0,0.0004496799374464,285.7702941894531,294.1499938964844,291.85845947265625,291.5334777832031,293.1278381347656,292.4515991210937,286.5291442871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000602921762038,7.34890537312793e-10,0.0006029210053384,-0.0013291178038343,0.0,0.0,0.0,-0.003401689697057,60.0,6.139031887054443,-0.0,-6.27284819643137e-08,0.0,281.6797180175781,283.7832336425781,297.14404296875,298.9713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1242985657997346e-21,1.0621492828998673e-21,1.0621492828998673e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807640,298.4533996582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.65875244140625,0.0,0.0,9.002235310617834e-05,298.5258483886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6589660644531,0.0,0.0,9.479794243816286e-05,298.94854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6612548828125,0.0,0.0,7.001744234003127e-05,298.3276062011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6580505371094,0.0,0.0,9.479793516220524e-05,298.4714050292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6584167480469,0.0,0.0,0.0004496799374464,285.7702941894531,294.1499938964844,291.85845947265625,291.5334777832031,293.1278381347656,292.4515991210937,286.5291442871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000602921762038,7.34890537312793e-10,0.0006029210053384,-0.0013291178038343,0.0,0.0,0.0,-0.003401689697057,60.0,6.139031887054443,-0.0,-6.27284819643137e-08,0.0,281.6797180175781,283.7832336425781,297.14404296875,298.9713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1242985657997346e-21,1.0621492828998673e-21,1.0621492828998673e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807700,298.45263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6834411621094,0.0,0.0,2.9502598408726044e-05,298.524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.68377685546875,0.0,0.0,3.1067680538399145e-05,298.94757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.68682861328125,0.0,0.0,2.2946484023123048e-05,298.3271789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6825256347656,0.0,0.0,3.106767690042034e-05,298.4712829589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6831359863281,0.0,0.0,0.000147371465573,285.80487060546875,294.1499938964844,291.8362121582031,291.5113830566406,293.1016845703125,292.4381408691406,286.53253173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006349265458993,7.142609281807211e-10,0.0006349257891997,-0.0012428775662556,0.0,0.0,0.0,-0.003527388209477,60.0,5.991148471832275,-0.0,-6.7372787349029295e-09,0.0,281.6797180175781,283.7832336425781,297.14404296875,298.9713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1242985657997346e-21,1.0621492828998673e-21,1.0621492828998673e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807760,298.451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7833557128906,0.0,0.0,9.020476136356592e-05,298.52349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.78424072265625,0.0,0.0,9.49900277191773e-05,298.9465637207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7904968261719,0.0,0.0,7.015931623755023e-05,298.32666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.781494140625,0.0,0.0,9.499001316726208e-05,298.47100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.783203125,0.0,0.0,0.0004505910910665,285.9459228515625,294.1499938964844,291.814208984375,291.4895935058594,292.9757385253906,292.37225341796875,286.5352783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001632807252462,5.198370622849775e-10,0.0001632802159292,-0.0012033795937895,0.0,0.0,0.0,-0.0010944864479824,60.0,7.904640674591064,-0.0,-6.298292021256202e-08,0.0,281.6797180175781,283.7832336425781,297.14404296875,298.9713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1242985657997346e-21,1.0621492828998673e-21,1.0621492828998673e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807820,298.450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.78729248046875,0.0,0.0,3.6011828342452645e-05,298.5211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7881774902344,0.0,0.0,3.7922218325547874e-05,298.944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.79449462890625,0.0,0.0,2.8009224479319528e-05,298.3255920410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.785400390625,0.0,0.0,3.792221468756907e-05,298.4709167480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7871398925781,0.0,0.0,0.0001798864104785,285.9471740722656,294.1499938964844,291.7711486816406,291.4468994140625,292.9527893066406,292.365966796875,286.54248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003840382560156,4.802530040315385e-10,0.0003840377612505,-0.0008785554091446,0.0,0.0,0.0,-0.0021631305571645,60.0,5.397850513458252,-0.0,-1.0038164077741385e-08,0.0,281.6797180175781,283.7832336425781,297.14404296875,298.9713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1242985657997346e-21,1.0621492828998673e-21,1.0621492828998673e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807880,298.450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.78729248046875,0.0,0.0,3.6011828342452645e-05,298.5211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7881774902344,0.0,0.0,3.7922218325547874e-05,298.944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.79449462890625,0.0,0.0,2.8009224479319528e-05,298.3255920410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.785400390625,0.0,0.0,3.792221468756907e-05,298.4709167480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7871398925781,0.0,0.0,0.0001798864104785,285.9471740722656,294.1499938964844,291.7711486816406,291.4468994140625,292.9527893066406,292.365966796875,286.54248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003840382560156,4.802530040315385e-10,0.0003840377612505,-0.0008785554091446,0.0,0.0,0.0,-0.0021631305571645,60.0,5.397850513458252,-0.0,-1.0038164077741385e-08,0.0,281.6797180175781,283.7832336425781,297.14404296875,298.9713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1242985657997346e-21,1.0621492828998673e-21,1.0621492828998673e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807940,298.4490051269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7948608398437,0.0,0.0,2.247101474495139e-05,298.5187072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7957763671875,0.0,0.0,2.3663076717639345e-05,298.9425964355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8022766113281,0.0,0.0,1.7477470464655198e-05,298.3243103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.79296875,0.0,0.0,2.366307489864994e-05,298.4707336425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.79473876953125,0.0,0.0,0.0001122472822316,285.954833984375,294.1499938964844,291.72955322265625,291.4056701660156,292.93218994140625,292.35302734375,286.549072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000334519543685,3.9470757218218466e-10,0.0003345191362313,-0.0007031738059595,0.0,0.0,0.0,-0.0018697242485359,60.0,4.237005233764648,-0.0,-3.9084921965582e-09,0.0,281.6797180175781,283.7832336425781,297.14404296875,298.9713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1242985657997346e-21,1.0621492828998673e-21,1.0621492828998673e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808000,298.4490051269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7948608398437,0.0,0.0,2.247101474495139e-05,298.5187072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7957763671875,0.0,0.0,2.3663076717639345e-05,298.9425964355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8022766113281,0.0,0.0,1.7477470464655198e-05,298.3243103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.79296875,0.0,0.0,2.366307489864994e-05,298.4707336425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.79473876953125,0.0,0.0,0.0001122472822316,285.954833984375,294.1499938964844,291.72955322265625,291.4056701660156,292.93218994140625,292.35302734375,286.549072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000334519543685,3.9470757218218466e-10,0.0003345191362313,-0.0007031738059595,0.0,0.0,0.0,-0.0018697242485359,60.0,4.237005233764648,-0.0,-3.9084921965582e-09,0.0,281.6797180175781,283.7832336425781,297.14404296875,298.9713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1242985657997346e-21,1.0621492828998673e-21,1.0621492828998673e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808060,298.4474182128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9064025878906,0.0,0.0,9.006892651086673e-05,298.51617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.90789794921875,0.0,0.0,9.484698239248246e-05,298.9405212402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9179077148437,0.0,0.0,7.005366205703467e-05,298.32293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9034423828125,0.0,0.0,9.484697511652485e-05,298.47027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.90643310546875,0.0,0.0,0.0004499125643633,286.1109313964844,294.1499938964844,291.689697265625,291.3661193847656,292.8402709960937,292.28338623046875,286.55523681640625,0.0,0.0,0.0,0.0,1.0,1.0,-7.37085542823479e-07,1.89239748871195e-10,7.368963110820914e-07,-0.0004967777058482,0.0,0.0,0.0,-0.000127792765852,60.0,4.787509918212891,-0.0,-6.279336162151594e-08,0.0,281.6797180175781,283.7832336425781,297.14404296875,298.9713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1242985657997346e-21,1.0621492828998673e-21,1.0621492828998673e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808120,298.4474182128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9064025878906,0.0,0.0,9.006892651086673e-05,298.51617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.90789794921875,0.0,0.0,9.484698239248246e-05,298.9405212402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9179077148437,0.0,0.0,7.005366205703467e-05,298.32293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9034423828125,0.0,0.0,9.484697511652485e-05,298.47027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.90643310546875,0.0,0.0,0.0004499125643633,286.1109313964844,294.1499938964844,291.689697265625,291.3661193847656,292.8402709960937,292.28338623046875,286.55523681640625,0.0,0.0,0.0,0.0,1.0,1.0,-7.37085542823479e-07,1.89239748871195e-10,7.368963110820914e-07,-0.0004967777058482,0.0,0.0,0.0,-0.000127792765852,60.0,4.787509918212891,-0.0,-6.279336162151594e-08,0.0,281.6797180175781,283.7832336425781,297.14404296875,298.9713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1242985657997346e-21,1.0621492828998673e-21,1.0621492828998673e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808180,298.4458923339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9195556640625,0.0,0.0,1.615435212443117e-05,298.5137023925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9211120605469,0.0,0.0,1.7011323507176712e-05,298.9384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9315185546875,0.0,0.0,1.2564506505441386e-05,298.3218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9164733886719,0.0,0.0,1.701132168818731e-05,298.4700012207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.91961669921875,0.0,0.0,8.06942698545754e-05,286.12860107421875,294.1499938964844,291.6517944335937,291.3285522460937,292.8133544921875,292.2792663574219,286.5618896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001723301393212,2.1549058371039807e-10,0.0001723299210425,-0.0003941985487472,0.0,0.0,0.0,-0.0009706552955321,60.0,3.371913194656372,-0.0,-2.019960421151268e-09,0.0,281.6797180175781,283.7832336425781,297.14404296875,298.9713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1242985657997346e-21,1.0621492828998673e-21,1.0621492828998673e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808240,298.4458923339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9195556640625,0.0,0.0,1.615435212443117e-05,298.5137023925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9211120605469,0.0,0.0,1.7011323507176712e-05,298.9384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9315185546875,0.0,0.0,1.2564506505441386e-05,298.3218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9164733886719,0.0,0.0,1.701132168818731e-05,298.4700012207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.91961669921875,0.0,0.0,8.06942698545754e-05,286.12860107421875,294.1499938964844,291.6517944335937,291.3285522460937,292.8133544921875,292.2792663574219,286.5618896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001723301393212,2.1549058371039807e-10,0.0001723299210425,-0.0003941985487472,0.0,0.0,0.0,-0.0009706552955321,60.0,3.371913194656372,-0.0,-2.019960421151268e-09,0.0,281.6797180175781,283.7832336425781,297.14404296875,298.9713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1242985657997346e-21,1.0621492828998673e-21,1.0621492828998673e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808300,298.4450988769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9206848144531,0.0,0.0,1.3752528502664065e-05,298.512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9222412109375,0.0,0.0,1.4482085134659428e-05,298.9374389648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9327087402344,0.0,0.0,1.0696419849409722e-05,298.3214416503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9176025390625,0.0,0.0,1.4482084225164726e-05,298.4698181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9207458496094,0.0,0.0,6.869667413411662e-05,286.1304931640625,294.1499938964844,291.6336669921875,291.3105773925781,292.81256103515625,292.2806396484375,286.5649719238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001465342211304,1.8327726836187002e-10,0.0001465340319555,-0.0003353051433805,0.0,0.0,0.0,-0.0008253853302448,60.0,2.7762935161590576,-0.0,-1.46395895406215e-09,0.0,281.6797180175781,283.7832336425781,297.14404296875,298.9713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1242985657997346e-21,1.0621492828998673e-21,1.0621492828998673e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808360,298.4443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9214782714844,0.0,0.0,1.1542752872628624e-05,298.5111694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.92303466796875,0.0,0.0,1.2155083823017776e-05,298.9364318847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9335327148437,0.0,0.0,8.977704055723734e-06,298.32098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9183654785156,0.0,0.0,1.2155082004028372e-05,298.4696350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9215393066406,0.0,0.0,5.765839523519389e-05,286.1315612792969,294.1499938964844,291.6161193847656,291.2931823730469,292.8116760253906,292.2814636230469,286.56805419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001229891495313,1.5382829732235592e-10,0.0001229889894602,-0.0002814282779581,0.0,0.0,0.0,-0.0006927626673132,60.0,2.4072422981262207,-0.0,-1.031294161180085e-09,0.0,281.6797180175781,283.7832336425781,297.14404296875,298.9713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1242985657997346e-21,1.0621492828998673e-21,1.0621492828998673e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808420,298.4427490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9223022460937,0.0,0.0,7.87296721682651e-06,298.5086364746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.92388916015625,0.0,0.0,8.290619916806463e-06,298.9343566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.93438720703125,0.0,0.0,6.123424100223929e-06,298.320068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9192199707031,0.0,0.0,8.290619007311761e-06,298.4691772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.92236328125,0.0,0.0,3.932707113563083e-05,286.1328125,294.1499938964844,291.5829162597656,291.26025390625,292.8106689453125,292.2825622558594,286.57403564453125,0.0,0.0,0.0,0.0,1.0,1.0,-8.388715650653467e-05,1.0492161306441259e-10,8.388705464312807e-05,-0.0001919537025969,0.0,0.0,0.0,-0.0004725122707895,60.0,1.884244441986084,-0.0,-4.797783836885117e-10,0.0,281.6797180175781,283.7832336425781,297.14404296875,298.9713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1242985657997346e-21,1.0621492828998673e-21,1.0621492828998673e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808480,298.4427490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9223022460937,0.0,0.0,7.87296721682651e-06,298.5086364746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.92388916015625,0.0,0.0,8.290619916806463e-06,298.9343566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.93438720703125,0.0,0.0,6.123424100223929e-06,298.320068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9192199707031,0.0,0.0,8.290619007311761e-06,298.4691772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.92236328125,0.0,0.0,3.932707113563083e-05,286.1328125,294.1499938964844,291.5829162597656,291.26025390625,292.8106689453125,292.2825622558594,286.57403564453125,0.0,0.0,0.0,0.0,1.0,1.0,-8.388715650653467e-05,1.0492161306441259e-10,8.388705464312807e-05,-0.0001919537025969,0.0,0.0,0.0,-0.0004725122707895,60.0,1.884244441986084,-0.0,-4.797783836885117e-10,0.0,281.6797180175781,283.7832336425781,297.14404296875,298.9713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1242985657997346e-21,1.0621492828998673e-21,1.0621492828998673e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
