time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17808540,298.4411315917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9225769042969,0.0,0.0,5.039740699430695e-06,298.50604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.92413330078125,0.0,0.0,5.30709348822711e-06,298.9322204589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9346618652344,0.0,0.0,3.919801201845985e-06,298.3192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9194641113281,0.0,0.0,5.307092578732409e-06,298.4686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9226379394531,0.0,0.0,2.5174527763738297e-05,286.1332397460937,294.1499938964844,291.5524597167969,291.23004150390625,292.8102722167969,292.28302001953125,286.5798034667969,0.0,0.0,0.0,0.0,1.0,1.0,-5.369912832975388e-05,6.71639271976332e-11,5.369906284613535e-05,-0.0001228761684615,0.0,0.0,0.0,-0.0003024717443622,60.0,1.526686668395996,-0.0,-1.9659847361186422e-10,0.0,281.6797180175781,283.7832336425781,297.14404296875,298.9713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1242985657997346e-21,1.0621492828998673e-21,1.0621492828998673e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808600,298.4411315917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9225769042969,0.0,0.0,5.039740699430695e-06,298.50604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.92413330078125,0.0,0.0,5.30709348822711e-06,298.9322204589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9346618652344,0.0,0.0,3.919801201845985e-06,298.3192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9194641113281,0.0,0.0,5.307092578732409e-06,298.4686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9226379394531,0.0,0.0,2.5174527763738297e-05,286.1332397460937,294.1499938964844,291.5524597167969,291.23004150390625,292.8102722167969,292.28302001953125,286.5798034667969,0.0,0.0,0.0,0.0,1.0,1.0,-5.369912832975388e-05,6.71639271976332e-11,5.369906284613535e-05,-0.0001228761684615,0.0,0.0,0.0,-0.0003024717443622,60.0,1.526686668395996,-0.0,-1.9659847361186422e-10,0.0,281.6797180175781,283.7832336425781,297.14404296875,298.9713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1242985657997346e-21,1.0621492828998673e-21,1.0621492828998673e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808660,298.4395446777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9226989746094,0.0,0.0,2.9584286949102534e-06,298.5034484863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9242553710937,0.0,0.0,3.115370191153488e-06,298.9300842285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9347839355469,0.0,0.0,2.3010020413494203e-06,298.3183898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9195861816406,0.0,0.0,3.1153699637798127e-06,298.4680480957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9227600097656,0.0,0.0,1.477795285609318e-05,286.1334228515625,294.1499938964844,291.52496337890625,291.2027893066406,292.8101501464844,292.283203125,286.5853271484375,0.0,0.0,0.0,0.0,1.0,1.0,-3.152259887428954e-05,3.942673618140269e-11,3.1522558856522664e-05,-7.213099888758734e-05,0.0,0.0,0.0,-0.0001775577111402,60.0,1.255681395530701,-0.0,-6.774636407413935e-11,0.0,281.6797180175781,283.7832336425781,297.14404296875,298.9713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1242985657997346e-21,1.0621492828998673e-21,1.0621492828998673e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808720,298.4395446777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9226989746094,0.0,0.0,2.9584286949102534e-06,298.5034484863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9242553710937,0.0,0.0,3.115370191153488e-06,298.9300842285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9347839355469,0.0,0.0,2.3010020413494203e-06,298.3183898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9195861816406,0.0,0.0,3.1153699637798127e-06,298.4680480957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9227600097656,0.0,0.0,1.477795285609318e-05,286.1334228515625,294.1499938964844,291.52496337890625,291.2027893066406,292.8101501464844,292.283203125,286.5853271484375,0.0,0.0,0.0,0.0,1.0,1.0,-3.152259887428954e-05,3.942673618140269e-11,3.1522558856522664e-05,-7.213099888758734e-05,0.0,0.0,0.0,-0.0001775577111402,60.0,1.255681395530701,-0.0,-6.774636407413935e-11,0.0,281.6797180175781,283.7832336425781,297.14404296875,298.9713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1242985657997346e-21,1.0621492828998673e-21,1.0621492828998673e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808780,298.4379272460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9227294921875,0.0,0.0,1.5393326293633436e-06,298.5008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9242858886719,0.0,0.0,1.6209925206567275e-06,298.92791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.934814453125,0.0,0.0,1.1972596212217468e-06,298.3175964355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.91961669921875,0.0,0.0,1.62099240696989e-06,298.4674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9227905273437,0.0,0.0,7.689279300393537e-06,286.1334533691406,294.1499938964844,291.500732421875,291.17877197265625,292.81011962890625,292.2832336425781,286.59063720703125,0.0,0.0,0.0,0.0,1.0,1.0,-1.6401991160819307e-05,2.0514680232341928e-11,1.6401971151935868e-05,-3.753147029783577e-05,0.0,0.0,0.0,-9.238766506314278e-05,60.0,1.0477144718170166,-0.0,-1.834123998512016e-11,0.0,281.6797180175781,283.7832336425781,297.14404296875,298.9713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1242985657997346e-21,1.0621492828998673e-21,1.0621492828998673e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808840,298.4379272460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9227294921875,0.0,0.0,1.5393326293633436e-06,298.5008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9242858886719,0.0,0.0,1.6209925206567275e-06,298.92791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.934814453125,0.0,0.0,1.1972596212217468e-06,298.3175964355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.91961669921875,0.0,0.0,1.62099240696989e-06,298.4674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9227905273437,0.0,0.0,7.689279300393537e-06,286.1334533691406,294.1499938964844,291.500732421875,291.17877197265625,292.81011962890625,292.2832336425781,286.59063720703125,0.0,0.0,0.0,0.0,1.0,1.0,-1.6401991160819307e-05,2.0514680232341928e-11,1.6401971151935868e-05,-3.753147029783577e-05,0.0,0.0,0.0,-9.238766506314278e-05,60.0,1.0477144718170166,-0.0,-1.834123998512016e-11,0.0,281.6797180175781,283.7832336425781,297.14404296875,298.9713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1242985657997346e-21,1.0621492828998673e-21,1.0621492828998673e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808900,298.4371032714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9227294921875,0.0,0.0,1.0360066653447577e-06,298.4995422363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9242858886719,0.0,0.0,1.090965611183492e-06,298.9268493652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.934814453125,0.0,0.0,8.057835998442897e-07,298.31719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.91961669921875,0.0,0.0,1.0909654974966545e-06,298.467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9227905273437,0.0,0.0,5.175063506612787e-06,286.1334533691406,294.1499938964844,291.4898986816406,291.16802978515625,292.8100891113281,292.28326416015625,286.5932006835937,0.0,0.0,0.0,0.0,1.0,1.0,-1.1042510777770076e-05,1.3810451914009203e-11,1.104249713534955e-05,-2.5265411750297065e-05,0.0,0.0,0.0,-6.219871283974499e-05,60.0,0.963722050189972,-0.0,-8.30785353705954e-12,0.0,281.6797180175781,283.7832336425781,297.14404296875,298.9713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1242985657997346e-21,1.0621492828998673e-21,1.0621492828998673e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808960,298.4363098144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9227294921875,0.0,0.0,6.399296239578689e-07,298.4982604980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9242858886719,0.0,0.0,6.738771958225698e-07,298.9257507324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.934814453125,0.0,0.0,4.977234766556649e-07,298.3168334960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.91961669921875,0.0,0.0,6.738771389791509e-07,298.4667053222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9227905273437,0.0,0.0,3.196578518327442e-06,286.1334533691406,294.1499938964844,291.47998046875,291.158203125,292.8100891113281,292.28326416015625,286.5957336425781,0.0,0.0,0.0,0.0,1.0,1.0,-6.8221729634387884e-06,8.531906084408014e-12,6.822164323239122e-06,-1.560834607516881e-05,0.0,0.0,0.0,-3.842677688226104e-05,60.0,0.8897739052772522,-0.0,-3.1697734714786208e-12,0.0,281.6797180175781,283.7832336425781,297.14404296875,298.9713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1242985657997346e-21,1.0621492828998673e-21,1.0621492828998673e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809020,298.4347229003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9227294921875,0.0,0.0,1.8485813768620574e-07,298.49566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.92431640625,0.0,0.0,1.9466466483208933e-07,298.9235534667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.934814453125,0.0,0.0,1.4377867785242418e-07,298.316162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.91961669921875,0.0,0.0,1.9466465062123461e-07,298.4659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9227905273437,0.0,0.0,9.234040021510735e-07,286.1334533691406,294.1499938964844,291.4629821777344,291.141357421875,292.8100891113281,292.28326416015625,286.6005554199219,0.0,0.0,0.0,0.0,1.0,1.0,-1.969801587620168e-06,2.4637089243717547e-12,1.969799086509738e-06,-4.507293397182366e-06,0.0,0.0,0.0,-1.1095311492681503e-05,60.0,0.7749674916267395,-0.0,-2.64509280364228e-13,0.0,281.6797180175781,283.7832336425781,297.14404296875,298.9713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1242985657997346e-21,1.0621492828998673e-21,1.0621492828998673e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809080,298.4347229003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9227294921875,0.0,0.0,1.8485813768620574e-07,298.49566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.92431640625,0.0,0.0,1.9466466483208933e-07,298.9235534667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.934814453125,0.0,0.0,1.4377867785242418e-07,298.316162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.91961669921875,0.0,0.0,1.9466465062123461e-07,298.4659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9227905273437,0.0,0.0,9.234040021510735e-07,286.1334533691406,294.1499938964844,291.4629821777344,291.141357421875,292.8100891113281,292.28326416015625,286.6005554199219,0.0,0.0,0.0,0.0,1.0,1.0,-1.969801587620168e-06,2.4637089243717547e-12,1.969799086509738e-06,-4.507293397182366e-06,0.0,0.0,0.0,-1.1095311492681503e-05,60.0,0.7749674916267395,-0.0,-2.64509280364228e-13,0.0,281.6797180175781,283.7832336425781,297.14404296875,298.9713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1242985657997346e-21,1.0621492828998673e-21,1.0621492828998673e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809140,298.4331359863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9227294921875,0.0,0.0,7.471571805695021e-09,298.4931030273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.92431640625,0.0,0.0,7.867930307270399e-09,298.9213562011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.934814453125,0.0,0.0,5.811227055119161e-09,298.3155822753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.91961669921875,0.0,0.0,7.867929419091979e-09,298.46514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9227905273437,0.0,0.0,3.732202102924021e-08,286.1334533691406,294.1499938964844,291.45001220703125,291.1284484863281,292.8100891113281,292.28326416015625,286.60516357421875,0.0,0.0,0.0,0.0,1.0,1.0,-7.9667969998809e-08,9.96250540288672e-14,7.966787052282599e-08,-1.8226035081170266e-07,0.0,0.0,0.0,-4.487228579819202e-07,60.0,0.6906313300132751,-0.0,-4.321034289486183e-16,0.0,281.6797180175781,283.7832336425781,297.14404296875,298.9713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1242985657997346e-21,1.0621492828998673e-21,1.0621492828998673e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809200,298.4331359863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9227294921875,0.0,0.0,7.471571805695021e-09,298.4931030273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.92431640625,0.0,0.0,7.867930307270399e-09,298.9213562011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.934814453125,0.0,0.0,5.811227055119161e-09,298.3155822753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.91961669921875,0.0,0.0,7.867929419091979e-09,298.46514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9227905273437,0.0,0.0,3.732202102924021e-08,286.1334533691406,294.1499938964844,291.45001220703125,291.1284484863281,292.8100891113281,292.28326416015625,286.60516357421875,0.0,0.0,0.0,0.0,1.0,1.0,-7.9667969998809e-08,9.96250540288672e-14,7.966787052282599e-08,-1.8226035081170266e-07,0.0,0.0,0.0,-4.487228579819202e-07,60.0,0.6906313300132751,-0.0,-4.321034289486183e-16,0.0,281.6797180175781,283.7832336425781,297.14404296875,298.9713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1242985657997346e-21,1.0621492828998673e-21,1.0621492828998673e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809260,298.4315795898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9227294921875,0.0,0.0,1.7850616540471263e-09,298.4905700683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.92431640625,0.0,0.0,1.879757238754109e-09,298.919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.934814453125,0.0,0.0,1.3883824090399344e-09,298.31512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.91961669921875,0.0,0.0,1.8797570167095046e-09,298.4643249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9227905273437,0.0,0.0,8.916745564135908e-09,286.1334533691406,294.1499938964844,291.4414367675781,291.1199645996094,292.8100891113281,292.28326416015625,286.6094665527344,0.0,0.0,0.0,0.0,1.0,1.0,-1.9336781065248946e-08,2.413540084477729e-14,1.933675619625319e-08,-4.404081366260471e-08,0.0,0.0,0.0,-1.0887742973864081e-07,60.0,0.6322053074836731,-0.0,-2.466438015982233e-17,0.0,281.6797180175781,283.7832336425781,297.14404296875,298.9713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1242985657997346e-21,1.0621492828998673e-21,1.0621492828998673e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809320,298.4315795898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9227294921875,0.0,0.0,1.7850616540471263e-09,298.4905700683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.92431640625,0.0,0.0,1.879757238754109e-09,298.919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.934814453125,0.0,0.0,1.3883824090399344e-09,298.31512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.91961669921875,0.0,0.0,1.8797570167095046e-09,298.4643249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9227905273437,0.0,0.0,8.916745564135908e-09,286.1334533691406,294.1499938964844,291.4414367675781,291.1199645996094,292.8100891113281,292.28326416015625,286.6094665527344,0.0,0.0,0.0,0.0,1.0,1.0,-1.9336781065248946e-08,2.413540084477729e-14,1.933675619625319e-08,-4.404081366260471e-08,0.0,0.0,0.0,-1.0887742973864081e-07,60.0,0.6322053074836731,-0.0,-2.466438015982233e-17,0.0,281.6797180175781,283.7832336425781,297.14404296875,298.9713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1242985657997346e-21,1.0621492828998673e-21,1.0621492828998673e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809380,298.4300842285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9227294921875,0.0,0.0,4.4543391197748855e-10,298.4880676269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.92431640625,0.0,0.0,4.690636767890054e-10,298.9169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.934814453125,0.0,0.0,3.4644886959256367e-10,298.3147888183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.91961669921875,0.0,0.0,4.690636212778543e-10,298.4634704589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9227905273437,0.0,0.0,2.225032824654249e-09,286.1334533691406,294.1499938964844,291.4374084472656,291.115966796875,292.8100891113281,292.28326416015625,286.6135559082031,0.0,0.0,0.0,0.0,1.0,1.0,-4.820601695598725e-09,6.007117004346031e-15,4.820595478349787e-09,-1.0981928255660024e-08,0.0,0.0,0.0,-2.7139321900904185e-08,60.0,0.5829924941062927,-0.0,-1.5357845741038493e-18,0.0,281.6797180175781,283.7832336425781,297.14404296875,298.9713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1242985657997346e-21,1.0621492828998673e-21,1.0621492828998673e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809440,298.4300842285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9227294921875,0.0,0.0,4.4543391197748855e-10,298.4880676269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.92431640625,0.0,0.0,4.690636767890054e-10,298.9169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.934814453125,0.0,0.0,3.4644886959256367e-10,298.3147888183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.91961669921875,0.0,0.0,4.690636212778543e-10,298.4634704589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9227905273437,0.0,0.0,2.225032824654249e-09,286.1334533691406,294.1499938964844,291.4374084472656,291.115966796875,292.8100891113281,292.28326416015625,286.6135559082031,0.0,0.0,0.0,0.0,1.0,1.0,-4.820601695598725e-09,6.007117004346031e-15,4.820595478349787e-09,-1.0981928255660024e-08,0.0,0.0,0.0,-2.7139321900904185e-08,60.0,0.5829924941062927,-0.0,-1.5357845741038493e-18,0.0,281.6797180175781,283.7832336425781,297.14404296875,298.9713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1242985657997346e-21,1.0621492828998673e-21,1.0621492828998673e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809500,298.4293518066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.92242431640625,0.0,0.0,4.2266332100915344e-10,298.4868469238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.92401123046875,0.0,0.0,4.4508513541430256e-10,298.9159240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9345092773437,0.0,0.0,3.28738397614714e-10,298.3146667480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9193115234375,0.0,0.0,4.450850799031514e-10,298.4630432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9224853515625,0.0,0.0,2.1112891435137726e-09,286.1330261230469,294.1499938964844,291.4369812011719,291.11553955078125,292.8102111816406,292.2831726074219,286.6155090332031,0.0,0.0,0.0,0.0,1.0,1.0,-4.552091592557872e-09,5.677509803031543e-15,4.552086263487354e-09,-1.03838848630744e-08,0.0,0.0,0.0,-2.5625922717154026e-08,60.0,0.5612088441848755,-0.0,-1.3827792184411141e-18,0.0,281.6797180175781,283.7832336425781,297.14404296875,298.9713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1242985657997346e-21,1.0621492828998673e-21,1.0621492828998673e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809560,298.4286193847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9221496582031,0.0,0.0,1.1815640021950458e-08,298.4856262207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9237365722656,0.0,0.0,1.2442446184479653e-08,298.9148254394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9342346191406,0.0,0.0,9.189949246035669e-09,298.3146057128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9190368652344,0.0,0.0,1.2442445296301232e-08,298.4626159667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9222106933594,0.0,0.0,5.902152011572073e-08,286.1325988769531,294.1499938964844,291.4375915527344,291.1161499023437,292.8102722167969,292.2831115722656,286.617431640625,0.0,0.0,0.0,0.0,1.0,1.0,-1.259371060768899e-07,1.5746902208828997e-13,1.2593694975748806e-07,-2.8814613983740855e-07,0.0,0.0,0.0,-7.093476597219706e-07,60.0,0.5406247973442078,-0.0,-1.08063309328313e-15,0.0,281.6797180175781,283.7832336425781,297.14404296875,298.9713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1242985657997346e-21,1.0621492828998673e-21,1.0621492828998673e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809620,298.4271850585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9221496582031,0.0,0.0,8.086121994210772e-08,298.48321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9237365722656,0.0,0.0,8.51508232813103e-08,298.9126892089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9342346191406,0.0,0.0,6.289211285093188e-08,298.31451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9190368652344,0.0,0.0,8.515081617588295e-08,298.46173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9222106933594,0.0,0.0,4.039182215365145e-07,286.1325988769531,294.1499938964844,291.4417724609375,291.12030029296875,292.8102722167969,292.2831115722656,286.62115478515625,0.0,0.0,0.0,0.0,1.0,1.0,-8.61853834521753e-07,1.0778925495225078e-12,8.618527544967947e-07,-1.971949814105756e-06,0.0,0.0,0.0,-4.85453347209841e-06,60.0,0.5048092007637024,-0.0,-5.0610933494251934e-14,0.0,281.6797180175781,283.7832336425781,297.14404296875,298.9713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1242985657997346e-21,1.0621492828998673e-21,1.0621492828998673e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809680,298.4271850585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9221496582031,0.0,0.0,8.086121994210772e-08,298.48321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9237365722656,0.0,0.0,8.51508232813103e-08,298.9126892089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9342346191406,0.0,0.0,6.289211285093188e-08,298.31451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9190368652344,0.0,0.0,8.515081617588295e-08,298.46173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9222106933594,0.0,0.0,4.039182215365145e-07,286.1325988769531,294.1499938964844,291.4417724609375,291.12030029296875,292.8102722167969,292.2831115722656,286.62115478515625,0.0,0.0,0.0,0.0,1.0,1.0,-8.61853834521753e-07,1.0778925495225078e-12,8.618527544967947e-07,-1.971949814105756e-06,0.0,0.0,0.0,-4.85453347209841e-06,60.0,0.5048092007637024,-0.0,-5.0610933494251934e-14,0.0,281.6797180175781,283.7832336425781,297.14404296875,298.9713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1242985657997346e-21,1.0621492828998673e-21,1.0621492828998673e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809740,298.42578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.92218017578125,0.0,0.0,6.00490977831214e-07,298.4808654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9237670898437,0.0,0.0,6.323463708213239e-07,298.9105529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.93426513671875,0.0,0.0,4.6704892042726e-07,298.31451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9190673828125,0.0,0.0,6.323463139779051e-07,298.4608459472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9222412109375,0.0,0.0,2.999574462592136e-06,286.1326599121094,294.1499938964844,291.4496154785156,291.1280822753906,292.81024169921875,292.2831420898437,286.6247253417969,0.0,0.0,0.0,0.0,1.0,1.0,-6.398078767233528e-06,8.002417305197351e-12,6.398070581781212e-06,-1.4640454537584446e-05,0.0,0.0,0.0,-3.603856021072716e-05,60.0,0.4945670366287231,-0.0,-2.7911084901632854e-12,0.0,281.6797180175781,283.7832336425781,297.14404296875,298.9713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1242985657997346e-21,1.0621492828998673e-21,1.0621492828998673e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809800,298.42578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.92218017578125,0.0,0.0,6.00490977831214e-07,298.4808654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9237670898437,0.0,0.0,6.323463708213239e-07,298.9105529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.93426513671875,0.0,0.0,4.6704892042726e-07,298.31451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9190673828125,0.0,0.0,6.323463139779051e-07,298.4608459472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9222412109375,0.0,0.0,2.999574462592136e-06,286.1326599121094,294.1499938964844,291.4496154785156,291.1280822753906,292.81024169921875,292.2831420898437,286.6247253417969,0.0,0.0,0.0,0.0,1.0,1.0,-6.398078767233528e-06,8.002417305197351e-12,6.398070581781212e-06,-1.4640454537584446e-05,0.0,0.0,0.0,-3.603856021072716e-05,60.0,0.4945670366287231,-0.0,-2.7911084901632854e-12,0.0,281.6797180175781,283.7832336425781,297.14404296875,298.9713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1242985657997346e-21,1.0621492828998673e-21,1.0621492828998673e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809860,298.4244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9224548339844,0.0,0.0,2.263796204715618e-06,298.4786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.92401123046875,0.0,0.0,2.38388815887447e-06,298.908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9345397949219,0.0,0.0,1.7607318341106293e-06,298.31463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9193420410156,0.0,0.0,2.3838879315007944e-06,298.4599304199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9225158691406,0.0,0.0,1.1308122338959947e-05,286.1330261230469,294.1499938964844,291.4609069824219,291.1392822265625,292.8099670410156,292.2834777832031,286.6280517578125,0.0,0.0,0.0,0.0,1.0,1.0,-2.412030698906165e-05,3.0168600256841316e-11,2.4120276066241782e-05,-5.519339902093634e-05,0.0,0.0,0.0,-0.000135862865136,60.0,0.5560416579246521,-0.0,-3.9667828050093945e-11,0.0,281.6797180175781,283.7832336425781,297.14404296875,298.9713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1242985657997346e-21,1.0621492828998673e-21,1.0621492828998673e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809920,298.4244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9224548339844,0.0,0.0,2.263796204715618e-06,298.4786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.92401123046875,0.0,0.0,2.38388815887447e-06,298.908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9345397949219,0.0,0.0,1.7607318341106293e-06,298.31463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9193420410156,0.0,0.0,2.3838879315007944e-06,298.4599304199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9225158691406,0.0,0.0,1.1308122338959947e-05,286.1330261230469,294.1499938964844,291.4609069824219,291.1392822265625,292.8099670410156,292.2834777832031,286.6280517578125,0.0,0.0,0.0,0.0,1.0,1.0,-2.412030698906165e-05,3.0168600256841316e-11,2.4120276066241782e-05,-5.519339902093634e-05,0.0,0.0,0.0,-0.000135862865136,60.0,0.5560416579246521,-0.0,-3.9667828050093945e-11,0.0,281.6797180175781,283.7832336425781,297.14404296875,298.9713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1242985657997346e-21,1.0621492828998673e-21,1.0621492828998673e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809980,298.4231872558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9232482910156,0.0,0.0,4.9865834625961725e-06,298.4765014648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9248352050781,0.0,0.0,5.25111590832239e-06,298.9063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.93536376953125,0.0,0.0,3.87845693694544e-06,298.3148498535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9201354980469,0.0,0.0,5.251115453575039e-06,298.4590148925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.92333984375,0.0,0.0,2.4908997147576883e-05,286.1342163085937,294.1499938964844,291.475341796875,291.1535949707031,292.8090209960937,292.2843933105469,286.63116455078125,0.0,0.0,0.0,0.0,1.0,1.0,-5.313138535711914e-05,6.645421712914157e-11,5.3131319873500615e-05,-0.0001215779266203,0.0,0.0,0.0,-0.0002992740191984,60.0,0.6980779767036438,-0.0,-1.9247303750802303e-10,0.0,281.6797180175781,283.7832336425781,297.14404296875,298.9713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1242985657997346e-21,1.0621492828998673e-21,1.0621492828998673e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810040,298.4231872558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9232482910156,0.0,0.0,4.9865834625961725e-06,298.4765014648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9248352050781,0.0,0.0,5.25111590832239e-06,298.9063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.93536376953125,0.0,0.0,3.87845693694544e-06,298.3148498535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9201354980469,0.0,0.0,5.251115453575039e-06,298.4590148925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.92333984375,0.0,0.0,2.4908997147576883e-05,286.1342163085937,294.1499938964844,291.475341796875,291.1535949707031,292.8090209960937,292.2843933105469,286.63116455078125,0.0,0.0,0.0,0.0,1.0,1.0,-5.313138535711914e-05,6.645421712914157e-11,5.3131319873500615e-05,-0.0001215779266203,0.0,0.0,0.0,-0.0002992740191984,60.0,0.6980779767036438,-0.0,-1.9247303750802303e-10,0.0,281.6797180175781,283.7832336425781,297.14404296875,298.9713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1242985657997346e-21,1.0621492828998673e-21,1.0621492828998673e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810100,298.42254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9239807128906,0.0,0.0,6.4986188590410165e-06,298.4754333496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9255676269531,0.0,0.0,6.843363280495396e-06,298.90533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9361267089844,0.0,0.0,5.0544854275358375e-06,298.3149719238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9208679199219,0.0,0.0,6.843362825748045e-06,298.45855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.924072265625,0.0,0.0,3.2461921364301816e-05,286.1351928710937,294.1499938964844,291.4836730957031,291.1618347167969,292.80816650390625,292.2850341796875,286.6326904296875,0.0,0.0,0.0,0.0,1.0,1.0,-6.924206536496058e-05,8.660463318710399e-11,6.924197805346921e-05,-0.0001584431010996,0.0,0.0,0.0,-0.0003900208976119,60.0,0.7884790897369385,-0.0,-3.26893206947787e-10,0.0,281.6797180175781,283.7832336425781,297.14404296875,298.9713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1242985657997346e-21,1.0621492828998673e-21,1.0621492828998673e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810160,298.42193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9248352050781,0.0,0.0,8.721805897948798e-06,298.4743957519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9264221191406,0.0,0.0,9.184487680613527e-06,298.904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.93701171875,0.0,0.0,6.783632215956459e-06,298.3150939941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9217224121094,0.0,0.0,9.184486771118827e-06,298.45806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9249267578125,0.0,0.0,4.356719000497833e-05,286.1363220214844,294.1499938964844,291.49267578125,291.1707763671875,292.80718994140625,292.2856750488281,286.6342163085937,0.0,0.0,0.0,0.0,1.0,1.0,-9.29293964873068e-05,1.1623168399976791e-10,9.292928007198498e-05,-0.0002126459294231,0.0,0.0,0.0,-0.0005234449636191,60.0,0.8947737812995911,-0.0,-5.88811888135865e-10,0.0,281.6797180175781,283.7832336425781,297.14404296875,298.9713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1242985657997346e-21,1.0621492828998673e-21,1.0621492828998673e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810220,298.4207458496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9289245605469,0.0,0.0,1.584699930390343e-05,298.4723815917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9305419921875,0.0,0.0,1.6687665265635587e-05,298.9022521972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9412536621094,0.0,0.0,1.2325454008532688e-05,298.3153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.92578125,0.0,0.0,1.6687663446646184e-05,298.45709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.92901611328125,0.0,0.0,7.915897731436417e-05,286.1409912109375,294.1499938964844,291.5126037597656,291.1905212402344,292.8025207519531,292.2869567871094,286.6370544433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001688474148977,2.1118636006622888e-10,0.0001688472111709,-0.0003863653982989,0.0,0.0,0.0,-0.0009510698728263,60.0,1.2944698333740234,-0.0,-1.9438279874606224e-09,0.0,281.6797180175781,283.7832336425781,297.14404296875,298.9713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1242985657997346e-21,1.0621492828998673e-21,1.0621492828998673e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810280,298.4207458496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9289245605469,0.0,0.0,1.584699930390343e-05,298.4723815917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9305419921875,0.0,0.0,1.6687665265635587e-05,298.9022521972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9412536621094,0.0,0.0,1.2325454008532688e-05,298.3153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.92578125,0.0,0.0,1.6687663446646184e-05,298.45709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.92901611328125,0.0,0.0,7.915897731436417e-05,286.1409912109375,294.1499938964844,291.5126037597656,291.1905212402344,292.8025207519531,292.2869567871094,286.6370544433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001688474148977,2.1118636006622888e-10,0.0001688472111709,-0.0003863653982989,0.0,0.0,0.0,-0.0009510698728263,60.0,1.2944698333740234,-0.0,-1.9438279874606224e-09,0.0,281.6797180175781,283.7832336425781,297.14404296875,298.9713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1242985657997346e-21,1.0621492828998673e-21,1.0621492828998673e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810340,298.4195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.93603515625,0.0,0.0,2.50779321504524e-05,298.4704895019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9376525878906,0.0,0.0,2.640828824951313e-05,298.90020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.94854736328125,0.0,0.0,1.950507430592552e-05,298.3154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9328308105469,0.0,0.0,2.640828643052373e-05,298.4560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9361267089844,0.0,0.0,0.000125269361888,286.1473388671875,294.1499938964844,291.53485107421875,291.21258544921875,292.79449462890625,292.2851257324219,286.6398010253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002672024129424,3.3420399780936805e-10,0.0002672020636964,-0.0006114259595051,0.0,0.0,0.0,-0.0015050764195621,60.0,1.8781622648239136,-0.0,-4.867962033472395e-09,0.0,281.6797180175781,283.7832336425781,297.14404296875,298.9713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1242985657997346e-21,1.0621492828998673e-21,1.0621492828998673e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810400,298.4195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.93603515625,0.0,0.0,2.50779321504524e-05,298.4704895019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9376525878906,0.0,0.0,2.640828824951313e-05,298.90020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.94854736328125,0.0,0.0,1.950507430592552e-05,298.3154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9328308105469,0.0,0.0,2.640828643052373e-05,298.4560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9361267089844,0.0,0.0,0.000125269361888,286.1473388671875,294.1499938964844,291.53485107421875,291.21258544921875,292.79449462890625,292.2851257324219,286.6398010253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002672024129424,3.3420399780936805e-10,0.0002672020636964,-0.0006114259595051,0.0,0.0,0.0,-0.0015050764195621,60.0,1.8781622648239136,-0.0,-4.867962033472395e-09,0.0,281.6797180175781,283.7832336425781,297.14404296875,298.9713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1242985657997346e-21,1.0621492828998673e-21,1.0621492828998673e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810460,298.4183959960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9405822753906,0.0,0.0,3.406251562410034e-05,298.4686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.94219970703125,0.0,0.0,3.586949242162518e-05,298.89813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.953125,0.0,0.0,2.649308771651704e-05,298.31549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9373779296875,0.0,0.0,3.5869488783646375e-05,298.4549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9407043457031,0.0,0.0,0.0001701491855783,286.15057373046875,294.1499938964844,291.5591735839844,291.2366943359375,292.7834167480469,292.27899169921875,286.6424560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004088042478542,4.998834124414482e-10,0.0004088037239853,-0.0009053982212208,0.0,0.0,0.0,-0.0022956724278628,60.0,2.7138304710388184,-0.0,-8.980843624328827e-09,0.0,281.6797180175781,283.7832336425781,297.14404296875,298.9713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1242985657997346e-21,1.0621492828998673e-21,1.0621492828998673e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810520,298.4183959960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9405822753906,0.0,0.0,3.406251562410034e-05,298.4686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.94219970703125,0.0,0.0,3.586949242162518e-05,298.89813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.953125,0.0,0.0,2.649308771651704e-05,298.31549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9373779296875,0.0,0.0,3.5869488783646375e-05,298.4549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9407043457031,0.0,0.0,0.0001701491855783,286.15057373046875,294.1499938964844,291.5591735839844,291.2366943359375,292.7834167480469,292.27899169921875,286.6424560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004088042478542,4.998834124414482e-10,0.0004088037239853,-0.0009053982212208,0.0,0.0,0.0,-0.0022956724278628,60.0,2.7138304710388184,-0.0,-8.980843624328827e-09,0.0,281.6797180175781,283.7832336425781,297.14404296875,298.9713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1242985657997346e-21,1.0621492828998673e-21,1.0621492828998673e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810580,298.417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9822082519531,0.0,0.0,9.037082782015204e-05,298.466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9839172363281,0.0,0.0,9.51648980844766e-05,298.89605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9959411621094,0.0,0.0,7.028847903711721e-05,298.3154602050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.97882080078125,0.0,0.0,9.516489080851898e-05,298.4537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9823913574219,0.0,0.0,0.0004514206666499,286.21435546875,294.1499938964844,291.58526611328125,291.2625732421875,292.7207946777344,292.2153625488281,286.6449890136719,0.0,0.0,0.0,0.0,1.0,1.0,0.0003190605784766,2.418211464405573e-10,-0.0003190608113072,-0.0009548123343847,0.0,0.0,0.0,0.0014558421680703,60.0,3.884925127029419,-0.0,-6.321500478634334e-08,0.0,281.6797180175781,283.7832336425781,297.14404296875,298.9713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1242985657997346e-21,1.0621492828998673e-21,1.0621492828998673e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810640,298.417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9822082519531,0.0,0.0,9.037082782015204e-05,298.466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9839172363281,0.0,0.0,9.51648980844766e-05,298.89605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9959411621094,0.0,0.0,7.028847903711721e-05,298.3154602050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.97882080078125,0.0,0.0,9.516489080851898e-05,298.4537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9823913574219,0.0,0.0,0.0004514206666499,286.21435546875,294.1499938964844,291.58526611328125,291.2625732421875,292.7207946777344,292.2153625488281,286.6449890136719,0.0,0.0,0.0,0.0,1.0,1.0,0.0003190605784766,2.418211464405573e-10,-0.0003190608113072,-0.0009548123343847,0.0,0.0,0.0,0.0014558421680703,60.0,3.884925127029419,-0.0,-6.321500478634334e-08,0.0,281.6797180175781,283.7832336425781,297.14404296875,298.9713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1242985657997346e-21,1.0621492828998673e-21,1.0621492828998673e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810700,298.41668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9774780273437,0.0,0.0,9.003112063510343e-05,298.4659118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.97918701171875,0.0,0.0,9.480716835241763e-05,298.89501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.990966796875,0.0,0.0,7.002425991231576e-05,298.3153991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9741516113281,0.0,0.0,9.480716107646003e-05,298.4532165527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9776611328125,0.0,0.0,0.0004497237387113,286.2054748535156,294.1499938964844,291.5989074707031,291.276123046875,292.6980895996094,292.2044372558594,286.6457214355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006785503355786,8.2141871082797e-10,0.0006785495206713,-0.0014809728600084,0.0,0.0,0.0,-0.0038210132624953,60.0,4.61988639831543,-0.0,-6.274063935052254e-08,0.0,281.6797180175781,283.7832336425781,297.14404296875,298.9713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1242985657997346e-21,1.0621492828998673e-21,1.0621492828998673e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810760,298.4160461425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0122985839844,0.0,0.0,9.002655860967934e-05,298.46502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0141296386719,0.0,0.0,9.480236622039227e-05,298.8939514160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.02691650390625,0.0,0.0,7.002071652095765e-05,298.315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0087585449219,0.0,0.0,9.480235894443469e-05,298.4525756835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0125732421875,0.0,0.0,0.0004497009795159,286.2528991699219,294.1499938964844,291.6128845214844,291.2899780273437,292.6871643066406,292.1942443847656,286.64697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008578718407079,9.953918800320594e-10,0.0008578708511777,-0.0017590287607163,0.0,0.0,0.0,-0.0048011466860771,60.0,4.949589729309082,-0.0,-6.273428709846486e-08,0.0,281.6797180175781,283.7832336425781,297.14404296875,298.9713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1242985657997346e-21,1.0621492828998673e-21,1.0621492828998673e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
