time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17810820,298.4148864746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.081298828125,0.0,0.0,9.009160567075014e-05,298.4633178710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0833435058594,0.0,0.0,9.48708620853722e-05,298.8918151855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0980529785156,0.0,0.0,7.007129897829145e-05,298.31463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0773010253906,0.0,0.0,9.48708548094146e-05,298.4512634277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0817565917969,0.0,0.0,0.0004500258655752,286.34625244140625,294.1499938964844,291.6417541503906,291.318603515625,292.6650695800781,292.1690979003906,286.6492919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010621660621836,1.280340611309327e-09,0.0010621647816151,-0.0023038664367049,0.0,0.0,0.0,-0.0059570637531578,60.0,5.459820747375488,-0.0,-6.282495235154785e-08,0.0,281.6797180175781,283.7832336425781,297.14404296875,298.9713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1242985657997346e-21,1.0621492828998673e-21,1.0621492828998673e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810880,298.4148864746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.081298828125,0.0,0.0,9.009160567075014e-05,298.4633178710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0833435058594,0.0,0.0,9.48708620853722e-05,298.8918151855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0980529785156,0.0,0.0,7.007129897829145e-05,298.31463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0773010253906,0.0,0.0,9.48708548094146e-05,298.4512634277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0817565917969,0.0,0.0,0.0004500258655752,286.34625244140625,294.1499938964844,291.6417541503906,291.318603515625,292.6650695800781,292.1690979003906,286.6492919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010621660621836,1.280340611309327e-09,0.0010621647816151,-0.0023038664367049,0.0,0.0,0.0,-0.0059570637531578,60.0,5.459820747375488,-0.0,-6.282495235154785e-08,0.0,281.6797180175781,283.7832336425781,297.14404296875,298.9713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1242985657997346e-21,1.0621492828998673e-21,1.0621492828998673e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810940,298.41375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0870361328125,0.0,0.0,9.030400542542338e-05,298.46173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.08905029296875,0.0,0.0,9.50945250224322e-05,298.8897399902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1036071777344,0.0,0.0,7.023649959592149e-05,298.3138732910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.08306884765625,0.0,0.0,9.50945177464746e-05,298.4499206542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0874938964844,0.0,0.0,0.0004510868748184,286.34991455078125,294.1499938964844,291.6716003417969,291.3481750488281,292.6610412597656,292.1488952636719,286.65216064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009620488272048,1.4424051952843795e-09,0.0009620474302209,-0.0028300494886934,0.0,0.0,0.0,-0.0055271885357797,60.0,6.40139102935791,-0.0,-6.312152578402674e-08,0.0,281.6797180175781,283.7832336425781,297.14404296875,298.9713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1242985657997346e-21,1.0621492828998673e-21,1.0621492828998673e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811000,298.41375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0870361328125,0.0,0.0,9.030400542542338e-05,298.46173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.08905029296875,0.0,0.0,9.50945250224322e-05,298.8897399902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1036071777344,0.0,0.0,7.023649959592149e-05,298.3138732910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.08306884765625,0.0,0.0,9.50945177464746e-05,298.4499206542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0874938964844,0.0,0.0,0.0004510868748184,286.34991455078125,294.1499938964844,291.6716003417969,291.3481750488281,292.6610412597656,292.1488952636719,286.65216064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009620488272048,1.4424051952843795e-09,0.0009620474302209,-0.0028300494886934,0.0,0.0,0.0,-0.0055271885357797,60.0,6.40139102935791,-0.0,-6.312152578402674e-08,0.0,281.6797180175781,283.7832336425781,297.14404296875,298.9713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1242985657997346e-21,1.0621492828998673e-21,1.0621492828998673e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811060,298.4126892089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0927124023437,0.0,0.0,9.049978689290584e-05,298.4602966308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0947265625,0.0,0.0,9.530069655738772e-05,298.8876342773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1091003417969,0.0,0.0,7.038877811282873e-05,298.3128662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0888061523437,0.0,0.0,9.53006892814301e-05,298.4484558105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0931701660156,0.0,0.0,0.0004520648508332,286.3535461425781,294.1499938964844,291.7021179199219,291.3784484863281,292.64471435546875,292.13018798828125,286.6547546386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009642717777751,1.6864484253531487e-09,0.0009642700897529,-0.0034694112837314,0.0,0.0,0.0,-0.005648854188621,60.0,7.001269817352295,-0.0,-6.339551106293584e-08,0.0,281.6797180175781,283.7832336425781,297.14404296875,298.9713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1242985657997346e-21,1.0621492828998673e-21,1.0621492828998673e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811120,298.4126892089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0927124023437,0.0,0.0,9.049978689290584e-05,298.4602966308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0947265625,0.0,0.0,9.530069655738772e-05,298.8876342773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1091003417969,0.0,0.0,7.038877811282873e-05,298.3128662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0888061523437,0.0,0.0,9.53006892814301e-05,298.4484558105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0931701660156,0.0,0.0,0.0004520648508332,286.3535461425781,294.1499938964844,291.7021179199219,291.3784484863281,292.64471435546875,292.13018798828125,286.6547546386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009642717777751,1.6864484253531487e-09,0.0009642700897529,-0.0034694112837314,0.0,0.0,0.0,-0.005648854188621,60.0,7.001269817352295,-0.0,-6.339551106293584e-08,0.0,281.6797180175781,283.7832336425781,297.14404296875,298.9713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1242985657997346e-21,1.0621492828998673e-21,1.0621492828998673e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811180,298.4115905761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0983581542969,0.0,0.0,9.07153807929717e-05,298.4589538574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.100341796875,0.0,0.0,9.552772826282308e-05,298.8855285644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1145324707031,0.0,0.0,7.05564598320052e-05,298.3115539550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0945129394531,0.0,0.0,9.552772098686546e-05,298.4468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.09881591796875,0.0,0.0,0.0004531418089754,286.3571472167969,294.1499938964844,291.7330627441406,291.4091491699219,292.62921142578125,292.10797119140625,286.6573486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009665680117905,1.955042128187756e-09,0.0009665660909377,-0.0041732378304004,0.0,0.0,0.0,-0.0057820039801299,60.0,7.271841526031494,-0.0,-6.369791805127535e-08,0.0,281.6797180175781,283.7832336425781,297.14404296875,298.9713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1242985657997346e-21,1.0621492828998673e-21,1.0621492828998673e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811240,298.4115905761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0983581542969,0.0,0.0,9.07153807929717e-05,298.4589538574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.100341796875,0.0,0.0,9.552772826282308e-05,298.8855285644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1145324707031,0.0,0.0,7.05564598320052e-05,298.3115539550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0945129394531,0.0,0.0,9.552772098686546e-05,298.4468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.09881591796875,0.0,0.0,0.0004531418089754,286.3571472167969,294.1499938964844,291.7330627441406,291.4091491699219,292.62921142578125,292.10797119140625,286.6573486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009665680117905,1.955042128187756e-09,0.0009665660909377,-0.0041732378304004,0.0,0.0,0.0,-0.0057820039801299,60.0,7.271841526031494,-0.0,-6.369791805127535e-08,0.0,281.6797180175781,283.7832336425781,297.14404296875,298.9713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1242985657997346e-21,1.0621492828998673e-21,1.0621492828998673e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811300,298.4110412597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1011657714844,0.0,0.0,9.083443001145496e-05,298.4583435058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1031188964844,0.0,0.0,9.565309301251546e-05,298.88446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.11724853515625,0.0,0.0,7.06490536686033e-05,298.3107604980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0973205566406,0.0,0.0,9.565308573655784e-05,298.4460754394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1015930175781,0.0,0.0,0.0004537364584393,286.3589172363281,294.1499938964844,291.7486267089844,291.424560546875,292.6219787597656,292.0966186523437,286.65869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009678366477601,2.103354601601381e-09,0.0009678345522843,-0.0045618740841746,0.0,0.0,0.0,-0.0058555300347507,60.0,7.351383686065674,-0.0,-6.38652082329827e-08,0.0,281.6797180175781,283.7832336425781,297.14404296875,298.9713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1242985657997346e-21,1.0621492828998673e-21,1.0621492828998673e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811360,298.4104919433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1039733886719,0.0,0.0,9.09539230633527e-05,298.4577331542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1058959960937,0.0,0.0,9.577892342349514e-05,298.8833923339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.11993408203125,0.0,0.0,7.074198947520927e-05,298.3099365234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.10015869140625,0.0,0.0,9.577891614753752e-05,298.4452209472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1044006347656,0.0,0.0,0.0004543333488982,286.3606872558594,294.1499938964844,291.7641906738281,291.4399719238281,292.6147766113281,292.08514404296875,286.6600646972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009691113955341,2.2522201881258752e-09,0.000969109183643,-0.0049519566819071,0.0,0.0,0.0,-0.0059293373487889,60.0,7.428619861602783,-0.0,-6.403333685511825e-08,0.0,281.6797180175781,283.7832336425781,297.14404296875,298.9713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1242985657997346e-21,1.0621492828998673e-21,1.0621492828998673e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811420,298.40936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1095275878906,0.0,0.0,9.119915921473876e-05,298.45660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1114501953125,0.0,0.0,9.603716171113774e-05,298.8811950683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1253356933594,0.0,0.0,7.093272870406508e-05,298.30816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.10577392578125,0.0,0.0,9.603715443518011e-05,298.4434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1099548339844,0.0,0.0,0.0004555583582259,286.3642272949219,294.1499938964844,291.795166015625,291.470703125,292.600830078125,292.0592346191406,286.6628112792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009717221255414,2.557735134800509e-09,0.0009717195644043,-0.0057525169104337,0.0,0.0,0.0,-0.0060807839035987,60.0,7.565372467041016,-0.0,-6.437909405576647e-08,0.0,281.6797180175781,283.7832336425781,297.14404296875,298.9713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1242985657997346e-21,1.0621492828998673e-21,1.0621492828998673e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811480,298.40936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1095275878906,0.0,0.0,9.119915921473876e-05,298.45660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1114501953125,0.0,0.0,9.603716171113774e-05,298.8811950683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1253356933594,0.0,0.0,7.093272870406508e-05,298.30816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.10577392578125,0.0,0.0,9.603715443518011e-05,298.4434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1099548339844,0.0,0.0,0.0004555583582259,286.3642272949219,294.1499938964844,291.795166015625,291.470703125,292.600830078125,292.0592346191406,286.6628112792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009717221255414,2.557735134800509e-09,0.0009717195644043,-0.0057525169104337,0.0,0.0,0.0,-0.0060807839035987,60.0,7.565372467041016,-0.0,-6.437909405576647e-08,0.0,281.6797180175781,283.7832336425781,297.14404296875,298.9713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1242985657997346e-21,1.0621492828998673e-21,1.0621492828998673e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811540,298.4081726074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.11505126953125,0.0,0.0,9.146076627075672e-05,298.45556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.116943359375,0.0,0.0,9.631265129428356e-05,298.87896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1306457519531,0.0,0.0,7.113620085874572e-05,298.3061218261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.111328125,0.0,0.0,9.631264401832595e-05,298.4416198730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.115478515625,0.0,0.0,0.0004568651493173,286.36773681640625,294.1499938964844,291.82574462890625,291.50103759765625,292.5878601074219,292.041015625,286.66571044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745102724991,2.8836535381771e-09,0.0009745074203237,-0.0066065252758562,0.0,0.0,0.0,-0.0062423604540526,60.0,7.679120063781738,-0.0,-6.474895997143906e-08,0.0,281.6797180175781,283.7832336425781,297.14404296875,298.9713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1242985657997346e-21,1.0621492828998673e-21,1.0621492828998673e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811600,298.4081726074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.11505126953125,0.0,0.0,9.146076627075672e-05,298.45556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.116943359375,0.0,0.0,9.631265129428356e-05,298.87896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1306457519531,0.0,0.0,7.113620085874572e-05,298.3061218261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.111328125,0.0,0.0,9.631264401832595e-05,298.4416198730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.115478515625,0.0,0.0,0.0004568651493173,286.36773681640625,294.1499938964844,291.82574462890625,291.50103759765625,292.5878601074219,292.041015625,286.66571044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745102724991,2.8836535381771e-09,0.0009745074203237,-0.0066065252758562,0.0,0.0,0.0,-0.0062423604540526,60.0,7.679120063781738,-0.0,-6.474895997143906e-08,0.0,281.6797180175781,283.7832336425781,297.14404296875,298.9713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1242985657997346e-21,1.0621492828998673e-21,1.0621492828998673e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811660,298.4069519042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1205444335937,0.0,0.0,9.171753481496124e-05,298.4545593261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1224365234375,0.0,0.0,9.658304770709948e-05,298.8767395019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1359558105469,0.0,0.0,7.133591134333983e-05,298.3039245605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.11688232421875,0.0,0.0,9.658303315518424e-05,298.4397277832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1209716796875,0.0,0.0,0.0004581477842293,286.3712158203125,294.1499938964844,291.8556823730469,291.5307006835937,292.5755920410156,292.0202331542969,286.6687316894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009772458579391,3.203549869823518e-09,0.0009772425983101,-0.0074447421357035,0.0,0.0,0.0,-0.0064009455963969,60.0,7.783370018005371,-0.0,-6.511302075296045e-08,0.0,281.6797180175781,283.7832336425781,297.14404296875,298.9713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1242985657997346e-21,1.0621492828998673e-21,1.0621492828998673e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811720,298.4069519042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1205444335937,0.0,0.0,9.171753481496124e-05,298.4545593261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1224365234375,0.0,0.0,9.658304770709948e-05,298.8767395019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1359558105469,0.0,0.0,7.133591134333983e-05,298.3039245605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.11688232421875,0.0,0.0,9.658303315518424e-05,298.4397277832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1209716796875,0.0,0.0,0.0004581477842293,286.3712158203125,294.1499938964844,291.8556823730469,291.5307006835937,292.5755920410156,292.0202331542969,286.6687316894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009772458579391,3.203549869823518e-09,0.0009772425983101,-0.0074447421357035,0.0,0.0,0.0,-0.0064009455963969,60.0,7.783370018005371,-0.0,-6.511302075296045e-08,0.0,281.6797180175781,283.7832336425781,297.14404296875,298.9713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1242985657997346e-21,1.0621492828998673e-21,1.0621492828998673e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811780,298.4057312011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1260070800781,0.0,0.0,9.197822510031985e-05,298.4535827636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1278686523437,0.0,0.0,9.6857562311925e-05,298.8744812011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1412353515625,0.0,0.0,7.153867045417428e-05,298.3016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.12237548828125,0.0,0.0,9.685755503596738e-05,298.43780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1264343261719,0.0,0.0,0.0004594499769154,286.3746643066406,294.1499938964844,291.8846740722656,291.5594482421875,292.56378173828125,292.0074157714844,286.6718444824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009800244588404,3.528327630064609e-09,0.0009800209663808,-0.008295732550323,0.0,0.0,0.0,-0.0065619577653706,60.0,7.883496761322021,-0.0,-6.548368247649705e-08,0.0,281.6797180175781,283.7832336425781,297.14404296875,298.9713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1242985657997346e-21,1.0621492828998673e-21,1.0621492828998673e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811840,298.4057312011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1260070800781,0.0,0.0,9.197822510031985e-05,298.4535827636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1278686523437,0.0,0.0,9.6857562311925e-05,298.8744812011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1412353515625,0.0,0.0,7.153867045417428e-05,298.3016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.12237548828125,0.0,0.0,9.685755503596738e-05,298.43780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1264343261719,0.0,0.0,0.0004594499769154,286.3746643066406,294.1499938964844,291.8846740722656,291.5594482421875,292.56378173828125,292.0074157714844,286.6718444824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009800244588404,3.528327630064609e-09,0.0009800209663808,-0.008295732550323,0.0,0.0,0.0,-0.0065619577653706,60.0,7.883496761322021,-0.0,-6.548368247649705e-08,0.0,281.6797180175781,283.7832336425781,297.14404296875,298.9713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1242985657997346e-21,1.0621492828998673e-21,1.0621492828998673e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811900,298.4051208496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.12872314453125,0.0,0.0,9.209663403453304e-05,298.453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.13055419921875,0.0,0.0,9.698225039755926e-05,298.8733215332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.14385986328125,0.0,0.0,7.163076952565461e-05,298.3004455566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1251220703125,0.0,0.0,9.698224312160164e-05,298.43682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.129150390625,0.0,0.0,0.0004600414540618,286.3763732910156,294.1499938964844,291.8987121582031,291.5733947753906,292.5583190917969,292.0010681152344,286.6734924316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009812859352678,3.675843185391159e-09,0.0009812822099775,-0.0086822509765625,0.0,0.0,0.0,-0.0066350870765745,60.0,7.928885936737059,-0.0,-6.565238663824857e-08,0.0,281.6797180175781,283.7832336425781,297.14404296875,298.9713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1242985657997346e-21,1.0621492828998673e-21,1.0621492828998673e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811960,298.4045104980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1314392089844,0.0,0.0,9.222027438227089e-05,298.4526672363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1332702636719,0.0,0.0,9.711244638310744e-05,298.8721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.146484375,0.0,0.0,7.172692858148366e-05,298.2992553710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1278381347656,0.0,0.0,9.711243910714984e-05,298.4358825683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1318359375,0.0,0.0,0.0004606590664479,286.3780822753906,294.1499938964844,291.9124450683594,291.5870056152344,292.55279541015625,291.9969177246094,286.67510986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826018940657,3.829874639649233e-09,0.0009825981687754,-0.0090858386829495,0.0,0.0,0.0,-0.0067114406265318,60.0,7.97484016418457,-0.0,-6.582877887240103e-08,0.0,281.6797180175781,283.7832336425781,297.14404296875,298.9713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1242985657997346e-21,1.0621492828998673e-21,1.0621492828998673e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812020,298.4032592773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1368408203125,0.0,0.0,9.24439009395428e-05,298.4517517089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1386413574219,0.0,0.0,9.73479327512905e-05,298.86993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.15167236328125,0.0,0.0,7.190086034825072e-05,298.296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1332702636719,0.0,0.0,9.734792547533289e-05,298.4339599609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1372375488281,0.0,0.0,0.0004617761005647,286.3815002441406,294.1499938964844,291.938720703125,291.6130676269531,292.5424499511719,291.9923400878906,286.6784973144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849852649495,4.10847356135946e-09,0.0009849811904132,-0.0098158009350299,0.0,0.0,0.0,-0.0068495580926537,60.0,8.059853553771973,-0.0,-6.614840941665534e-08,0.0,281.6797180175781,283.7832336425781,297.14404296875,298.9713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1242985657997346e-21,1.0621492828998673e-21,1.0621492828998673e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812080,298.4032592773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1368408203125,0.0,0.0,9.24439009395428e-05,298.4517517089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1386413574219,0.0,0.0,9.73479327512905e-05,298.86993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.15167236328125,0.0,0.0,7.190086034825072e-05,298.296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1332702636719,0.0,0.0,9.734792547533289e-05,298.4339599609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1372375488281,0.0,0.0,0.0004617761005647,286.3815002441406,294.1499938964844,291.938720703125,291.6130676269531,292.5424499511719,291.9923400878906,286.6784973144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849852649495,4.10847356135946e-09,0.0009849811904132,-0.0098158009350299,0.0,0.0,0.0,-0.0068495580926537,60.0,8.059853553771973,-0.0,-6.614840941665534e-08,0.0,281.6797180175781,283.7832336425781,297.14404296875,298.9713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1242985657997346e-21,1.0621492828998673e-21,1.0621492828998673e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812140,298.4020080566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1421813964844,0.0,0.0,9.265072003472596e-05,298.4508361816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1439819335937,0.0,0.0,9.756573126651348e-05,298.8676452636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1568603515625,0.0,0.0,7.206171721918508e-05,298.2945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1387023925781,0.0,0.0,9.756572399055584e-05,298.4320678710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.142578125,0.0,0.0,0.0004628092283383,286.3848876953125,294.1499938964844,291.9632568359375,291.63739013671875,292.532470703125,291.98992919921875,286.6819763183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009871905203908,4.366139894074195e-09,0.0009871862130239,-0.0104909026995301,0.0,0.0,0.0,-0.0069773029536008,60.0,8.140496253967285,-0.0,-6.644471284289466e-08,0.0,281.6797180175781,283.7832336425781,297.14404296875,298.9713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1242985657997346e-21,1.0621492828998673e-21,1.0621492828998673e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812200,298.4020080566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1421813964844,0.0,0.0,9.265072003472596e-05,298.4508361816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1439819335937,0.0,0.0,9.756573126651348e-05,298.8676452636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1568603515625,0.0,0.0,7.206171721918508e-05,298.2945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1387023925781,0.0,0.0,9.756572399055584e-05,298.4320678710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.142578125,0.0,0.0,0.0004628092283383,286.3848876953125,294.1499938964844,291.9632568359375,291.63739013671875,292.532470703125,291.98992919921875,286.6819763183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009871905203908,4.366139894074195e-09,0.0009871862130239,-0.0104909026995301,0.0,0.0,0.0,-0.0069773029536008,60.0,8.140496253967285,-0.0,-6.644471284289466e-08,0.0,281.6797180175781,283.7832336425781,297.14404296875,298.9713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1242985657997346e-21,1.0621492828998673e-21,1.0621492828998673e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812260,298.4007568359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1474914550781,0.0,0.0,9.280788071919233e-05,298.4499816894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1492614746094,0.0,0.0,9.773123019840568e-05,298.86541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1619873046875,0.0,0.0,7.218396058306098e-05,298.2923889160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1440124511719,0.0,0.0,9.773122292244808e-05,298.4302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1478881835937,0.0,0.0,0.0004635943041648,286.3882141113281,294.1499938964844,291.9857482910156,291.6596984863281,292.5234680175781,291.9921569824219,286.6856994628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888636413961,4.561934385804989e-09,0.0009888591011986,-0.0110038900747895,0.0,0.0,0.0,-0.0070743598043918,60.0,8.2083101272583,-0.0,-6.667031016149849e-08,0.0,281.6797180175781,283.7832336425781,297.14404296875,298.9713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1242985657997346e-21,1.0621492828998673e-21,1.0621492828998673e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812320,298.4007568359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1474914550781,0.0,0.0,9.280788071919233e-05,298.4499816894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1492614746094,0.0,0.0,9.773123019840568e-05,298.86541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1619873046875,0.0,0.0,7.218396058306098e-05,298.2923889160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1440124511719,0.0,0.0,9.773122292244808e-05,298.4302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1478881835937,0.0,0.0,0.0004635943041648,286.3882141113281,294.1499938964844,291.9857482910156,291.6596984863281,292.5234680175781,291.9921569824219,286.6856994628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888636413961,4.561934385804989e-09,0.0009888591011986,-0.0110038900747895,0.0,0.0,0.0,-0.0070743598043918,60.0,8.2083101272583,-0.0,-6.667031016149849e-08,0.0,281.6797180175781,283.7832336425781,297.14404296875,298.9713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1242985657997346e-21,1.0621492828998673e-21,1.0621492828998673e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812380,298.3995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1527709960937,0.0,0.0,9.295577910961585e-05,298.4490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1545104980469,0.0,0.0,9.788697207113728e-05,298.8632202148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1670837402344,0.0,0.0,7.229899347294122e-05,298.2903747558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1493530273437,0.0,0.0,9.788696479517968e-05,298.4285583496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.15313720703125,0.0,0.0,0.0004643330757971,286.3915405273437,294.1499938964844,292.0059509277344,291.6797180175781,292.5146484375,291.9957580566406,286.6894836425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000990442931652,4.746194104399137e-09,0.0009904381586238,-0.0114866411313414,0.0,0.0,0.0,-0.0071657225489616,60.0,8.272916793823242,-0.0,-6.688296139145677e-08,0.0,281.6797180175781,283.7832336425781,297.14404296875,298.9713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1242985657997346e-21,1.0621492828998673e-21,1.0621492828998673e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812440,298.3995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1527709960937,0.0,0.0,9.295577910961585e-05,298.4490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1545104980469,0.0,0.0,9.788697207113728e-05,298.8632202148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1670837402344,0.0,0.0,7.229899347294122e-05,298.2903747558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1493530273437,0.0,0.0,9.788696479517968e-05,298.4285583496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.15313720703125,0.0,0.0,0.0004643330757971,286.3915405273437,294.1499938964844,292.0059509277344,291.6797180175781,292.5146484375,291.9957580566406,286.6894836425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000990442931652,4.746194104399137e-09,0.0009904381586238,-0.0114866411313414,0.0,0.0,0.0,-0.0071657225489616,60.0,8.272916793823242,-0.0,-6.688296139145677e-08,0.0,281.6797180175781,283.7832336425781,297.14404296875,298.9713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1242985657997346e-21,1.0621492828998673e-21,1.0621492828998673e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812500,298.3989562988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1553955078125,0.0,0.0,9.302435501012952e-05,298.4486694335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1571350097656,0.0,0.0,9.795917867450044e-05,298.86212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1696472167969,0.0,0.0,7.235232624225318e-05,298.28936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1520080566406,0.0,0.0,9.795917139854282e-05,298.4277038574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1557922363281,0.0,0.0,0.0004646756278816,286.3931884765625,294.1499938964844,292.0151062011719,291.68878173828125,292.5102844238281,291.9980163574219,286.6913757324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911715751513,4.831620437073525e-09,0.0009911666857078,-0.011710456572473,0.0,0.0,0.0,-0.00720806280151,60.0,8.304664611816406,-0.0,-6.698166998830858e-08,0.0,281.6797180175781,283.7832336425781,297.14404296875,298.9713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1242985657997346e-21,1.0621492828998673e-21,1.0621492828998673e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812560,298.3983764648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1579895019531,0.0,0.0,9.306219726568088e-05,298.4482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.15972900390625,0.0,0.0,9.799903637031092e-05,298.8610534667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1721496582031,0.0,0.0,7.238175749080256e-05,298.28857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1546325683594,0.0,0.0,9.799902909435332e-05,298.42694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.15838623046875,0.0,0.0,0.0004648646863643,286.39483642578125,294.1499938964844,292.0235900878906,291.6972045898437,292.5062866210937,292.0013122558594,286.6933898925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915735572576,4.878766723948047e-09,0.0009915686678141,-0.0118339769542217,0.0,0.0,0.0,-0.0072314292192459,60.0,8.328904151916504,-0.0,-6.703618282699608e-08,0.0,281.6797180175781,283.7832336425781,297.14404296875,298.9713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1242985657997346e-21,1.0621492828998673e-21,1.0621492828998673e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812620,298.397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1632080078125,0.0,0.0,9.313932969234884e-05,298.4474182128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1648864746094,0.0,0.0,9.808025788515806e-05,298.85894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1771850585937,0.0,0.0,7.24417477613315e-05,298.2870788574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1598815917969,0.0,0.0,9.808025060920043e-05,298.4254455566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.16357421875,0.0,0.0,0.0004652499628718,286.3981018066406,294.1499938964844,292.0383605957031,291.7118530273437,292.49822998046875,292.0079040527344,286.6973876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923980105668,4.9748556385509354e-09,0.0009923931211233,-0.0120857190340757,0.0,0.0,0.0,-0.0072790784761309,60.0,8.377130508422852,-0.0,-6.714733302715103e-08,0.0,281.6797180175781,283.7832336425781,297.14404296875,298.9713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1242985657997346e-21,1.0621492828998673e-21,1.0621492828998673e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812680,298.397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1632080078125,0.0,0.0,9.313932969234884e-05,298.4474182128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1648864746094,0.0,0.0,9.808025788515806e-05,298.85894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1771850585937,0.0,0.0,7.24417477613315e-05,298.2870788574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1598815917969,0.0,0.0,9.808025060920043e-05,298.4254455566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.16357421875,0.0,0.0,0.0004652499628718,286.3981018066406,294.1499938964844,292.0383605957031,291.7118530273437,292.49822998046875,292.0079040527344,286.6973876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923980105668,4.9748556385509354e-09,0.0009923931211233,-0.0120857190340757,0.0,0.0,0.0,-0.0072790784761309,60.0,8.377130508422852,-0.0,-6.714733302715103e-08,0.0,281.6797180175781,283.7832336425781,297.14404296875,298.9713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1242985657997346e-21,1.0621492828998673e-21,1.0621492828998673e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812740,298.3961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1683654785156,0.0,0.0,9.31871254579164e-05,298.44659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1700439453125,0.0,0.0,9.813058568397536e-05,298.8568725585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1821594238281,0.0,0.0,7.247892062878236e-05,298.2857971191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1650695800781,0.0,0.0,9.813057840801775e-05,298.4240417480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1687316894531,0.0,0.0,0.0004654887306969,286.4013671875,294.1499938964844,292.04998779296875,291.723388671875,292.490478515625,292.0149841308594,286.7015075683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009929068619385,5.034396455272372e-09,0.0009929018560796,-0.0122417090460658,0.0,0.0,0.0,-0.0073085934855043,60.0,8.416808128356934,-0.0,-6.721626277794712e-08,0.0,281.6797180175781,283.7832336425781,297.14404296875,298.9713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1242985657997346e-21,1.0621492828998673e-21,1.0621492828998673e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812800,298.3961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1683654785156,0.0,0.0,9.31871254579164e-05,298.44659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1700439453125,0.0,0.0,9.813058568397536e-05,298.8568725585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1821594238281,0.0,0.0,7.247892062878236e-05,298.2857971191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1650695800781,0.0,0.0,9.813057840801775e-05,298.4240417480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1687316894531,0.0,0.0,0.0004654887306969,286.4013671875,294.1499938964844,292.04998779296875,291.723388671875,292.490478515625,292.0149841308594,286.7015075683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009929068619385,5.034396455272372e-09,0.0009929018560796,-0.0122417090460658,0.0,0.0,0.0,-0.0073085934855043,60.0,8.416808128356934,-0.0,-6.721626277794712e-08,0.0,281.6797180175781,283.7832336425781,297.14404296875,298.9713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1242985657997346e-21,1.0621492828998673e-21,1.0621492828998673e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812860,298.39508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1734924316406,0.0,0.0,9.321016841568051e-05,298.44580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1751403808594,0.0,0.0,9.815485100261868e-05,298.8548583984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1871032714844,0.0,0.0,7.24968413123861e-05,298.2848815917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.17022705078125,0.0,0.0,9.815484372666106e-05,298.4227905273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1738586425781,0.0,0.0,0.0004656038072425,286.40460205078125,294.1499938964844,292.0577697753906,291.7311096191406,292.4830627441406,292.02197265625,286.7057800292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931497042998,5.063091279566834e-09,0.000993144698441,-0.0123168900609016,0.0,0.0,0.0,-0.0073228063993155,60.0,8.445899963378906,-0.0,-6.724949486169862e-08,0.0,281.6797180175781,283.7832336425781,297.14404296875,298.9713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1242985657997346e-21,1.0621492828998673e-21,1.0621492828998673e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812920,298.39508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1734924316406,0.0,0.0,9.321016841568051e-05,298.44580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1751403808594,0.0,0.0,9.815485100261868e-05,298.8548583984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1871032714844,0.0,0.0,7.24968413123861e-05,298.2848815917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.17022705078125,0.0,0.0,9.815484372666106e-05,298.4227905273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1738586425781,0.0,0.0,0.0004656038072425,286.40460205078125,294.1499938964844,292.0577697753906,291.7311096191406,292.4830627441406,292.02197265625,286.7057800292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931497042998,5.063091279566834e-09,0.000993144698441,-0.0123168900609016,0.0,0.0,0.0,-0.0073228063993155,60.0,8.445899963378906,-0.0,-6.724949486169862e-08,0.0,281.6797180175781,283.7832336425781,297.14404296875,298.9713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1242985657997346e-21,1.0621492828998673e-21,1.0621492828998673e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812980,298.3940734863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1785583496094,0.0,0.0,9.32319526327774e-05,298.44500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1802062988281,0.0,0.0,9.81777920969762e-05,298.8529052734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1920166015625,0.0,0.0,7.251378701766953e-05,298.2840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.17535400390625,0.0,0.0,9.817778482101858e-05,298.4216613769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1789245605469,0.0,0.0,0.0004657126555684,286.4078063964844,294.1499938964844,292.0613708496094,291.73468017578125,292.47576904296875,292.0281066894531,286.71014404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933818364515,5.0902246861994635e-09,0.0009933767141774,-0.0123879760503768,0.0,0.0,0.0,-0.0073362574912607,60.0,8.466833114624023,-0.0,-6.728092216690129e-08,0.0,281.6797180175781,283.7832336425781,297.14404296875,298.9713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1242985657997346e-21,1.0621492828998673e-21,1.0621492828998673e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813040,298.3940734863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1785583496094,0.0,0.0,9.32319526327774e-05,298.44500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1802062988281,0.0,0.0,9.81777920969762e-05,298.8529052734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1920166015625,0.0,0.0,7.251378701766953e-05,298.2840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.17535400390625,0.0,0.0,9.817778482101858e-05,298.4216613769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1789245605469,0.0,0.0,0.0004657126555684,286.4078063964844,294.1499938964844,292.0613708496094,291.73468017578125,292.47576904296875,292.0281066894531,286.71014404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933818364515,5.0902246861994635e-09,0.0009933767141774,-0.0123879760503768,0.0,0.0,0.0,-0.0073362574912607,60.0,8.466833114624023,-0.0,-6.728092216690129e-08,0.0,281.6797180175781,283.7832336425781,297.14404296875,298.9713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1242985657997346e-21,1.0621492828998673e-21,1.0621492828998673e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813100,298.39361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1810913085937,0.0,0.0,9.324267011834309e-05,298.4446105957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1827087402344,0.0,0.0,9.81890771072358e-05,298.8519287109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1944580078125,0.0,0.0,7.252212526509538e-05,298.28369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1778869628906,0.0,0.0,9.818906983127818e-05,298.4211120605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1814270019531,0.0,0.0,0.0004657661775127,286.4093933105469,294.1499938964844,292.0617370605469,291.7350158691406,292.47216796875,292.0305480957031,286.7123718261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934959234669,5.103573119669136e-09,0.0009934908011928,-0.0124229462817311,0.0,0.0,0.0,-0.0073428740724921,60.0,8.4736909866333,-0.0,-6.72963906822588e-08,0.0,281.6797180175781,283.7832336425781,297.14404296875,298.9713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1242985657997346e-21,1.0621492828998673e-21,1.0621492828998673e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
