time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17813160,298.39312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.18359375,0.0,0.0,9.32532930164598e-05,298.4442443847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1852111816406,0.0,0.0,9.82002602540888e-05,298.8509826660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1968994140625,0.0,0.0,7.253038347698748e-05,298.2832946777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.180419921875,0.0,0.0,9.820025297813118e-05,298.42059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1839599609375,0.0,0.0,0.0004658192337956,286.4109802246094,294.1499938964844,292.0611877441406,291.7344970703125,292.4685974121094,292.0326843261719,286.7146301269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936089627444,5.116798984516889e-09,0.0009936038404703,-0.0124575970694422,0.0,0.0,0.0,-0.0073494310490787,60.0,8.47904109954834,-0.0,-6.731170998364179e-08,0.0,281.6797180175781,283.7832336425781,297.14404296875,298.9713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1242985657997346e-21,1.0621492828998673e-21,1.0621492828998673e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813220,298.3922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1885986328125,0.0,0.0,9.327424777438864e-05,298.4434509277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.190185546875,0.0,0.0,9.82223282335326e-05,298.84912109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.20172119140625,0.0,0.0,7.254668162204325e-05,298.2825622558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1854553222656,0.0,0.0,9.8222320957575e-05,298.4195861816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1889343261719,0.0,0.0,0.0004659239202737,286.41412353515625,294.1499938964844,292.0575866699219,291.7309265136719,292.46142578125,292.0361328125,286.7192077636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993832363747,5.142902992361087e-09,0.0009938271250575,-0.0125259850174188,0.0,0.0,0.0,-0.0073623722419142,60.0,8.486481666564941,-0.0,-6.734196489333044e-08,0.0,281.6797180175781,283.7832336425781,297.14404296875,298.9713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1242985657997346e-21,1.0621492828998673e-21,1.0621492828998673e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813280,298.3922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1885986328125,0.0,0.0,9.327424777438864e-05,298.4434509277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.190185546875,0.0,0.0,9.82223282335326e-05,298.84912109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.20172119140625,0.0,0.0,7.254668162204325e-05,298.2825622558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1854553222656,0.0,0.0,9.8222320957575e-05,298.4195861816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1889343261719,0.0,0.0,0.0004659239202737,286.41412353515625,294.1499938964844,292.0575866699219,291.7309265136719,292.46142578125,292.0361328125,286.7192077636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993832363747,5.142902992361087e-09,0.0009938271250575,-0.0125259850174188,0.0,0.0,0.0,-0.0073623722419142,60.0,8.486481666564941,-0.0,-6.734196489333044e-08,0.0,281.6797180175781,283.7832336425781,297.14404296875,298.9713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1242985657997346e-21,1.0621492828998673e-21,1.0621492828998673e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813340,298.391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.19354248046875,0.0,0.0,9.329452586825936e-05,298.44268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.19512939453125,0.0,0.0,9.824367589317262e-05,298.8472595214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.20654296875,0.0,0.0,7.256244862219319e-05,298.28179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1904602050781,0.0,0.0,9.8243668617215e-05,298.41864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.19390869140625,0.0,0.0,0.0004660252016037,286.4172668457031,294.1499938964844,292.0509948730469,291.724365234375,292.4542541503906,292.0375671386719,286.723876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940481977537,5.1681539048331615e-09,0.0009940430754795,-0.0125921396538615,0.0,0.0,0.0,-0.0073748901486396,60.0,8.486246109008789,-0.0,-6.73712321486164e-08,0.0,281.6797180175781,283.7832336425781,297.14404296875,298.9713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1242985657997346e-21,1.0621492828998673e-21,1.0621492828998673e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813400,298.391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.19354248046875,0.0,0.0,9.329452586825936e-05,298.44268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.19512939453125,0.0,0.0,9.824367589317262e-05,298.8472595214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.20654296875,0.0,0.0,7.256244862219319e-05,298.28179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1904602050781,0.0,0.0,9.8243668617215e-05,298.41864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.19390869140625,0.0,0.0,0.0004660252016037,286.4172668457031,294.1499938964844,292.0509948730469,291.724365234375,292.4542541503906,292.0375671386719,286.723876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940481977537,5.1681539048331615e-09,0.0009940430754795,-0.0125921396538615,0.0,0.0,0.0,-0.0073748901486396,60.0,8.486246109008789,-0.0,-6.73712321486164e-08,0.0,281.6797180175781,283.7832336425781,297.14404296875,298.9713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1242985657997346e-21,1.0621492828998673e-21,1.0621492828998673e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813460,298.3905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.198486328125,0.0,0.0,9.331430919701234e-05,298.4419250488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2000427246094,0.0,0.0,9.826451423577964e-05,298.845458984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2113037109375,0.0,0.0,7.25778445485048e-05,298.281005859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1954345703125,0.0,0.0,9.826450695982204e-05,298.4177551269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1988220214844,0.0,0.0,0.000466124038212,286.4203796386719,294.1499938964844,292.0417785644531,291.7152404785156,292.4469909667969,292.0370178222656,286.7286376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942590259015,5.1927990796230006e-09,0.000994253787212,-0.0126567063853144,0.0,0.0,0.0,-0.007387108169496,60.0,8.479997634887695,-0.0,-6.739980307202131e-08,0.0,281.6797180175781,283.7832336425781,297.14404296875,298.9713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1242985657997346e-21,1.0621492828998673e-21,1.0621492828998673e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813520,298.3905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.198486328125,0.0,0.0,9.331430919701234e-05,298.4419250488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2000427246094,0.0,0.0,9.826451423577964e-05,298.845458984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2113037109375,0.0,0.0,7.25778445485048e-05,298.281005859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1954345703125,0.0,0.0,9.826450695982204e-05,298.4177551269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1988220214844,0.0,0.0,0.000466124038212,286.4203796386719,294.1499938964844,292.0417785644531,291.7152404785156,292.4469909667969,292.0370178222656,286.7286376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942590259015,5.1927990796230006e-09,0.000994253787212,-0.0126567063853144,0.0,0.0,0.0,-0.007387108169496,60.0,8.479997634887695,-0.0,-6.739980307202131e-08,0.0,281.6797180175781,283.7832336425781,297.14404296875,298.9713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1242985657997346e-21,1.0621492828998673e-21,1.0621492828998673e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813580,298.38970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.203369140625,0.0,0.0,9.33335250010714e-05,298.441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2049255371094,0.0,0.0,9.828474867390467e-05,298.8436584472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2160339355469,0.0,0.0,7.259278208948672e-05,298.2802124023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2003479003906,0.0,0.0,9.828474139794709e-05,298.4169006347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2037048339844,0.0,0.0,0.0004662200226448,286.4234619140625,294.1499938964844,292.03033447265625,291.7038879394531,292.43963623046875,292.034423828125,286.7334899902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944636840373,5.216727050338932e-09,0.0009944584453478,-0.0127193927764892,0.0,0.0,0.0,-0.0073989699594676,60.0,8.468465805053711,-0.0,-6.742754976585277e-08,0.0,281.6797180175781,283.7832336425781,297.14404296875,298.9713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1242985657997346e-21,1.0621492828998673e-21,1.0621492828998673e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813640,298.38970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.203369140625,0.0,0.0,9.33335250010714e-05,298.441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2049255371094,0.0,0.0,9.828474867390467e-05,298.8436584472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2160339355469,0.0,0.0,7.259278208948672e-05,298.2802124023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2003479003906,0.0,0.0,9.828474139794709e-05,298.4169006347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2037048339844,0.0,0.0,0.0004662200226448,286.4234619140625,294.1499938964844,292.03033447265625,291.7038879394531,292.43963623046875,292.034423828125,286.7334899902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944636840373,5.216727050338932e-09,0.0009944584453478,-0.0127193927764892,0.0,0.0,0.0,-0.0073989699594676,60.0,8.468465805053711,-0.0,-6.742754976585277e-08,0.0,281.6797180175781,283.7832336425781,297.14404296875,298.9713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1242985657997346e-21,1.0621492828998673e-21,1.0621492828998673e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813700,298.38934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.205810546875,0.0,0.0,9.334284550277516e-05,298.4407653808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.20733642578125,0.0,0.0,9.829456394072622e-05,298.8427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2183837890625,0.0,0.0,7.260003621922806e-05,298.27978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2027893066406,0.0,0.0,9.82945566647686e-05,298.4164733886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2061462402344,0.0,0.0,0.0004662665887735,286.4250183105469,294.1499938964844,292.0238952636719,291.697509765625,292.4359130859375,292.0321655273437,286.7359619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945628698915,5.228339539087301e-09,0.000994557631202,-0.0127498172223567,0.0,0.0,0.0,-0.0074047264643013,60.0,8.460441589355469,-0.0,-6.744102165612277e-08,0.0,281.6797180175781,283.7832336425781,297.14404296875,298.9713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1242985657997346e-21,1.0621492828998673e-21,1.0621492828998673e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813760,298.3889465332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2082214355469,0.0,0.0,9.335207141702996e-05,298.4403686523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2097473144531,0.0,0.0,9.830427734414116e-05,298.8418884277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2207336425781,0.0,0.0,7.260721031343564e-05,298.27935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2052307128906,0.0,0.0,9.830427006818354e-05,298.41607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.20855712890625,0.0,0.0,0.0004663126601371,286.4265441894531,294.1499938964844,292.0170288085937,291.6907043457031,292.43212890625,292.02947998046875,286.7384338378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009946610080078,5.239824574232443e-09,0.0009946557693183,-0.0127799054607748,0.0,0.0,0.0,-0.0074104201048612,60.0,8.451592445373535,-0.0,-6.745434433241827e-08,0.0,281.6797180175781,283.7832336425781,297.14404296875,298.9713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1242985657997346e-21,1.0621492828998673e-21,1.0621492828998673e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813820,298.3881225585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2130432128906,0.0,0.0,9.337017399957404e-05,298.4395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.21453857421875,0.0,0.0,9.83233330771327e-05,298.8401184082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.22540283203125,0.0,0.0,7.262128929141909e-05,298.2784729003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2100830078125,0.0,0.0,9.83233330771327e-05,298.415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.21337890625,0.0,0.0,0.0004664030857384,286.4296264648437,294.1499938964844,292.0022888183594,291.67608642578125,292.42449951171875,292.02325439453125,286.7434387207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948540246114,5.262370095238111e-09,0.0009948486695066,-0.0128389708697795,0.0,0.0,0.0,-0.0074215973727405,60.0,8.432175636291504,-0.0,-6.748049230509423e-08,0.0,281.6797180175781,283.7832336425781,297.14404296875,298.9713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1242985657997346e-21,1.0621492828998673e-21,1.0621492828998673e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813880,298.3881225585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2130432128906,0.0,0.0,9.337017399957404e-05,298.4395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.21453857421875,0.0,0.0,9.83233330771327e-05,298.8401184082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.22540283203125,0.0,0.0,7.262128929141909e-05,298.2784729003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2100830078125,0.0,0.0,9.83233330771327e-05,298.415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.21337890625,0.0,0.0,0.0004664030857384,286.4296264648437,294.1499938964844,292.0022888183594,291.67608642578125,292.42449951171875,292.02325439453125,286.7434387207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948540246114,5.262370095238111e-09,0.0009948486695066,-0.0128389708697795,0.0,0.0,0.0,-0.0074215973727405,60.0,8.432175636291504,-0.0,-6.748049230509423e-08,0.0,281.6797180175781,283.7832336425781,297.14404296875,298.9713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1242985657997346e-21,1.0621492828998673e-21,1.0621492828998673e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813940,298.38720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.21783447265625,0.0,0.0,9.338741801911964e-05,298.43878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2193298339844,0.0,0.0,9.83414938673377e-05,298.83837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.23004150390625,0.0,0.0,7.263469888130203e-05,298.2775573730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.21490478515625,0.0,0.0,9.834148659138008e-05,298.4145202636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2181701660156,0.0,0.0,0.0004664892330765,286.4326477050781,294.1499938964844,291.98651123046875,291.6604309082031,292.4167175292969,292.0152282714844,286.7485046386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950377279892,5.2838480257833e-09,0.0009950323728844,-0.0128952395170927,0.0,0.0,0.0,-0.0074322447180747,60.0,8.409210205078125,-0.0,-6.75054181442647e-08,0.0,281.6797180175781,283.7832336425781,297.14404296875,298.9713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1242985657997346e-21,1.0621492828998673e-21,1.0621492828998673e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814000,298.38720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.21783447265625,0.0,0.0,9.338741801911964e-05,298.43878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2193298339844,0.0,0.0,9.83414938673377e-05,298.83837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.23004150390625,0.0,0.0,7.263469888130203e-05,298.2775573730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.21490478515625,0.0,0.0,9.834148659138008e-05,298.4145202636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2181701660156,0.0,0.0,0.0004664892330765,286.4326477050781,294.1499938964844,291.98651123046875,291.6604309082031,292.4167175292969,292.0152282714844,286.7485046386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950377279892,5.2838480257833e-09,0.0009950323728844,-0.0128952395170927,0.0,0.0,0.0,-0.0074322447180747,60.0,8.409210205078125,-0.0,-6.75054181442647e-08,0.0,281.6797180175781,283.7832336425781,297.14404296875,298.9713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1242985657997346e-21,1.0621492828998673e-21,1.0621492828998673e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814060,298.3862609863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2225952148437,0.0,0.0,9.340399992652236e-05,298.4379577636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2240600585937,0.0,0.0,9.835896344156936e-05,298.8366394042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2346496582031,0.0,0.0,7.264759915415198e-05,298.2765808105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2196960449219,0.0,0.0,9.835895616561174e-05,298.41375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.222900390625,0.0,0.0,0.0004665720916818,286.4356994628906,294.1499938964844,291.9700622558594,291.64410400390625,292.40875244140625,292.00567626953125,286.753662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952143300324,5.304503503111846e-09,0.0009952089749276,-0.0129493530839681,0.0,0.0,0.0,-0.0074424846097826,60.0,8.383843421936035,-0.0,-6.752938475074188e-08,0.0,281.6797180175781,283.7832336425781,297.14404296875,298.9713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1242985657997346e-21,1.0621492828998673e-21,1.0621492828998673e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814120,298.3862609863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2225952148437,0.0,0.0,9.340399992652236e-05,298.4379577636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2240600585937,0.0,0.0,9.835896344156936e-05,298.8366394042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2346496582031,0.0,0.0,7.264759915415198e-05,298.2765808105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2196960449219,0.0,0.0,9.835895616561174e-05,298.41375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.222900390625,0.0,0.0,0.0004665720916818,286.4356994628906,294.1499938964844,291.9700622558594,291.64410400390625,292.40875244140625,292.00567626953125,286.753662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952143300324,5.304503503111846e-09,0.0009952089749276,-0.0129493530839681,0.0,0.0,0.0,-0.0074424846097826,60.0,8.383843421936035,-0.0,-6.752938475074188e-08,0.0,281.6797180175781,283.7832336425781,297.14404296875,298.9713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1242985657997346e-21,1.0621492828998673e-21,1.0621492828998673e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814180,298.38525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.227294921875,0.0,0.0,9.341976692667232e-05,298.4371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.228759765625,0.0,0.0,9.837555990088732e-05,298.8349304199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2392272949219,0.0,0.0,7.265985914273188e-05,298.2756042480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2244567871094,0.0,0.0,9.83755526249297e-05,298.4130249023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2276306152344,0.0,0.0,0.0004666508175432,286.438720703125,294.1499938964844,291.95330810546875,291.6275329589844,292.4006042480469,291.9949035644531,286.7588806152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953822009265,5.3241357989008975e-09,0.0009953768458217,-0.0130007863044738,0.0,0.0,0.0,-0.0074522173963487,60.0,8.356783866882324,-0.0,-6.755217185627771e-08,0.0,281.6797180175781,283.7832336425781,297.14404296875,298.9713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1242985657997346e-21,1.0621492828998673e-21,1.0621492828998673e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814240,298.38525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.227294921875,0.0,0.0,9.341976692667232e-05,298.4371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.228759765625,0.0,0.0,9.837555990088732e-05,298.8349304199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2392272949219,0.0,0.0,7.265985914273188e-05,298.2756042480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2244567871094,0.0,0.0,9.83755526249297e-05,298.4130249023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2276306152344,0.0,0.0,0.0004666508175432,286.438720703125,294.1499938964844,291.95330810546875,291.6275329589844,292.4006042480469,291.9949035644531,286.7588806152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953822009265,5.3241357989008975e-09,0.0009953768458217,-0.0130007863044738,0.0,0.0,0.0,-0.0074522173963487,60.0,8.356783866882324,-0.0,-6.755217185627771e-08,0.0,281.6797180175781,283.7832336425781,297.14404296875,298.9713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1242985657997346e-21,1.0621492828998673e-21,1.0621492828998673e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814300,298.3847351074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2296447753906,0.0,0.0,9.342728299088776e-05,298.43670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2311096191406,0.0,0.0,9.838346886681391e-05,298.8340759277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2414855957031,0.0,0.0,7.266570173669606e-05,298.2751159667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2268371582031,0.0,0.0,9.838346886681391e-05,298.4126892089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.22998046875,0.0,0.0,0.0004666883614845,286.4402160644531,294.1499938964844,291.9449768066406,291.6192321777344,292.3964538574219,291.9891052246094,286.7615051269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954620618373,5.333492758552438e-09,0.0009954567067325,-0.0130252996459603,0.0,0.0,0.0,-0.007456854917109,60.0,8.342843055725098,-0.0,-6.756303605470748e-08,0.0,281.6797180175781,283.7832336425781,297.14404296875,298.9713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1242985657997346e-21,1.0621492828998673e-21,1.0621492828998673e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814360,298.3842163085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.23199462890625,0.0,0.0,9.34346389840357e-05,298.436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2334289550781,0.0,0.0,9.839122503763063e-05,298.8332214355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2437744140625,0.0,0.0,7.267142791533843e-05,298.2746276855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.22918701171875,0.0,0.0,9.839121776167303e-05,298.4123229980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2322998046875,0.0,0.0,0.0004667251487262,286.44171142578125,294.1499938964844,291.93670654296875,291.6110534667969,292.3923034667969,291.9831848144531,286.76416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955404093489,5.342660536200583e-09,0.0009955350542441,-0.013049317523837,0.0,0.0,0.0,-0.0074613993056118,60.0,8.328815460205078,-0.0,-6.757367998488918e-08,0.0,281.6797180175781,283.7832336425781,297.14404296875,298.9713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1242985657997346e-21,1.0621492828998673e-21,1.0621492828998673e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814420,298.3832092285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2366638183594,0.0,0.0,9.344881254946812e-05,298.4354553222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2380676269531,0.0,0.0,9.840614802669734e-05,298.83154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.248291015625,0.0,0.0,7.268245099112391e-05,298.2736511230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.23388671875,0.0,0.0,9.840614075073972e-05,298.41162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2369689941406,0.0,0.0,0.0004667959292419,286.4447326660156,294.1499938964844,291.9205627441406,291.5950622558594,292.3838806152344,291.9710998535156,286.7694702148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956915164366,5.360312194113703e-09,0.0009956861613318,-0.013095561414957,0.0,0.0,0.0,-0.0074701514095067,60.0,8.300713539123535,-0.0,-6.759417203738849e-08,0.0,281.6797180175781,283.7832336425781,297.14404296875,298.9713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1242985657997346e-21,1.0621492828998673e-21,1.0621492828998673e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814480,298.3832092285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2366638183594,0.0,0.0,9.344881254946812e-05,298.4354553222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2380676269531,0.0,0.0,9.840614802669734e-05,298.83154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.248291015625,0.0,0.0,7.268245099112391e-05,298.2736511230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.23388671875,0.0,0.0,9.840614075073972e-05,298.41162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2369689941406,0.0,0.0,0.0004667959292419,286.4447326660156,294.1499938964844,291.9205627441406,291.5950622558594,292.3838806152344,291.9710998535156,286.7694702148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956915164366,5.360312194113703e-09,0.0009956861613318,-0.013095561414957,0.0,0.0,0.0,-0.0074701514095067,60.0,8.300713539123535,-0.0,-6.759417203738849e-08,0.0,281.6797180175781,283.7832336425781,297.14404296875,298.9713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1242985657997346e-21,1.0621492828998673e-21,1.0621492828998673e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814540,298.3822326660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2413024902344,0.0,0.0,9.346183651359752e-05,298.43463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2427062988281,0.0,0.0,9.841986320680007e-05,298.82989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2527770996094,0.0,0.0,7.269257912412286e-05,298.2726745605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2385559082031,0.0,0.0,9.841985593084246e-05,298.4109191894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2416076660156,0.0,0.0,0.0004668610054068,286.4477233886719,294.1499938964844,291.9053649902344,291.5799560546875,292.3753967285156,291.9588623046875,286.7748107910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958302835002,5.376532996592687e-09,0.0009958249283954,-0.0131380567327141,0.0,0.0,0.0,-0.007478192448616,60.0,8.273148536682129,-0.0,-6.761300852531349e-08,0.0,281.6797180175781,283.7832336425781,297.14404296875,298.9713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1242985657997346e-21,1.0621492828998673e-21,1.0621492828998673e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814600,298.3822326660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2413024902344,0.0,0.0,9.346183651359752e-05,298.43463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2427062988281,0.0,0.0,9.841986320680007e-05,298.82989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2527770996094,0.0,0.0,7.269257912412286e-05,298.2726745605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2385559082031,0.0,0.0,9.841985593084246e-05,298.4109191894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2416076660156,0.0,0.0,0.0004668610054068,286.4477233886719,294.1499938964844,291.9053649902344,291.5799560546875,292.3753967285156,291.9588623046875,286.7748107910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958302835002,5.376532996592687e-09,0.0009958249283954,-0.0131380567327141,0.0,0.0,0.0,-0.007478192448616,60.0,8.273148536682129,-0.0,-6.761300852531349e-08,0.0,281.6797180175781,283.7832336425781,297.14404296875,298.9713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1242985657997346e-21,1.0621492828998673e-21,1.0621492828998673e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814660,298.3813171386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.24591064453125,0.0,0.0,9.347404557047412e-05,298.4338073730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2472839355469,0.0,0.0,9.843271254794672e-05,298.8282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2572631835937,0.0,0.0,7.270207424880937e-05,298.2717590332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.24322509765625,0.0,0.0,9.843271254794672e-05,298.4102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2462158203125,0.0,0.0,0.0004669219779316,286.45068359375,294.1499938964844,291.89141845703125,291.566162109375,292.36688232421875,291.9467163085937,286.7802124023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959603194147,5.391731061621385e-09,0.0009959548478946,-0.0131778726354241,0.0,0.0,0.0,-0.0074857273139059,60.0,8.246370315551758,-0.0,-6.763065840686977e-08,0.0,281.6797180175781,283.7832336425781,297.14404296875,298.9713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1242985657997346e-21,1.0621492828998673e-21,1.0621492828998673e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814720,298.3813171386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.24591064453125,0.0,0.0,9.347404557047412e-05,298.4338073730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2472839355469,0.0,0.0,9.843271254794672e-05,298.8282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2572631835937,0.0,0.0,7.270207424880937e-05,298.2717590332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.24322509765625,0.0,0.0,9.843271254794672e-05,298.4102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2462158203125,0.0,0.0,0.0004669219779316,286.45068359375,294.1499938964844,291.89141845703125,291.566162109375,292.36688232421875,291.9467163085937,286.7802124023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959603194147,5.391731061621385e-09,0.0009959548478946,-0.0131778726354241,0.0,0.0,0.0,-0.0074857273139059,60.0,8.246370315551758,-0.0,-6.763065840686977e-08,0.0,281.6797180175781,283.7832336425781,297.14404296875,298.9713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1242985657997346e-21,1.0621492828998673e-21,1.0621492828998673e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814780,298.3805236816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2505187988281,0.0,0.0,9.34850177145563e-05,298.4329833984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2518920898437,0.0,0.0,9.844426676863804e-05,298.8266296386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.26171875,0.0,0.0,7.27106089470908e-05,298.2708740234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2478332519531,0.0,0.0,9.844425949268044e-05,298.4096374511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2508239746094,0.0,0.0,0.0004669767804443,286.45367431640625,294.1499938964844,291.879150390625,291.5539855957031,292.3583068847656,291.9348449707031,286.7856140136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960772003978,5.4053934661624226e-09,0.0009960717288777,-0.0132136642932891,0.0,0.0,0.0,-0.0074925003573298,60.0,8.221134185791016,-0.0,-6.764653193158665e-08,0.0,281.6797180175781,283.7832336425781,297.14404296875,298.9713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1242985657997346e-21,1.0621492828998673e-21,1.0621492828998673e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814840,298.3805236816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2505187988281,0.0,0.0,9.34850177145563e-05,298.4329833984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2518920898437,0.0,0.0,9.844426676863804e-05,298.8266296386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.26171875,0.0,0.0,7.27106089470908e-05,298.2708740234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2478332519531,0.0,0.0,9.844425949268044e-05,298.4096374511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2508239746094,0.0,0.0,0.0004669767804443,286.45367431640625,294.1499938964844,291.879150390625,291.5539855957031,292.3583068847656,291.9348449707031,286.7856140136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960772003978,5.4053934661624226e-09,0.0009960717288777,-0.0132136642932891,0.0,0.0,0.0,-0.0074925003573298,60.0,8.221134185791016,-0.0,-6.764653193158665e-08,0.0,281.6797180175781,283.7832336425781,297.14404296875,298.9713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1242985657997346e-21,1.0621492828998673e-21,1.0621492828998673e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814900,298.38018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2528076171875,0.0,0.0,9.348996536573396e-05,298.4326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.254150390625,0.0,0.0,9.84494763542898e-05,298.8258361816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2639465332031,0.0,0.0,7.27144506527111e-05,298.2705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2501525878906,0.0,0.0,9.84494690783322e-05,298.40936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.25311279296875,0.0,0.0,0.0004670014895964,286.4551696777344,294.1499938964844,291.873779296875,291.5486755371094,292.3540344238281,291.9291687011719,286.788330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961297037079,5.411553427592253e-09,0.0009961242321878,-0.0132298022508621,0.0,0.0,0.0,-0.0074955532327294,60.0,8.209587097167969,-0.0,-6.765368709693578e-08,0.0,281.6797180175781,283.7832336425781,297.14404296875,298.9713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1242985657997346e-21,1.0621492828998673e-21,1.0621492828998673e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814960,298.3798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2550964355469,0.0,0.0,9.349469473818316e-05,298.4322204589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2564392089844,0.0,0.0,9.845446038525552e-05,298.8250427246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.26617431640625,0.0,0.0,7.271813228726387e-05,298.2701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.25244140625,0.0,0.0,9.84544531092979e-05,298.4090881347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2554016113281,0.0,0.0,0.0004670251219067,286.4566345214844,294.1499938964844,291.86895751953125,291.5438842773437,292.3497619628906,291.92364501953125,286.79107666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996179995127,5.417441606425655e-09,0.0009961745236068,-0.013245228677988,0.0,0.0,0.0,-0.0074984719976782,60.0,8.198575019836426,-0.0,-6.766052251805378e-08,0.0,281.6797180175781,283.7832336425781,297.14404296875,298.9713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1242985657997346e-21,1.0621492828998673e-21,1.0621492828998673e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815020,298.3794250488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2596435546875,0.0,0.0,9.350345499115063e-05,298.43145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.260986328125,0.0,0.0,9.84636862995103e-05,298.8235168457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2705993652344,0.0,0.0,7.272494985954836e-05,298.2695007324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2570495605469,0.0,0.0,9.846367902355269e-05,298.4085388183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.25994873046875,0.0,0.0,0.0004670688940677,286.4595947265625,294.1499938964844,291.8612365722656,291.5362243652344,292.3412475585937,291.9130249023437,286.7965393066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962735930457,5.428355542846931e-09,0.0009962681215256,-0.0132738202810287,0.0,0.0,0.0,-0.0075038839131593,60.0,8.178003311157227,-0.0,-6.76732057058871e-08,0.0,281.6797180175781,283.7832336425781,297.14404296875,298.9713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1242985657997346e-21,1.0621492828998673e-21,1.0621492828998673e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815080,298.3794250488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2596435546875,0.0,0.0,9.350345499115063e-05,298.43145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.260986328125,0.0,0.0,9.84636862995103e-05,298.8235168457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2705993652344,0.0,0.0,7.272494985954836e-05,298.2695007324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2570495605469,0.0,0.0,9.846367902355269e-05,298.4085388183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.25994873046875,0.0,0.0,0.0004670688940677,286.4595947265625,294.1499938964844,291.8612365722656,291.5362243652344,292.3412475585937,291.9130249023437,286.7965393066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962735930457,5.428355542846931e-09,0.0009962681215256,-0.0132738202810287,0.0,0.0,0.0,-0.0075038839131593,60.0,8.178003311157227,-0.0,-6.76732057058871e-08,0.0,281.6797180175781,283.7832336425781,297.14404296875,298.9713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1242985657997346e-21,1.0621492828998673e-21,1.0621492828998673e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815140,298.3793334960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2641906738281,0.0,0.0,9.351059998152778e-05,298.4307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2655029296875,0.0,0.0,9.847120963968337e-05,298.8220520019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2749938964844,0.0,0.0,7.273050141520798e-05,298.2690734863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2615966796875,0.0,0.0,9.847120236372577e-05,298.4080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.26446533203125,0.0,0.0,0.0004671046044677,286.46258544921875,294.1499938964844,291.8563537597656,291.5313720703125,292.33282470703125,291.9035949707031,286.8020324707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963496122509,5.437248873363387e-09,0.0009963441407307,-0.0132971191778779,0.0,0.0,0.0,-0.0075082927942276,60.0,8.161428451538086,-0.0,-6.768353699726505e-08,0.0,281.6797180175781,283.7832336425781,297.14404296875,298.9713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1242985657997346e-21,1.0621492828998673e-21,1.0621492828998673e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815200,298.3793334960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2641906738281,0.0,0.0,9.351059998152778e-05,298.4307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2655029296875,0.0,0.0,9.847120963968337e-05,298.8220520019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2749938964844,0.0,0.0,7.273050141520798e-05,298.2690734863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2615966796875,0.0,0.0,9.847120236372577e-05,298.4080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.26446533203125,0.0,0.0,0.0004671046044677,286.46258544921875,294.1499938964844,291.8563537597656,291.5313720703125,292.33282470703125,291.9035949707031,286.8020324707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963496122509,5.437248873363387e-09,0.0009963441407307,-0.0132971191778779,0.0,0.0,0.0,-0.0075082927942276,60.0,8.161428451538086,-0.0,-6.768353699726505e-08,0.0,281.6797180175781,283.7832336425781,297.14404296875,298.9713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1242985657997346e-21,1.0621492828998673e-21,1.0621492828998673e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815260,298.37957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2687072753906,0.0,0.0,9.351647895528004e-05,298.4301452636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2699890136719,0.0,0.0,9.847740147961304e-05,298.8206481933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.27935791015625,0.0,0.0,7.27350779925473e-05,298.2688903808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2661437988281,0.0,0.0,9.847739420365542e-05,298.40771484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2689819335937,0.0,0.0,0.0004671339702326,286.46551513671875,294.1499938964844,291.8547058105469,291.5297546386719,292.32452392578125,291.8956298828125,286.8075561523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996412243694,5.444565687184877e-09,0.0009964067721739,-0.0133162876591086,0.0,0.0,0.0,-0.0075119198299944,60.0,8.14914321899414,-0.0,-6.76920421938121e-08,0.0,281.6797180175781,283.7832336425781,297.14404296875,298.9713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1242985657997346e-21,1.0621492828998673e-21,1.0621492828998673e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815320,298.37957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2687072753906,0.0,0.0,9.351647895528004e-05,298.4301452636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2699890136719,0.0,0.0,9.847740147961304e-05,298.8206481933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.27935791015625,0.0,0.0,7.27350779925473e-05,298.2688903808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2661437988281,0.0,0.0,9.847739420365542e-05,298.40771484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2689819335937,0.0,0.0,0.0004671339702326,286.46551513671875,294.1499938964844,291.8547058105469,291.5297546386719,292.32452392578125,291.8956298828125,286.8075561523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996412243694,5.444565687184877e-09,0.0009964067721739,-0.0133162876591086,0.0,0.0,0.0,-0.0075119198299944,60.0,8.14914321899414,-0.0,-6.76920421938121e-08,0.0,281.6797180175781,283.7832336425781,297.14404296875,298.9713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1242985657997346e-21,1.0621492828998673e-21,1.0621492828998673e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815380,298.3802490234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.273193359375,0.0,0.0,9.352078632218765e-05,298.4295959472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.27447509765625,0.0,0.0,9.848193440120669e-05,298.8193359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2837219238281,0.0,0.0,7.273842493304983e-05,298.2689819335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2706604003906,0.0,0.0,9.848192712524906e-05,298.407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2734680175781,0.0,0.0,0.0004671554779633,286.4684753417969,294.1499938964844,291.856689453125,291.5317077636719,292.31646728515625,291.8897399902344,286.8131103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964579949155,5.449925843947767e-09,0.0009964526398107,-0.0133303292095661,0.0,0.0,0.0,-0.0075145768932998,60.0,8.142500877380371,-0.0,-6.769826654817734e-08,0.0,281.6797180175781,283.7832336425781,297.14404296875,298.9713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1242985657997346e-21,1.0621492828998673e-21,1.0621492828998673e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815440,298.3802490234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.273193359375,0.0,0.0,9.352078632218765e-05,298.4295959472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.27447509765625,0.0,0.0,9.848193440120669e-05,298.8193359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2837219238281,0.0,0.0,7.273842493304983e-05,298.2689819335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2706604003906,0.0,0.0,9.848192712524906e-05,298.407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2734680175781,0.0,0.0,0.0004671554779633,286.4684753417969,294.1499938964844,291.856689453125,291.5317077636719,292.31646728515625,291.8897399902344,286.8131103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964579949155,5.449925843947767e-09,0.0009964526398107,-0.0133303292095661,0.0,0.0,0.0,-0.0075145768932998,60.0,8.142500877380371,-0.0,-6.769826654817734e-08,0.0,281.6797180175781,283.7832336425781,297.14404296875,298.9713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1242985657997346e-21,1.0621492828998673e-21,1.0621492828998673e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
