time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17815500,298.3807983398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2754211425781,0.0,0.0,9.352224878966808e-05,298.4293518066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2767028808594,0.0,0.0,9.848346962826326e-05,298.8187561035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.285888671875,0.0,0.0,7.273955998243764e-05,298.2691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2729187011719,0.0,0.0,9.848346962826326e-05,298.40740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.27569580078125,0.0,0.0,0.0004671627830248,286.4699401855469,294.1499938964844,291.8591613769531,291.5341491699219,292.3125915527344,291.8880310058594,286.8158874511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964734781533,5.451742612905264e-09,0.0009964680066332,-0.0133350891992449,0.0,0.0,0.0,-0.0075154770165681,60.0,8.14218807220459,-0.0,-6.770037686010255e-08,0.0,281.6797180175781,283.7832336425781,297.14404296875,298.9713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1242985657997346e-21,1.0621492828998673e-21,1.0621492828998673e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815560,298.3812866210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.27764892578125,0.0,0.0,9.352377674076706e-05,298.4291076660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2789306640625,0.0,0.0,9.84850848908536e-05,298.8181457519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2880554199219,0.0,0.0,7.274075323948637e-05,298.269287109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2751770019531,0.0,0.0,9.8485077614896e-05,298.4073181152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2779235839844,0.0,0.0,0.0004671704373322,286.471435546875,294.1499938964844,291.8626708984375,291.53765869140625,292.30865478515625,291.8859558105469,286.8186950683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964897762984,5.453645091080261e-09,0.0009964843047782,-0.0133400736376643,0.0,0.0,0.0,-0.0075164204463362,60.0,8.141093254089355,-0.0,-6.770258664801079e-08,0.0,281.6797180175781,283.7832336425781,297.14404296875,298.9713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1242985657997346e-21,1.0621492828998673e-21,1.0621492828998673e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815620,298.3827514648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2821044921875,0.0,0.0,9.352494816994296e-05,298.42877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2833557128906,0.0,0.0,9.84863145276904e-05,298.81707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2923889160156,0.0,0.0,7.274166273418814e-05,298.2698974609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2796630859375,0.0,0.0,9.84863072517328e-05,298.4073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2823791503906,0.0,0.0,0.0004671762580983,286.474365234375,294.1499938964844,291.8730773925781,291.5479736328125,292.30126953125,291.8854064941406,286.82427978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965022327378,5.455096374618051e-09,0.0009964967612177,-0.0133438762277364,0.0,0.0,0.0,-0.0075171403586864,60.0,8.147655487060547,-0.0,-6.770427773972187e-08,0.0,281.6797180175781,283.7832336425781,297.14404296875,298.9713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1242985657997346e-21,1.0621492828998673e-21,1.0621492828998673e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815680,298.3827514648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2821044921875,0.0,0.0,9.352494816994296e-05,298.42877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2833557128906,0.0,0.0,9.84863145276904e-05,298.81707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2923889160156,0.0,0.0,7.274166273418814e-05,298.2698974609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2796630859375,0.0,0.0,9.84863072517328e-05,298.4073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2823791503906,0.0,0.0,0.0004671762580983,286.474365234375,294.1499938964844,291.8730773925781,291.5479736328125,292.30126953125,291.8854064941406,286.82427978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965022327378,5.455096374618051e-09,0.0009964967612177,-0.0133438762277364,0.0,0.0,0.0,-0.0075171403586864,60.0,8.147655487060547,-0.0,-6.770427773972187e-08,0.0,281.6797180175781,283.7832336425781,297.14404296875,298.9713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1242985657997346e-21,1.0621492828998673e-21,1.0621492828998673e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815740,298.3846130371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2865295410156,0.0,0.0,9.35249263420701e-05,298.42852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.28778076171875,0.0,0.0,9.848629269981755e-05,298.81610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.29669189453125,0.0,0.0,7.27416409063153e-05,298.270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2841186523437,0.0,0.0,9.848628542385995e-05,298.4074401855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.28680419921875,0.0,0.0,0.0004671761707868,286.4773254394531,294.1499938964844,291.8883056640625,291.56304931640625,292.29425048828125,291.8874816894531,286.82989501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965019999071,5.455062623838103e-09,0.000996496528387,-0.0133437868207693,0.0,0.0,0.0,-0.0075171240605413,60.0,8.160196304321289,-0.0,-6.770423510715774e-08,0.0,281.6797180175781,283.7832336425781,297.14404296875,298.9713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1242985657997346e-21,1.0621492828998673e-21,1.0621492828998673e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815800,298.3846130371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2865295410156,0.0,0.0,9.35249263420701e-05,298.42852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.28778076171875,0.0,0.0,9.848629269981755e-05,298.81610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.29669189453125,0.0,0.0,7.27416409063153e-05,298.270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2841186523437,0.0,0.0,9.848628542385995e-05,298.4074401855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.28680419921875,0.0,0.0,0.0004671761707868,286.4773254394531,294.1499938964844,291.8883056640625,291.56304931640625,292.29425048828125,291.8874816894531,286.82989501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965019999071,5.455062623838103e-09,0.000996496528387,-0.0133437868207693,0.0,0.0,0.0,-0.0075171240605413,60.0,8.160196304321289,-0.0,-6.770423510715774e-08,0.0,281.6797180175781,283.7832336425781,297.14404296875,298.9713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1242985657997346e-21,1.0621492828998673e-21,1.0621492828998673e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815860,298.3868713378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2909545898437,0.0,0.0,9.35231291805394e-05,298.42840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.29217529296875,0.0,0.0,9.848440095083788e-05,298.8152770996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3009948730469,0.0,0.0,7.274024392245337e-05,298.2718811035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2885437011719,0.0,0.0,9.848439367488028e-05,298.40771484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2912292480469,0.0,0.0,0.0004671671777032,286.4802551269531,294.1499938964844,291.90869140625,291.5832824707031,292.2877197265625,291.8930053710937,286.83551025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996482791379,5.452816864703891e-09,0.0009964773198589,-0.0133379036560654,0.0,0.0,0.0,-0.0075160106644034,60.0,8.180975914001465,-0.0,-6.770162741531749e-08,0.0,281.6797180175781,283.7832336425781,297.14404296875,298.9713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1242985657997346e-21,1.0621492828998673e-21,1.0621492828998673e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815920,298.3868713378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2909545898437,0.0,0.0,9.35231291805394e-05,298.42840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.29217529296875,0.0,0.0,9.848440095083788e-05,298.8152770996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3009948730469,0.0,0.0,7.274024392245337e-05,298.2718811035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2885437011719,0.0,0.0,9.848439367488028e-05,298.40771484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2912292480469,0.0,0.0,0.0004671671777032,286.4802551269531,294.1499938964844,291.90869140625,291.5832824707031,292.2877197265625,291.8930053710937,286.83551025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996482791379,5.452816864703891e-09,0.0009964773198589,-0.0133379036560654,0.0,0.0,0.0,-0.0075160106644034,60.0,8.180975914001465,-0.0,-6.770162741531749e-08,0.0,281.6797180175781,283.7832336425781,297.14404296875,298.9713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1242985657997346e-21,1.0621492828998673e-21,1.0621492828998673e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815980,298.3895874023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2953491210937,0.0,0.0,9.35198477236554e-05,298.42840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2965393066406,0.0,0.0,9.848093759501352e-05,298.8146057128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.30523681640625,0.0,0.0,7.27376900613308e-05,298.2733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.29296875,0.0,0.0,9.848093759501352e-05,298.4081115722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.29559326171875,0.0,0.0,0.0004671507922466,286.4831848144531,294.1499938964844,291.9346618652344,291.6090393066406,292.2818298339844,291.9022827148437,286.8411560058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964477503672,5.4487188094753955e-09,0.000996442278847,-0.0133271673694252,0.0,0.0,0.0,-0.0075139789842069,60.0,8.210339546203613,-0.0,-6.76968667789879e-08,0.0,281.6797180175781,283.7832336425781,297.14404296875,298.9713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1242985657997346e-21,1.0621492828998673e-21,1.0621492828998673e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816040,298.3895874023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2953491210937,0.0,0.0,9.35198477236554e-05,298.42840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2965393066406,0.0,0.0,9.848093759501352e-05,298.8146057128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.30523681640625,0.0,0.0,7.27376900613308e-05,298.2733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.29296875,0.0,0.0,9.848093759501352e-05,298.4081115722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.29559326171875,0.0,0.0,0.0004671507922466,286.4831848144531,294.1499938964844,291.9346618652344,291.6090393066406,292.2818298339844,291.9022827148437,286.8411560058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964477503672,5.4487188094753955e-09,0.000996442278847,-0.0133271673694252,0.0,0.0,0.0,-0.0075139789842069,60.0,8.210339546203613,-0.0,-6.76968667789879e-08,0.0,281.6797180175781,283.7832336425781,297.14404296875,298.9713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1242985657997346e-21,1.0621492828998673e-21,1.0621492828998673e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816100,298.39117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2975158691406,0.0,0.0,9.351744665764272e-05,298.4284973144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2987365722656,0.0,0.0,9.84784128377214e-05,298.8143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.307373046875,0.0,0.0,7.273582741618156e-05,298.274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.295166015625,0.0,0.0,9.84784055617638e-05,298.40838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2977905273437,0.0,0.0,0.0004671388014685,286.4846496582031,294.1499938964844,291.94989013671875,291.6241149902344,292.2792053222656,291.90899658203125,286.843994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964220225811,5.445726092290215e-09,0.0009964165510609,-0.0133193274959921,0.0,0.0,0.0,-0.0075124949216842,60.0,8.229707717895508,-0.0,-6.769338511958267e-08,0.0,281.6797180175781,283.7832336425781,297.14404296875,298.9713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1242985657997346e-21,1.0621492828998673e-21,1.0621492828998673e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816160,298.3928527832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2997131347656,0.0,0.0,9.3514820036944e-05,298.4286193847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3009033203125,0.0,0.0,9.847564797382802e-05,298.8140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3095092773437,0.0,0.0,7.273378287209198e-05,298.27508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.29736328125,0.0,0.0,9.84756406978704e-05,298.4087219238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.29998779296875,0.0,0.0,0.000467125675641,286.48614501953125,294.1499938964844,291.96661376953125,291.6407165527344,292.2767333984375,291.9166259765625,286.8468322753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963939664885,5.4424491580107315e-09,0.0009963884949684,-0.0133107425644993,0.0,0.0,0.0,-0.0075108697637915,60.0,8.250929832458496,-0.0,-6.7689576610519e-08,0.0,281.6797180175781,283.7832336425781,297.14404296875,298.9713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1242985657997346e-21,1.0621492828998673e-21,1.0621492828998673e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816220,298.396484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3040771484375,0.0,0.0,9.350880281999709e-05,298.4289245605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.30523681640625,0.0,0.0,9.846931061474606e-05,298.8136901855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3137512207031,0.0,0.0,7.272910443134606e-05,298.277099609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3017578125,0.0,0.0,9.846931061474606e-05,298.409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3043212890625,0.0,0.0,0.0004670956404879,286.48907470703125,294.1499938964844,292.00494384765625,291.6787109375,292.2721862792969,291.9339904785156,286.8525085449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963300544768,5.434951155791623e-09,0.000996324699372,-0.0132910991087555,0.0,0.0,0.0,-0.0075071537867188,60.0,8.298017501831055,-0.0,-6.768086535657859e-08,0.0,281.6797180175781,283.7832336425781,297.14404296875,298.9713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1242985657997346e-21,1.0621492828998673e-21,1.0621492828998673e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816280,298.396484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3040771484375,0.0,0.0,9.350880281999709e-05,298.4289245605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.30523681640625,0.0,0.0,9.846931061474606e-05,298.8136901855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3137512207031,0.0,0.0,7.272910443134606e-05,298.277099609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3017578125,0.0,0.0,9.846931061474606e-05,298.409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3043212890625,0.0,0.0,0.0004670956404879,286.48907470703125,294.1499938964844,292.00494384765625,291.6787109375,292.2721862792969,291.9339904785156,286.8525085449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963300544768,5.434951155791623e-09,0.000996324699372,-0.0132910991087555,0.0,0.0,0.0,-0.0075071537867188,60.0,8.298017501831055,-0.0,-6.768086535657859e-08,0.0,281.6797180175781,283.7832336425781,297.14404296875,298.9713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1242985657997346e-21,1.0621492828998673e-21,1.0621492828998673e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816340,298.400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.30841064453125,0.0,0.0,9.350079926662148e-05,298.4294128417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3095703125,0.0,0.0,9.846087777987124e-05,298.8134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3179626464844,0.0,0.0,7.272287621162832e-05,298.2794494628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3061218261719,0.0,0.0,9.846087777987124e-05,298.4103088378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.30865478515625,0.0,0.0,0.0004670556518249,286.49200439453125,294.1499938964844,292.04998779296875,291.723388671875,292.2686462402344,291.9566955566406,286.85821533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962446056306,5.424968918532613e-09,0.0009962392505258,-0.0132649485021829,0.0,0.0,0.0,-0.0075022052042186,60.0,8.357427597045898,-0.0,-6.766926929913097e-08,0.0,281.6797180175781,283.7832336425781,297.14404296875,298.9713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1242985657997346e-21,1.0621492828998673e-21,1.0621492828998673e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816400,298.400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.30841064453125,0.0,0.0,9.350079926662148e-05,298.4294128417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3095703125,0.0,0.0,9.846087777987124e-05,298.8134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3179626464844,0.0,0.0,7.272287621162832e-05,298.2794494628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3061218261719,0.0,0.0,9.846087777987124e-05,298.4103088378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.30865478515625,0.0,0.0,0.0004670556518249,286.49200439453125,294.1499938964844,292.04998779296875,291.723388671875,292.2686462402344,291.9566955566406,286.85821533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962446056306,5.424968918532613e-09,0.0009962392505258,-0.0132649485021829,0.0,0.0,0.0,-0.0075022052042186,60.0,8.357427597045898,-0.0,-6.766926929913097e-08,0.0,281.6797180175781,283.7832336425781,297.14404296875,298.9713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1242985657997346e-21,1.0621492828998673e-21,1.0621492828998673e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816460,298.4053039550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.312744140625,0.0,0.0,9.3490605650004e-05,298.4301147460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3138732910156,0.0,0.0,9.84501457423903e-05,298.8134460449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3221740722656,0.0,0.0,7.271494541782886e-05,298.2821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3104858398437,0.0,0.0,9.845013846643268e-05,298.4113464355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.31298828125,0.0,0.0,0.0004670047201216,286.4949645996094,294.1499938964844,292.09918212890625,291.7703552246094,292.2660217285156,291.98394775390625,286.8639221191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961359901353,5.412263526238803e-09,0.0009961306350305,-0.0132316621020436,0.0,0.0,0.0,-0.0074959066696465,60.0,8.42206859588623,-0.0,-6.765451132650925e-08,0.0,281.6797180175781,283.7832336425781,297.14404296875,298.9713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1242985657997346e-21,1.0621492828998673e-21,1.0621492828998673e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816520,298.4053039550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.312744140625,0.0,0.0,9.3490605650004e-05,298.4301147460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3138732910156,0.0,0.0,9.84501457423903e-05,298.8134460449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3221740722656,0.0,0.0,7.271494541782886e-05,298.2821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3104858398437,0.0,0.0,9.845013846643268e-05,298.4113464355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.31298828125,0.0,0.0,0.0004670047201216,286.4949645996094,294.1499938964844,292.09918212890625,291.7703552246094,292.2660217285156,291.98394775390625,286.8639221191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961359901353,5.412263526238803e-09,0.0009961306350305,-0.0132316621020436,0.0,0.0,0.0,-0.0074959066696465,60.0,8.42206859588623,-0.0,-6.765451132650925e-08,0.0,281.6797180175781,283.7832336425781,297.14404296875,298.9713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1242985657997346e-21,1.0621492828998673e-21,1.0621492828998673e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816580,298.4106750488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3170471191406,0.0,0.0,9.34773706831038e-05,298.4310302734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.31817626953125,0.0,0.0,9.843621228355914e-05,298.8136291503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.32635498046875,0.0,0.0,7.27046572137624e-05,298.2851867675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3148193359375,0.0,0.0,9.843621228355914e-05,298.41265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3172912597656,0.0,0.0,0.0004669386544264,286.4978942871094,294.1499938964844,292.1495056152344,291.8150329589844,292.2647705078125,292.0168762207031,286.86968994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959948947653,5.39577449387707e-09,0.0009959895396605,-0.0131884645670652,0.0,0.0,0.0,-0.0074877319857478,60.0,8.487724304199219,-0.0,-6.763535509435314e-08,0.0,281.6797180175781,283.7832336425781,297.14404296875,298.9713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1242985657997346e-21,1.0621492828998673e-21,1.0621492828998673e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816640,298.4106750488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3170471191406,0.0,0.0,9.34773706831038e-05,298.4310302734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.31817626953125,0.0,0.0,9.843621228355914e-05,298.8136291503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.32635498046875,0.0,0.0,7.27046572137624e-05,298.2851867675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3148193359375,0.0,0.0,9.843621228355914e-05,298.41265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3172912597656,0.0,0.0,0.0004669386544264,286.4978942871094,294.1499938964844,292.1495056152344,291.8150329589844,292.2647705078125,292.0168762207031,286.86968994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959948947653,5.39577449387707e-09,0.0009959895396605,-0.0131884645670652,0.0,0.0,0.0,-0.0074877319857478,60.0,8.487724304199219,-0.0,-6.763535509435314e-08,0.0,281.6797180175781,283.7832336425781,297.14404296875,298.9713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1242985657997346e-21,1.0621492828998673e-21,1.0621492828998673e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816700,298.41357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3191833496094,0.0,0.0,9.34701965888962e-05,298.4315490722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3203125,0.0,0.0,9.842865983955562e-05,298.81378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3284606933594,0.0,0.0,7.269907655427232e-05,298.2868347167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.31695556640625,0.0,0.0,9.8428652563598e-05,298.41339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3194274902344,0.0,0.0,0.0004669027985073,286.4993896484375,294.1499938964844,292.175048828125,291.8365478515625,292.2645263671875,292.0346374511719,286.87255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959181770682,5.3868318694583195e-09,0.0009959127055481,-0.0131650371477007,0.0,0.0,0.0,-0.0074832970276474,60.0,8.520038604736328,-0.0,-6.762496695955633e-08,0.0,281.6797180175781,283.7832336425781,297.14404296875,298.9713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1242985657997346e-21,1.0621492828998673e-21,1.0621492828998673e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816760,298.4167785644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3213195800781,0.0,0.0,9.346265869680792e-05,298.4320678710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.32244873046875,0.0,0.0,9.842071449384092e-05,298.81396484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3305358886719,0.0,0.0,7.269321213243529e-05,298.2885131835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3191223144531,0.0,0.0,9.842071449384092e-05,298.4140930175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3215637207031,0.0,0.0,0.0004668651381507,286.5008544921875,294.1499938964844,292.2008972167969,291.8575134277344,292.2644348144531,292.0528259277344,286.8754272460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958377340808,5.3774340535994725e-09,0.000995832378976,-0.0131404167041182,0.0,0.0,0.0,-0.0074786385521292,60.0,8.55199909210205,-0.0,-6.761405302313507e-08,0.0,281.6797180175781,283.7832336425781,297.14404296875,298.9713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1242985657997346e-21,1.0621492828998673e-21,1.0621492828998673e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816820,298.42449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3255920410156,0.0,0.0,9.34465933823958e-05,298.43310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3266906738281,0.0,0.0,9.840379789238796e-05,298.8143920898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3346862792969,0.0,0.0,7.268071203725412e-05,298.2920227050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.32342529296875,0.0,0.0,9.840379789238796e-05,298.41552734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3258361816406,0.0,0.0,0.0004667848988901,286.5038146972656,294.1499938964844,292.2533264160156,291.8979187011719,292.264892578125,292.0903625488281,286.8812255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995666719973,5.3574145120194325e-09,0.0009956613648682,-0.0130879692733287,0.0,0.0,0.0,-0.0074687143787741,60.0,8.614594459533691,-0.0,-6.759081117024834e-08,0.0,281.6797180175781,283.7832336425781,297.14404296875,298.9713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1242985657997346e-21,1.0621492828998673e-21,1.0621492828998673e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816880,298.42449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3255920410156,0.0,0.0,9.34465933823958e-05,298.43310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3266906738281,0.0,0.0,9.840379789238796e-05,298.8143920898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3346862792969,0.0,0.0,7.268071203725412e-05,298.2920227050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.32342529296875,0.0,0.0,9.840379789238796e-05,298.41552734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3258361816406,0.0,0.0,0.0004667848988901,286.5038146972656,294.1499938964844,292.2533264160156,291.8979187011719,292.264892578125,292.0903625488281,286.8812255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995666719973,5.3574145120194325e-09,0.0009956613648682,-0.0130879692733287,0.0,0.0,0.0,-0.0074687143787741,60.0,8.614594459533691,-0.0,-6.759081117024834e-08,0.0,281.6797180175781,283.7832336425781,297.14404296875,298.9713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1242985657997346e-21,1.0621492828998673e-21,1.0621492828998673e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816940,298.43365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3298645019531,0.0,0.0,9.34301715460606e-05,298.43408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3309631347656,0.0,0.0,9.838650294113904e-05,298.8149108886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3388366699219,0.0,0.0,7.266794273164123e-05,298.2956848144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3277282714844,0.0,0.0,9.838650294113904e-05,298.4169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3301086425781,0.0,0.0,0.0004667028551921,286.5067749023437,294.1499938964844,292.3066711425781,291.93634033203125,292.2661437988281,292.1299743652344,286.88702392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954917477443,5.336946884426652e-09,0.0009954863926395,-0.0130343483760952,0.0,0.0,0.0,-0.007458568084985,60.0,8.675130844116211,-0.0,-6.756704351573718e-08,0.0,281.6797180175781,283.7832336425781,297.14404296875,298.9713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1242985657997346e-21,1.0621492828998673e-21,1.0621492828998673e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817000,298.43365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3298645019531,0.0,0.0,9.34301715460606e-05,298.43408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3309631347656,0.0,0.0,9.838650294113904e-05,298.8149108886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3388366699219,0.0,0.0,7.266794273164123e-05,298.2956848144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3277282714844,0.0,0.0,9.838650294113904e-05,298.4169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3301086425781,0.0,0.0,0.0004667028551921,286.5067749023437,294.1499938964844,292.3066711425781,291.93634033203125,292.2661437988281,292.1299743652344,286.88702392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954917477443,5.336946884426652e-09,0.0009954863926395,-0.0130343483760952,0.0,0.0,0.0,-0.007458568084985,60.0,8.675130844116211,-0.0,-6.756704351573718e-08,0.0,281.6797180175781,283.7832336425781,297.14404296875,298.9713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1242985657997346e-21,1.0621492828998673e-21,1.0621492828998673e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817060,298.4439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3341064453125,0.0,0.0,9.34141207835637e-05,298.4351501464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.335205078125,0.0,0.0,9.83696008916013e-05,298.8155212402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3429870605469,0.0,0.0,7.26554571883753e-05,298.299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3320007324219,0.0,0.0,9.83696008916013e-05,298.41851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3343505859375,0.0,0.0,0.000466622703243,286.5097351074219,294.1499938964844,292.3609313964844,291.972900390625,292.2684326171875,292.17218017578125,286.8928527832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953208500519,5.316945106415005e-09,0.0009953154949471,-0.0129819475114345,0.0,0.0,0.0,-0.0074486532248556,60.0,8.732723236083984,-0.0,-6.754382297913254e-08,0.0,281.6797180175781,283.7832336425781,297.14404296875,298.9713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1242985657997346e-21,1.0621492828998673e-21,1.0621492828998673e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817120,298.4439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3341064453125,0.0,0.0,9.34141207835637e-05,298.4351501464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.335205078125,0.0,0.0,9.83696008916013e-05,298.8155212402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3429870605469,0.0,0.0,7.26554571883753e-05,298.299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3320007324219,0.0,0.0,9.83696008916013e-05,298.41851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3343505859375,0.0,0.0,0.000466622703243,286.5097351074219,294.1499938964844,292.3609313964844,291.972900390625,292.2684326171875,292.17218017578125,286.8928527832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953208500519,5.316945106415005e-09,0.0009953154949471,-0.0129819475114345,0.0,0.0,0.0,-0.0074486532248556,60.0,8.732723236083984,-0.0,-6.754382297913254e-08,0.0,281.6797180175781,283.7832336425781,297.14404296875,298.9713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1242985657997346e-21,1.0621492828998673e-21,1.0621492828998673e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817180,298.4549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3383483886719,0.0,0.0,9.339935058960692e-05,298.4363098144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.33941650390625,0.0,0.0,9.835404489422216e-05,298.81622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3471069335937,0.0,0.0,7.26439684513025e-05,298.3036193847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.33624267578125,0.0,0.0,9.835404489422216e-05,298.420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3385925292969,0.0,0.0,0.0004665489250328,286.5126953125,294.1499938964844,292.4159851074219,292.0076904296875,292.271728515625,292.2165222167969,286.8987121582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951635729521,5.29853716457751e-09,0.0009951582178473,-0.0129337217658758,0.0,0.0,0.0,-0.0074395281262695,60.0,8.787652969360352,-0.0,-6.752246406449558e-08,0.0,281.6797180175781,283.7832336425781,297.14404296875,298.9713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1242985657997346e-21,1.0621492828998673e-21,1.0621492828998673e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817240,298.4549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3383483886719,0.0,0.0,9.339935058960692e-05,298.4363098144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.33941650390625,0.0,0.0,9.835404489422216e-05,298.81622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3471069335937,0.0,0.0,7.26439684513025e-05,298.3036193847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.33624267578125,0.0,0.0,9.835404489422216e-05,298.420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3385925292969,0.0,0.0,0.0004665489250328,286.5126953125,294.1499938964844,292.4159851074219,292.0076904296875,292.271728515625,292.2165222167969,286.8987121582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951635729521,5.29853716457751e-09,0.0009951582178473,-0.0129337217658758,0.0,0.0,0.0,-0.0074395281262695,60.0,8.787652969360352,-0.0,-6.752246406449558e-08,0.0,281.6797180175781,283.7832336425781,297.14404296875,298.9713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1242985657997346e-21,1.0621492828998673e-21,1.0621492828998673e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817300,298.4606628417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3404541015625,0.0,0.0,9.33926203288138e-05,298.4369506835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3415222167969,0.0,0.0,9.834696538746356e-05,298.816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.34918212890625,0.0,0.0,7.26387370377779e-05,298.3056945800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.33837890625,0.0,0.0,9.834695811150596e-05,298.4210510253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3406982421875,0.0,0.0,0.0004665153101086,286.5141906738281,294.1499938964844,292.4437866210937,292.02447509765625,292.2738037109375,292.2392578125,286.9016418457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950922103598,5.2901545366523806e-09,0.0009950869716703,-0.0129117611795663,0.0,0.0,0.0,-0.0074353744275867,60.0,8.814009666442871,-0.0,-6.751272962901568e-08,0.0,281.6797180175781,283.7832336425781,297.14404296875,298.9713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1242985657997346e-21,1.0621492828998673e-21,1.0621492828998673e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817360,298.4664001464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3425598144531,0.0,0.0,9.338637755718082e-05,298.4375915527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3436279296875,0.0,0.0,9.834038792178036e-05,298.81707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3512268066406,0.0,0.0,7.263387669809163e-05,298.30780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.34051513671875,0.0,0.0,9.834038064582272e-05,298.42193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3428039550781,0.0,0.0,0.0004664841108024,286.51568603515625,294.1499938964844,292.4718017578125,292.0408630371094,292.27606201171875,292.2622985839844,286.90460205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950257372111,5.282371429160548e-09,0.0009950204985216,-0.0128913698717951,0.0,0.0,0.0,-0.0074315164238214,60.0,8.839924812316895,-0.0,-6.750369863084418e-08,0.0,281.6797180175781,283.7832336425781,297.14404296875,298.9713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1242985657997346e-21,1.0621492828998673e-21,1.0621492828998673e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817420,298.4779357910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3468017578125,0.0,0.0,9.337547089671716e-05,298.4389953613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.34783935546875,0.0,0.0,9.832890646066517e-05,298.8179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3553466796875,0.0,0.0,7.26254002074711e-05,298.31207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3447570800781,0.0,0.0,9.832889918470757e-05,298.4237976074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3470153808594,0.0,0.0,0.0004664296575356,286.5186462402344,294.1499938964844,292.5282592773437,292.0724792480469,292.281005859375,292.3092346191406,286.9104919433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949090890586,5.268779634803877e-09,0.0009949038503691,-0.0128557616844773,0.0,0.0,0.0,-0.0074247759766876,60.0,8.890671730041504,-0.0,-6.748793168753765e-08,0.0,281.6797180175781,283.7832336425781,297.14404296875,298.9713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1242985657997346e-21,1.0621492828998673e-21,1.0621492828998673e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817480,298.4779357910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3468017578125,0.0,0.0,9.337547089671716e-05,298.4389953613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.34783935546875,0.0,0.0,9.832890646066517e-05,298.8179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3553466796875,0.0,0.0,7.26254002074711e-05,298.31207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3447570800781,0.0,0.0,9.832889918470757e-05,298.4237976074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3470153808594,0.0,0.0,0.0004664296575356,286.5186462402344,294.1499938964844,292.5282592773437,292.0724792480469,292.281005859375,292.3092346191406,286.9104919433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949090890586,5.268779634803877e-09,0.0009949038503691,-0.0128557616844773,0.0,0.0,0.0,-0.0074247759766876,60.0,8.890671730041504,-0.0,-6.748793168753765e-08,0.0,281.6797180175781,283.7832336425781,297.14404296875,298.9713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1242985657997346e-21,1.0621492828998673e-21,1.0621492828998673e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817540,298.48974609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3509826660156,0.0,0.0,9.336898074252532e-05,298.4405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3520202636719,0.0,0.0,9.832206706050783e-05,298.81903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.35943603515625,0.0,0.0,7.262035069288686e-05,298.3165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3489685058594,0.0,0.0,9.832206706050783e-05,298.42578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3512268066406,0.0,0.0,0.0004663972358684,286.5216369628906,294.1499938964844,292.5853576660156,292.1026611328125,292.2869873046875,292.3581237792969,286.9164428710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948398219421,5.260686108954361e-09,0.0009948345832526,-0.012834558263421,0.0,0.0,0.0,-0.0074207638390362,60.0,8.938926696777344,-0.0,-6.747853831257089e-08,0.0,281.6797180175781,283.7832336425781,297.14404296875,298.9713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1242985657997346e-21,1.0621492828998673e-21,1.0621492828998673e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817600,298.48974609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3509826660156,0.0,0.0,9.336898074252532e-05,298.4405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3520202636719,0.0,0.0,9.832206706050783e-05,298.81903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.35943603515625,0.0,0.0,7.262035069288686e-05,298.3165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3489685058594,0.0,0.0,9.832206706050783e-05,298.42578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3512268066406,0.0,0.0,0.0004663972358684,286.5216369628906,294.1499938964844,292.5853576660156,292.1026611328125,292.2869873046875,292.3581237792969,286.9164428710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948398219421,5.260686108954361e-09,0.0009948345832526,-0.012834558263421,0.0,0.0,0.0,-0.0074207638390362,60.0,8.938926696777344,-0.0,-6.747853831257089e-08,0.0,281.6797180175781,283.7832336425781,297.14404296875,298.9713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1242985657997346e-21,1.0621492828998673e-21,1.0621492828998673e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817660,298.5018615722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3551940917969,0.0,0.0,9.336563380202278e-05,298.4422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.356201171875,0.0,0.0,9.831854549702256e-05,298.8201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.363525390625,0.0,0.0,7.261774590006098e-05,298.3211975097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.35321044921875,0.0,0.0,9.831853822106495e-05,298.4278869628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3554077148437,0.0,0.0,0.0004663805011659,286.5246276855469,294.1499938964844,292.6429748535156,292.1315612792969,292.2936706542969,292.4080505371094,286.9223937988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948041988536,5.256512114470979e-09,0.0009947989601641,-0.0128236236050724,0.0,0.0,0.0,-0.0074186944402754,60.0,8.985672950744629,-0.0,-6.747369951654036e-08,0.0,281.6797180175781,283.7832336425781,297.14404296875,298.9713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1242985657997346e-21,1.0621492828998673e-21,1.0621492828998673e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817720,298.5018615722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3551940917969,0.0,0.0,9.336563380202278e-05,298.4422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.356201171875,0.0,0.0,9.831854549702256e-05,298.8201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.363525390625,0.0,0.0,7.261774590006098e-05,298.3211975097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.35321044921875,0.0,0.0,9.831853822106495e-05,298.4278869628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3554077148437,0.0,0.0,0.0004663805011659,286.5246276855469,294.1499938964844,292.6429748535156,292.1315612792969,292.2936706542969,292.4080505371094,286.9223937988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948041988536,5.256512114470979e-09,0.0009947989601641,-0.0128236236050724,0.0,0.0,0.0,-0.0074186944402754,60.0,8.985672950744629,-0.0,-6.747369951654036e-08,0.0,281.6797180175781,283.7832336425781,297.14404296875,298.9713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1242985657997346e-21,1.0621492828998673e-21,1.0621492828998673e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817780,298.5142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.359375,0.0,0.0,9.33673363761045e-05,298.4441223144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3603820800781,0.0,0.0,9.832033538259566e-05,298.82147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3676147460937,0.0,0.0,7.261907012434676e-05,298.3260803222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.357421875,0.0,0.0,9.832033538259566e-05,298.4301147460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3595886230469,0.0,0.0,0.0004663890285883,286.52764892578125,294.1499938964844,292.7010803222656,292.15924072265625,292.3011169433594,292.4594421386719,286.9283752441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948221268132,5.2586290877343345e-09,0.0009948167717084,-0.0128291705623269,0.0,0.0,0.0,-0.0074197431094944,60.0,9.030721664428713,-0.0,-6.74761579944061e-08,0.0,281.6797180175781,283.7832336425781,297.14404296875,298.9713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1242985657997346e-21,1.0621492828998673e-21,1.0621492828998673e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
