time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17817840,298.5142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.359375,0.0,0.0,9.33673363761045e-05,298.4441223144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3603820800781,0.0,0.0,9.832033538259566e-05,298.82147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3676147460937,0.0,0.0,7.261907012434676e-05,298.3260803222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.357421875,0.0,0.0,9.832033538259566e-05,298.4301147460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3595886230469,0.0,0.0,0.0004663890285883,286.52764892578125,294.1499938964844,292.7010803222656,292.15924072265625,292.3011169433594,292.4594421386719,286.9283752441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948221268132,5.2586290877343345e-09,0.0009948167717084,-0.0128291705623269,0.0,0.0,0.0,-0.0074197431094944,60.0,9.030721664428713,-0.0,-6.74761579944061e-08,0.0,281.6797180175781,283.7832336425781,297.14404296875,298.9713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1242985657997346e-21,1.0621492828998673e-21,1.0621492828998673e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817900,298.5205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3614807128906,0.0,0.0,9.337137453258038e-05,298.4451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3624572753906,0.0,0.0,9.832458454184234e-05,298.8222045898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3696594238281,0.0,0.0,7.262220606207848e-05,298.32861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3595275878906,0.0,0.0,9.832457726588471e-05,298.43133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3616943359375,0.0,0.0,0.0004664091684389,286.5291442871094,294.1499938964844,292.73028564453125,292.17266845703125,292.305419921875,292.4859313964844,286.9313659667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948655497282,5.2636517366977395e-09,0.0009948601946234,-0.012842328287661,0.0,0.0,0.0,-0.0074222353287041,60.0,9.05221462249756,-0.0,-6.748198444483934e-08,0.0,281.6797180175781,283.7832336425781,297.14404296875,298.9713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1242985657997346e-21,1.0621492828998673e-21,1.0621492828998673e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817960,298.5267639160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3635559082031,0.0,0.0,9.337546362075956e-05,298.4462585449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.36456298828125,0.0,0.0,9.832889190874994e-05,298.82293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3717041015625,0.0,0.0,7.262538565555587e-05,298.3311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3616027832031,0.0,0.0,9.832888463279232e-05,298.4325256347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.36376953125,0.0,0.0,0.0004664295993279,286.5306396484375,294.1499938964844,292.75958251953125,292.18585205078125,292.30975341796875,292.51239013671875,286.93438720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949095547199,5.2687432194886705e-09,0.0009949041996151,-0.0128556666895747,0.0,0.0,0.0,-0.007424762006849,60.0,9.073705673217772,-0.0,-6.748788905497349e-08,0.0,281.6797180175781,283.7832336425781,297.14404296875,298.9713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1242985657997346e-21,1.0621492828998673e-21,1.0621492828998673e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818020,298.5391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.36773681640625,0.0,0.0,9.338690870208666e-05,298.44842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.36871337890625,0.0,0.0,9.834094089455904e-05,298.8244323730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.37579345703125,0.0,0.0,7.263429142767563e-05,298.3363037109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3658142089844,0.0,0.0,9.834094089455904e-05,298.4350280761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3679504394531,0.0,0.0,0.0004664867883548,286.5336608886719,294.1499938964844,292.81842041015625,292.21148681640625,292.31884765625,292.5660705566406,286.9403991699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950303938239,5.282998039035647e-09,0.0009950250387191,-0.0128930127248168,0.0,0.0,0.0,-0.0074318232946097,60.0,9.115856170654297,-0.0,-6.7504430489862e-08,0.0,281.6797180175781,283.7832336425781,297.14404296875,298.9713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1242985657997346e-21,1.0621492828998673e-21,1.0621492828998673e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818080,298.5391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.36773681640625,0.0,0.0,9.338690870208666e-05,298.44842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.36871337890625,0.0,0.0,9.834094089455904e-05,298.8244323730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.37579345703125,0.0,0.0,7.263429142767563e-05,298.3363037109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3658142089844,0.0,0.0,9.834094089455904e-05,298.4350280761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3679504394531,0.0,0.0,0.0004664867883548,286.5336608886719,294.1499938964844,292.81842041015625,292.21148681640625,292.31884765625,292.5660705566406,286.9403991699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950303938239,5.282998039035647e-09,0.0009950250387191,-0.0128930127248168,0.0,0.0,0.0,-0.0074318232946097,60.0,9.115856170654297,-0.0,-6.7504430489862e-08,0.0,281.6797180175781,283.7832336425781,297.14404296875,298.9713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1242985657997346e-21,1.0621492828998673e-21,1.0621492828998673e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818140,298.5513610839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.37188720703125,0.0,0.0,9.34074996621348e-05,298.45086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.37286376953125,0.0,0.0,9.83626305242069e-05,298.8261108398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3798522949219,0.0,0.0,7.265030581038445e-05,298.3415222167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3699951171875,0.0,0.0,9.836262324824928e-05,298.4376525878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.37213134765625,0.0,0.0,0.0004665896412916,286.5367126464844,294.1499938964844,292.87750244140625,292.2362976074219,292.3291931152344,292.6214904785156,286.94647216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952498367056,5.308649964064216e-09,0.0009952444816008,-0.0129602160304784,0.0,0.0,0.0,-0.0074445405043661,60.0,9.156390190124512,-0.0,-6.753419512506298e-08,0.0,281.6797180175781,283.7832336425781,297.14404296875,298.9713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1242985657997346e-21,1.0621492828998673e-21,1.0621492828998673e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818200,298.5513610839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.37188720703125,0.0,0.0,9.34074996621348e-05,298.45086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.37286376953125,0.0,0.0,9.83626305242069e-05,298.8261108398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3798522949219,0.0,0.0,7.265030581038445e-05,298.3415222167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3699951171875,0.0,0.0,9.836262324824928e-05,298.4376525878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.37213134765625,0.0,0.0,0.0004665896412916,286.5367126464844,294.1499938964844,292.87750244140625,292.2362976074219,292.3291931152344,292.6214904785156,286.94647216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952498367056,5.308649964064216e-09,0.0009952444816008,-0.0129602160304784,0.0,0.0,0.0,-0.0074445405043661,60.0,9.156390190124512,-0.0,-6.753419512506298e-08,0.0,281.6797180175781,283.7832336425781,297.14404296875,298.9713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1242985657997346e-21,1.0621492828998673e-21,1.0621492828998673e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818260,298.5634460449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3760681152344,0.0,0.0,9.343088458990678e-05,298.453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.37701416015625,0.0,0.0,9.83872523647733e-05,298.82781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3839111328125,0.0,0.0,7.26684884284623e-05,298.3467712402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.37420654296875,0.0,0.0,9.838724508881568e-05,298.4403686523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.37628173828125,0.0,0.0,0.0004667064349632,286.53973388671875,294.1499938964844,292.93682861328125,292.2603759765625,292.3400573730469,292.6773681640625,286.9525756835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995498849079,5.337774666713813e-09,0.0009954934939742,-0.013036516495049,0.0,0.0,0.0,-0.0074589787982404,60.0,9.196329116821287,-0.0,-6.756800274843044e-08,0.0,281.6797180175781,283.7832336425781,297.14404296875,298.9713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1242985657997346e-21,1.0621492828998673e-21,1.0621492828998673e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818320,298.5634460449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3760681152344,0.0,0.0,9.343088458990678e-05,298.453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.37701416015625,0.0,0.0,9.83872523647733e-05,298.82781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3839111328125,0.0,0.0,7.26684884284623e-05,298.3467712402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.37420654296875,0.0,0.0,9.838724508881568e-05,298.4403686523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.37628173828125,0.0,0.0,0.0004667064349632,286.53973388671875,294.1499938964844,292.93682861328125,292.2603759765625,292.3400573730469,292.6773681640625,286.9525756835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995498849079,5.337774666713813e-09,0.0009954934939742,-0.013036516495049,0.0,0.0,0.0,-0.0074589787982404,60.0,9.196329116821287,-0.0,-6.756800274843044e-08,0.0,281.6797180175781,283.7832336425781,297.14404296875,298.9713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1242985657997346e-21,1.0621492828998673e-21,1.0621492828998673e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818380,298.5751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3802185058594,0.0,0.0,9.346428123535588e-05,298.4560852050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.38116455078125,0.0,0.0,9.842241706792264e-05,298.8296813964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3879699707031,0.0,0.0,7.269446359714493e-05,298.3520202636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3783569335937,0.0,0.0,9.842241706792264e-05,298.44317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.38043212890625,0.0,0.0,0.0004668732581194,286.5428161621094,294.1499938964844,292.9962463378906,292.28387451171875,292.352294921875,292.73486328125,286.9587097167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958547307178,5.379379164338616e-09,0.000995849375613,-0.0131455119699239,0.0,0.0,0.0,-0.0074796038679778,60.0,9.235270500183104,-0.0,-6.761631254903477e-08,0.0,281.6797180175781,283.7832336425781,297.14404296875,298.9713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1242985657997346e-21,1.0621492828998673e-21,1.0621492828998673e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818440,298.5751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3802185058594,0.0,0.0,9.346428123535588e-05,298.4560852050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.38116455078125,0.0,0.0,9.842241706792264e-05,298.8296813964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3879699707031,0.0,0.0,7.269446359714493e-05,298.3520202636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3783569335937,0.0,0.0,9.842241706792264e-05,298.44317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.38043212890625,0.0,0.0,0.0004668732581194,286.5428161621094,294.1499938964844,292.9962463378906,292.28387451171875,292.352294921875,292.73486328125,286.9587097167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958547307178,5.379379164338616e-09,0.000995849375613,-0.0131455119699239,0.0,0.0,0.0,-0.0074796038679778,60.0,9.235270500183104,-0.0,-6.761631254903477e-08,0.0,281.6797180175781,283.7832336425781,297.14404296875,298.9713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1242985657997346e-21,1.0621492828998673e-21,1.0621492828998673e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818500,298.5810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3822937011719,0.0,0.0,9.348123421659692e-05,298.4574584960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3832397460937,0.0,0.0,9.844027226790786e-05,298.83062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3900146484375,0.0,0.0,7.270765490829945e-05,298.3546447753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3804626464844,0.0,0.0,9.844027226790786e-05,298.444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.38250732421875,0.0,0.0,0.0004669579793699,286.5443420410156,294.1499938964844,293.0260009765625,292.2954406738281,292.3584899902344,292.7637023925781,286.9617614746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960364550352,5.400504932140393e-09,0.0009960310999304,-0.013200856745243,0.0,0.0,0.0,-0.0074900826439261,60.0,9.25468921661377,-0.0,-6.764084758970057e-08,0.0,281.6797180175781,283.7832336425781,297.14404296875,298.9713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1242985657997346e-21,1.0621492828998673e-21,1.0621492828998673e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818560,298.5868835449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3843688964844,0.0,0.0,9.350066829938442e-05,298.4588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.38531494140625,0.0,0.0,9.846073953667656e-05,298.83160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3920288085937,0.0,0.0,7.27227670722641e-05,298.3572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3825378417969,0.0,0.0,9.846073226071894e-05,298.4460144042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.38458251953125,0.0,0.0,0.0004670550406444,286.5458679199219,294.1499938964844,293.0557556152344,292.3069152832031,292.364990234375,292.7928161621094,286.96484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962432086467,5.42471179088011e-09,0.0009962377371266,-0.0132642732933163,0.0,0.0,0.0,-0.0075020813383162,60.0,9.273924827575684,-0.0,-6.766897087118195e-08,0.0,281.6797180175781,283.7832336425781,297.14404296875,298.9713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1242985657997346e-21,1.0621492828998673e-21,1.0621492828998673e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818620,298.598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3885192871094,0.0,0.0,9.354269423056394e-05,298.4617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3894348144531,0.0,0.0,9.85049846349284e-05,298.83355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3960876464844,0.0,0.0,7.275545067386702e-05,298.362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.38671875,0.0,0.0,9.85049846349284e-05,298.44891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.38873291015625,0.0,0.0,0.0004672649665735,286.5489501953125,294.1499938964844,293.115234375,292.32958984375,292.37841796875,292.8515014648437,286.9710388183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009966900106519,5.477060582848026e-09,0.0009966845391318,-0.0134014170616865,0.0,0.0,0.0,-0.0075280289165675,60.0,9.312284469604492,-0.0,-6.772980043479039e-08,0.0,281.6797180175781,283.7832336425781,297.14404296875,298.9713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1242985657997346e-21,1.0621492828998673e-21,1.0621492828998673e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818680,298.598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3885192871094,0.0,0.0,9.354269423056394e-05,298.4617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3894348144531,0.0,0.0,9.85049846349284e-05,298.83355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3960876464844,0.0,0.0,7.275545067386702e-05,298.362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.38671875,0.0,0.0,9.85049846349284e-05,298.44891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.38873291015625,0.0,0.0,0.0004672649665735,286.5489501953125,294.1499938964844,293.115234375,292.32958984375,292.37841796875,292.8515014648437,286.9710388183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009966900106519,5.477060582848026e-09,0.0009966845391318,-0.0134014170616865,0.0,0.0,0.0,-0.0075280289165675,60.0,9.312284469604492,-0.0,-6.772980043479039e-08,0.0,281.6797180175781,283.7832336425781,297.14404296875,298.9713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1242985657997346e-21,1.0621492828998673e-21,1.0621492828998673e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818740,298.60955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3926696777344,0.0,0.0,9.359273099107668e-05,298.46484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3935852050781,0.0,0.0,9.855768439592794e-05,298.8356628417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.400146484375,0.0,0.0,7.27943770471029e-05,298.3677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3908996582031,0.0,0.0,9.855768439592794e-05,298.45184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.39288330078125,0.0,0.0,0.0004675149393733,286.55206298828125,294.1499938964844,293.1746826171875,292.3520812988281,292.39306640625,292.9112548828125,286.9772644042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972233092412,5.5394044906620366e-09,0.0009972177213057,-0.0135647421702742,0.0,0.0,0.0,-0.0075589357875287,60.0,9.350656509399414,-0.0,-6.780228289926526e-08,0.0,281.6797180175781,283.7832336425781,297.14404296875,298.9713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1242985657997346e-21,1.0621492828998673e-21,1.0621492828998673e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818800,298.60955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3926696777344,0.0,0.0,9.359273099107668e-05,298.46484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3935852050781,0.0,0.0,9.855768439592794e-05,298.8356628417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.400146484375,0.0,0.0,7.27943770471029e-05,298.3677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3908996582031,0.0,0.0,9.855768439592794e-05,298.45184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.39288330078125,0.0,0.0,0.0004675149393733,286.55206298828125,294.1499938964844,293.1746826171875,292.3520812988281,292.39306640625,292.9112548828125,286.9772644042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972233092412,5.5394044906620366e-09,0.0009972177213057,-0.0135647421702742,0.0,0.0,0.0,-0.0075589357875287,60.0,9.350656509399414,-0.0,-6.780228289926526e-08,0.0,281.6797180175781,283.7832336425781,297.14404296875,298.9713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1242985657997346e-21,1.0621492828998673e-21,1.0621492828998673e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818860,298.6207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3968200683594,0.0,0.0,9.364443394588308e-05,298.46795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.397705078125,0.0,0.0,9.861213038675488e-05,298.8377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4042053222656,0.0,0.0,7.283458398887888e-05,298.373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3950500488281,0.0,0.0,9.861212311079726e-05,298.4548034667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.39703369140625,0.0,0.0,0.0004677732067648,286.55517578125,294.1499938964844,293.23394775390625,292.37451171875,292.40802001953125,292.9712219238281,286.9834899902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977739537134,5.60381296921264e-09,0.000997768365778,-0.0137334764003753,0.0,0.0,0.0,-0.0075908652506768,60.0,9.38905143737793,-0.0,-6.787720963075118e-08,0.0,281.6797180175781,283.7832336425781,297.14404296875,298.9713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1242985657997346e-21,1.0621492828998673e-21,1.0621492828998673e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818920,298.6207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3968200683594,0.0,0.0,9.364443394588308e-05,298.46795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.397705078125,0.0,0.0,9.861213038675488e-05,298.8377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4042053222656,0.0,0.0,7.283458398887888e-05,298.373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3950500488281,0.0,0.0,9.861212311079726e-05,298.4548034667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.39703369140625,0.0,0.0,0.0004677732067648,286.55517578125,294.1499938964844,293.23394775390625,292.37451171875,292.40802001953125,292.9712219238281,286.9834899902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977739537134,5.60381296921264e-09,0.000997768365778,-0.0137334764003753,0.0,0.0,0.0,-0.0075908652506768,60.0,9.38905143737793,-0.0,-6.787720963075118e-08,0.0,281.6797180175781,283.7832336425781,297.14404296875,298.9713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1242985657997346e-21,1.0621492828998673e-21,1.0621492828998673e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818980,298.63201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4009704589844,0.0,0.0,9.370516636408864e-05,298.4713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.40185546875,0.0,0.0,9.867607877822591e-05,298.8400573730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.40826416015625,0.0,0.0,7.288181950571015e-05,298.37823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.39923095703125,0.0,0.0,9.867607877822591e-05,298.4578552246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4011535644531,0.0,0.0,0.0004680765559896,286.55828857421875,294.1499938964844,293.29302978515625,292.39697265625,292.4246826171875,293.0321350097656,286.98980712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984211064875,5.679471115627166e-09,0.0009984154021367,-0.0139316795393824,0.0,0.0,0.0,-0.0076283724047243,60.0,9.428315162658691,-0.0,-6.796527429742127e-08,0.0,281.6797180175781,283.7832336425781,297.14404296875,298.9713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1242985657997346e-21,1.0621492828998673e-21,1.0621492828998673e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819040,298.63201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4009704589844,0.0,0.0,9.370516636408864e-05,298.4713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.40185546875,0.0,0.0,9.867607877822591e-05,298.8400573730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.40826416015625,0.0,0.0,7.288181950571015e-05,298.37823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.39923095703125,0.0,0.0,9.867607877822591e-05,298.4578552246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4011535644531,0.0,0.0,0.0004680765559896,286.55828857421875,294.1499938964844,293.29302978515625,292.39697265625,292.4246826171875,293.0321350097656,286.98980712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984211064875,5.679471115627166e-09,0.0009984154021367,-0.0139316795393824,0.0,0.0,0.0,-0.0076283724047243,60.0,9.428315162658691,-0.0,-6.796527429742127e-08,0.0,281.6797180175781,283.7832336425781,297.14404296875,298.9713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1242985657997346e-21,1.0621492828998673e-21,1.0621492828998673e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819100,298.6376342773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4030456542969,0.0,0.0,9.373413922730832e-05,298.47296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4039306640625,0.0,0.0,9.87065941444598e-05,298.8411560058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4102783203125,0.0,0.0,7.290435314644128e-05,298.3808288574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4013061523437,0.0,0.0,9.87065868685022e-05,298.4593811035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4032287597656,0.0,0.0,0.0004682212893385,286.55987548828125,294.1499938964844,293.3224792480469,292.4082946777344,292.432861328125,293.06256103515625,286.9929504394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009987308876588,5.7155680188714095e-09,0.0009987251833081,-0.0140262432396411,0.0,0.0,0.0,-0.0076462728902697,60.0,9.447790145874023,-0.0,-6.800730290024148e-08,0.0,281.6797180175781,283.7832336425781,297.14404296875,298.9713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1242985657997346e-21,1.0621492828998673e-21,1.0621492828998673e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819160,298.6433410644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4051208496094,0.0,0.0,9.376531670568512e-05,298.47467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.406005859375,0.0,0.0,9.8739423265215e-05,298.8423156738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4123229980469,0.0,0.0,7.292860391316935e-05,298.3834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4034118652344,0.0,0.0,9.87394159892574e-05,298.4609069824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4053039550781,0.0,0.0,0.0004683770239353,286.5614318847656,294.1499938964844,293.3518371582031,292.419677734375,292.4413757324219,293.0931396484375,286.99609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990625549107,5.754408949343315e-09,0.00099905685056,-0.0141279939562082,0.0,0.0,0.0,-0.0076655256561934,60.0,9.467521667480469,-0.0,-6.80525502616547e-08,0.0,281.6797180175781,283.7832336425781,297.14404296875,298.9713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1242985657997346e-21,1.0621492828998673e-21,1.0621492828998673e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819220,298.65478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4092712402344,0.0,0.0,9.382944699609652e-05,298.4781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4101257324219,0.0,0.0,9.880695142783225e-05,298.8446960449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4163818359375,0.0,0.0,7.297848060261458e-05,298.3885803222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4075622558594,0.0,0.0,9.880695142783225e-05,298.4640197753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4094543457031,0.0,0.0,0.0004686973697971,286.5646057128906,294.1499938964844,293.4102783203125,292.4427185058594,292.4589538574219,293.1544494628906,287.00244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997452143579,5.8342992659277115e-09,0.0009997393935918,-0.0143372816964983,0.0,0.0,0.0,-0.0077051278203725,60.0,9.507516860961914,-0.0,-6.814565978174869e-08,0.0,281.6797180175781,283.7832336425781,297.14404296875,298.9713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1242985657997346e-21,1.0621492828998673e-21,1.0621492828998673e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819280,298.65478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4092712402344,0.0,0.0,9.382944699609652e-05,298.4781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4101257324219,0.0,0.0,9.880695142783225e-05,298.8446960449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4163818359375,0.0,0.0,7.297848060261458e-05,298.3885803222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4075622558594,0.0,0.0,9.880695142783225e-05,298.4640197753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4094543457031,0.0,0.0,0.0004686973697971,286.5646057128906,294.1499938964844,293.4102783203125,292.4427185058594,292.4589538574219,293.1544494628906,287.00244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997452143579,5.8342992659277115e-09,0.0009997393935918,-0.0143372816964983,0.0,0.0,0.0,-0.0077051278203725,60.0,9.507516860961914,-0.0,-6.814565978174869e-08,0.0,281.6797180175781,283.7832336425781,297.14404296875,298.9713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1242985657997346e-21,1.0621492828998673e-21,1.0621492828998673e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819340,298.6664123535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4134216308594,0.0,0.0,9.389621118316428e-05,298.4817810058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4142761230469,0.0,0.0,9.887726628221571e-05,298.84716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4204406738281,0.0,0.0,7.303041638806462e-05,298.3936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4117431640625,0.0,0.0,9.88772590062581e-05,298.4671936035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4136047363281,0.0,0.0,0.0004690308996941,286.5677795410156,294.1499938964844,293.46832275390625,292.4662475585937,292.4776611328125,293.2158203125,287.0088195800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004565119743,5.9174820599139374e-09,0.0010004506912082,-0.0145551925525069,0.0,0.0,0.0,-0.0077463649213314,60.0,9.549022674560549,-0.0,-6.824267728688937e-08,0.0,281.6797180175781,283.7832336425781,297.14404296875,298.9713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1242985657997346e-21,1.0621492828998673e-21,1.0621492828998673e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819400,298.6664123535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4134216308594,0.0,0.0,9.389621118316428e-05,298.4817810058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4142761230469,0.0,0.0,9.887726628221571e-05,298.84716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4204406738281,0.0,0.0,7.303041638806462e-05,298.3936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4117431640625,0.0,0.0,9.88772590062581e-05,298.4671936035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4136047363281,0.0,0.0,0.0004690308996941,286.5677795410156,294.1499938964844,293.46832275390625,292.4662475585937,292.4776611328125,293.2158203125,287.0088195800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004565119743,5.9174820599139374e-09,0.0010004506912082,-0.0145551925525069,0.0,0.0,0.0,-0.0077463649213314,60.0,9.549022674560549,-0.0,-6.824267728688937e-08,0.0,281.6797180175781,283.7832336425781,297.14404296875,298.9713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1242985657997346e-21,1.0621492828998673e-21,1.0621492828998673e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819460,298.6781616210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4175720214844,0.0,0.0,9.396341192768888e-05,298.4855041503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4183959960937,0.0,0.0,9.894802497001363e-05,298.8497009277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.42449951171875,0.0,0.0,7.308267231564969e-05,298.3987121582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4158935546875,0.0,0.0,9.894801769405603e-05,298.47039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4177551269531,0.0,0.0,0.0004693665541708,286.57098388671875,294.1499938964844,293.5259094238281,292.4904479980469,292.4970092773437,293.2770690917969,287.0152282714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011724662035,6.001193764149093e-09,0.0010011664126068,-0.0147744864225387,0.0,0.0,0.0,-0.0077878641895949,60.0,9.591574668884276,-0.0,-6.83403769130564e-08,0.0,281.6797180175781,283.7832336425781,297.14404296875,298.9713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1242985657997346e-21,1.0621492828998673e-21,1.0621492828998673e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819520,298.6781616210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4175720214844,0.0,0.0,9.396341192768888e-05,298.4855041503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4183959960937,0.0,0.0,9.894802497001363e-05,298.8497009277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.42449951171875,0.0,0.0,7.308267231564969e-05,298.3987121582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4158935546875,0.0,0.0,9.894801769405603e-05,298.47039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4177551269531,0.0,0.0,0.0004693665541708,286.57098388671875,294.1499938964844,293.5259094238281,292.4904479980469,292.4970092773437,293.2770690917969,287.0152282714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011724662035,6.001193764149093e-09,0.0010011664126068,-0.0147744864225387,0.0,0.0,0.0,-0.0077878641895949,60.0,9.591574668884276,-0.0,-6.83403769130564e-08,0.0,281.6797180175781,283.7832336425781,297.14404296875,298.9713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1242985657997346e-21,1.0621492828998673e-21,1.0621492828998673e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819580,298.69000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4217224121094,0.0,0.0,9.403096919413656e-05,298.4893493652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.42254638671875,0.0,0.0,9.901916200760752e-05,298.8523254394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4285888671875,0.0,0.0,7.313521928153932e-05,298.4037170410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4200744628906,0.0,0.0,9.901916200760752e-05,298.4736633300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4219055175781,0.0,0.0,0.0004697040130849,286.57421875,294.1499938964844,293.5829162597656,292.5154113769531,292.5169677734375,293.33795166015625,287.02166748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018921457231,6.085357995289087e-09,0.001001885975711,-0.0149949640035629,0.0,0.0,0.0,-0.0078295869752764,60.0,9.635351181030272,-0.0,-6.84386805005488e-08,0.0,281.6797180175781,283.7832336425781,297.14404296875,298.9713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1242985657997346e-21,1.0621492828998673e-21,1.0621492828998673e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819640,298.69000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4217224121094,0.0,0.0,9.403096919413656e-05,298.4893493652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.42254638671875,0.0,0.0,9.901916200760752e-05,298.8523254394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4285888671875,0.0,0.0,7.313521928153932e-05,298.4037170410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4200744628906,0.0,0.0,9.901916200760752e-05,298.4736633300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4219055175781,0.0,0.0,0.0004697040130849,286.57421875,294.1499938964844,293.5829162597656,292.5154113769531,292.5169677734375,293.33795166015625,287.02166748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018921457231,6.085357995289087e-09,0.001001885975711,-0.0149949640035629,0.0,0.0,0.0,-0.0078295869752764,60.0,9.635351181030272,-0.0,-6.84386805005488e-08,0.0,281.6797180175781,283.7832336425781,297.14404296875,298.9713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1242985657997346e-21,1.0621492828998673e-21,1.0621492828998673e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819700,298.6959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4237976074219,0.0,0.0,9.406442404724658e-05,298.4913024902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.42462158203125,0.0,0.0,9.90543921943754e-05,298.8536682128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4306030273437,0.0,0.0,7.316124538192526e-05,298.4062194824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.42218017578125,0.0,0.0,9.90543921943754e-05,298.4753112792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4239807128906,0.0,0.0,0.0004698711272794,286.5758361816406,294.1499938964844,293.6112060546875,292.5282287597656,292.5271301269531,293.3682556152344,287.02490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022482601925,6.127039764436404e-09,0.0010022422065958,-0.0151041531935334,0.0,0.0,0.0,-0.0078502492979168,60.0,9.657669067382812,-0.0,-6.848738820508515e-08,0.0,281.6797180175781,283.7832336425781,297.14404296875,298.9713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1242985657997346e-21,1.0621492828998673e-21,1.0621492828998673e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819760,298.7018737792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4258728027344,0.0,0.0,9.409750782651828e-05,298.4932556152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4266967773437,0.0,0.0,9.90892294794321e-05,298.8550109863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4326477050781,0.0,0.0,7.318697316804901e-05,298.40869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4242553710937,0.0,0.0,9.90892294794321e-05,298.4769592285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4260559082031,0.0,0.0,0.0004700363788288,286.57745361328125,294.1499938964844,293.6393127441406,292.54132080078125,292.53741455078125,293.39849853515625,287.02813720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026006493717,6.168253019467329e-09,0.0010025944793596,-0.0152121149003505,0.0,0.0,0.0,-0.0078706806525588,60.0,9.680285453796388,-0.0,-6.85355630025697e-08,0.0,281.6797180175781,283.7832336425781,297.14404296875,298.9713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1242985657997346e-21,1.0621492828998673e-21,1.0621492828998673e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819820,298.7138366699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4300231933594,0.0,0.0,9.416232933290304e-05,298.4972229003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.43084716796875,0.0,0.0,9.915749251376836e-05,298.85772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.43670654296875,0.0,0.0,7.323738827835768e-05,298.4136047363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4284362792969,0.0,0.0,9.915749251376836e-05,298.48028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4302062988281,0.0,0.0,0.0004703601880464,286.5806884765625,294.1499938964844,293.6950378417969,292.5683288574219,292.5582275390625,293.4587707519531,287.0346069335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032918071374,6.249013306813822e-09,0.00100328552071,-0.0154236704111099,0.0,0.0,0.0,-0.007910719141364,60.0,9.72629451751709,-0.0,-6.863002255386165e-08,0.0,281.6797180175781,283.7832336425781,297.14404296875,298.9713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1242985657997346e-21,1.0621492828998673e-21,1.0621492828998673e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819880,298.7138366699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4300231933594,0.0,0.0,9.416232933290304e-05,298.4972229003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.43084716796875,0.0,0.0,9.915749251376836e-05,298.85772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.43670654296875,0.0,0.0,7.323738827835768e-05,298.4136047363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4284362792969,0.0,0.0,9.915749251376836e-05,298.48028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4302062988281,0.0,0.0,0.0004703601880464,286.5806884765625,294.1499938964844,293.6950378417969,292.5683288574219,292.5582275390625,293.4587707519531,287.0346069335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032918071374,6.249013306813822e-09,0.00100328552071,-0.0154236704111099,0.0,0.0,0.0,-0.007910719141364,60.0,9.72629451751709,-0.0,-6.863002255386165e-08,0.0,281.6797180175781,283.7832336425781,297.14404296875,298.9713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1242985657997346e-21,1.0621492828998673e-21,1.0621492828998673e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819940,298.7258605957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.4342041015625,0.0,0.050000000745058,9.422132279723884e-05,298.5013122558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4349975585937,0.0,0.050000000745058,9.921961463987829e-05,298.86053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4407958984375,0.0,0.050000000745058,7.328327046707273e-05,298.4184265136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.4326171875,0.0,0.050000000745058,9.921961463987829e-05,298.4836730957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.4343566894531,0.0,0.050000000745058,0.0004706548934336,286.583984375,285.4460144042969,293.75,292.5965881347656,292.5797424316406,293.5184936523437,287.0411376953125,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010039202170446,6.322507406508748e-09,0.0010039139306172,-0.0156161915510892,0.0,0.0,0.0,-0.0079471534118056,60.0,9.77396297454834,-0.0,-6.871604085745275e-08,1.0,281.6797180175781,283.7832336425781,297.14404296875,298.9713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1242985657997346e-21,1.0621492828998673e-21,1.0621492828998673e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17820000,298.7258605957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.4342041015625,0.0,0.050000000745058,9.422132279723884e-05,298.5013122558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4349975585937,0.0,0.050000000745058,9.921961463987829e-05,298.86053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4407958984375,0.0,0.050000000745058,7.328327046707273e-05,298.4184265136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.4326171875,0.0,0.050000000745058,9.921961463987829e-05,298.4836730957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.4343566894531,0.0,0.050000000745058,0.0004706548934336,286.583984375,285.4460144042969,293.75,292.5965881347656,292.5797424316406,293.5184936523437,287.0411376953125,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010039202170446,6.322507406508748e-09,0.0010039139306172,-0.0156161915510892,0.0,0.0,0.0,-0.0079471534118056,60.0,9.77396297454834,-0.0,-6.871604085745275e-08,1.0,281.6797180175781,283.7832336425781,297.14404296875,298.9713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1242985657997346e-21,1.0621492828998673e-21,1.0621492828998673e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17820060,298.7002258300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.86297607421875,0.6354575753211975,0.050000000745058,0.040885791182518,298.4762268066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8631591796875,0.6354575753211975,0.050000000745058,0.043054711073637,298.8304138183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8643493652344,0.6354575753211975,0.050000000745058,0.0318000614643096,298.4019470214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8626708984375,0.6354575753211975,0.050000000745058,0.043054711073637,298.4588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.863037109375,0.6354575753211975,0.050000000745058,0.2042329907417297,286.9463195800781,285.4121398925781,293.7773132324219,292.6110534667969,296.7637634277344,297.6371765136719,287.2543640136719,1.0,0.1097200959920883,0.0917744785547256,0.0917744785547256,1.0,1.0,-0.4362931549549103,0.0008503809804096,0.4354427754878998,-0.1265568435192108,0.0,0.0,0.0,10.152436256408691,60.0,1264.789794921875,0.0,12.292303085327148,1.0,281.6797180175781,283.7832336425781,297.14404296875,298.9713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1242985657997346e-21,1.0621492828998673e-21,1.0621492828998673e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
