time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17820120,298.6529846191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.7664489746094,0.6319410800933838,0.050000000745058,0.045239545404911,298.43133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7664489746094,0.6319410800933838,0.050000000745058,0.0476394221186637,298.7808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7665100097656,0.6319410800933838,0.050000000745058,0.0351863130927085,298.3667907714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.76641845703125,0.6319410800933838,0.050000000745058,0.0476394221186637,298.4130249023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.7664489746094,0.6319410800933838,0.050000000745058,0.2259809076786041,287.8768310546875,285.3782043457031,293.8046569824219,292.62548828125,297.30645751953125,298.676513671875,288.587646484375,1.0,0.1210855841636657,0.1835489571094513,0.1835489571094513,1.0,1.0,-0.4820339679718017,0.019922899082303,0.462111085653305,-0.1180893406271934,0.0,0.0,0.0,12.50529956817627,60.0,2592.70263671875,0.0,16.680179595947266,1.0,281.6797180175781,283.7832336425781,297.14404296875,298.9713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1242985657997346e-21,1.0621492828998673e-21,1.0621492828998673e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17820180,298.59283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.12945556640625,0.5712864995002747,0.050000000745058,0.0456789545714855,298.3651428222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.12945556640625,0.5712864995002747,0.050000000745058,0.0481021367013454,298.71343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.12945556640625,0.5712864995002747,0.050000000745058,0.0355280749499797,298.3150939941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.12945556640625,0.5712864995002747,0.050000000745058,0.0481021367013454,298.3409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.12945556640625,0.5712864995002747,0.050000000745058,0.2281758338212967,287.9626770019531,285.3102111816406,293.8594970703125,292.654296875,297.2756042480469,298.6556396484375,286.8998718261719,1.0,0.1405820101499557,0.3670979142189026,0.3670979142189026,1.0,1.0,-0.4867186546325683,0.0785726532340049,0.4081460237503052,-0.0608536563813686,1.0,1.0,0.0,20.035982131958008,60.0,12423.138671875,0.0,23.183218002319336,1.0,282.2648620605469,286.5650634765625,297.94451904296875,299.1003112792969,293.1499938964844,293.1499938964844,283.1499938964844,0.0,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3755556046962738,1.0,0.0,0.0,0.9043465852737428,0.904348611831665,5.722504425875741e-08,4.261759281158447,4.261749744415283,9.821424100664444e-06,0.0,0.0,-0.0,5396.7626953125,0.0,22.845888137817383,1894.8656005859373,0.0,234.6090087890625,0.2356270551681518,1.0,0.0,3.0,1.0,0.0
17820240,298.59283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.12945556640625,0.5712864995002747,0.050000000745058,0.0456789545714855,298.3651428222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.12945556640625,0.5712864995002747,0.050000000745058,0.0481021367013454,298.71343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.12945556640625,0.5712864995002747,0.050000000745058,0.0355280749499797,298.3150939941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.12945556640625,0.5712864995002747,0.050000000745058,0.0481021367013454,298.3409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.12945556640625,0.5712864995002747,0.050000000745058,0.2281758338212967,287.9626770019531,285.3102111816406,293.8594970703125,292.654296875,297.2756042480469,298.6556396484375,286.8998718261719,1.0,0.1405820101499557,0.3670979142189026,0.3670979142189026,1.0,1.0,-0.4867186546325683,0.0785726532340049,0.4081460237503052,-0.0608536563813686,1.0,1.0,0.0,20.035982131958008,60.0,12423.138671875,0.0,23.183218002319336,1.0,282.2648620605469,286.5650634765625,297.94451904296875,299.1003112792969,293.1499938964844,293.1499938964844,283.1499938964844,0.0,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3755556046962738,1.0,0.0,0.0,0.9043465852737428,0.904348611831665,5.722504425875741e-08,4.261759281158447,4.261749744415283,9.821424100664444e-06,0.0,0.0,-0.0,5396.7626953125,0.0,22.845888137817383,1894.8656005859373,0.0,234.6090087890625,0.2356270551681518,1.0,0.0,3.0,1.0,0.0
17820300,298.5564270019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.35235595703125,0.5494497418403625,0.050000000745058,0.0458164289593696,298.32861328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.35235595703125,0.5494497418403625,0.050000000745058,0.0482469052076339,298.67596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.35235595703125,0.5494497418403625,0.050000000745058,0.0356349982321262,298.2848815917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.35235595703125,0.5494497418403625,0.050000000745058,0.0482469052076339,298.29913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.35235595703125,0.5494497418403625,0.050000000745058,0.2288625538349151,286.1971435546875,285.276123046875,293.8869934082031,292.6686706542969,297.2503967285156,298.61199951171875,285.59637451171875,1.0,0.1489794254302978,0.458872377872467,0.458872377872467,1.0,1.0,-0.4881836771965027,0.1237718984484672,0.3644117712974548,-0.0162367708981037,1.0,1.0,0.0,23.71503257751465,60.0,11717.3212890625,0.0,26.33320999145508,1.0,282.6331787109375,285.1408996582031,297.21929931640625,298.4909362792969,293.1499938964844,293.1499938964844,283.1499938964844,0.0,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4958570003509521,1.0,0.0,0.0,1.239133596420288,1.2391362190246582,1.025982925284552e-07,4.265803813934326,4.265793800354004,9.786956979951356e-06,0.0,0.0,-0.0,4230.45947265625,0.0,58.24586486816406,1895.420654296875,0.0,494.3764953613281,0.3151270449161529,1.0,0.0,3.0,1.0,0.0
17820360,298.5193176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3779296875,0.532633900642395,0.050000000745058,0.0459476597607135,298.29205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3779296875,0.532633900642395,0.050000000745058,0.0483850985765457,298.6380310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3779296875,0.532633900642395,0.050000000745058,0.0357370674610137,298.2539367675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3779296875,0.532633900642395,0.050000000745058,0.0483850985765457,298.25439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3779296875,0.532633900642395,0.050000000745058,0.2295180708169937,285.3020324707031,285.2420349121094,293.9144897460937,292.6830139160156,297.00054931640625,298.5623474121094,285.0570983886719,1.0,0.1565358936786651,0.5670979022979736,0.5670979022979736,0.800000011920929,1.0,-0.4895819425582886,0.1744254380464553,0.315156489610672,0.0338176824152469,0.8087231516838074,0.8087231516838074,0.0,27.230365753173828,60.0,11046.5791015625,0.0,29.361371994018555,1.0,282.8930358886719,284.6429748535156,296.45391845703125,297.630126953125,293.1499938964844,293.1499938964844,283.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5323493480682373,1.0,0.0,0.0,1.5494931936264038,1.5494976043701172,1.602094954478162e-07,4.265921115875244,4.26591157913208,9.7859538072953e-06,0.0,0.0,-0.0,3850.48291015625,0.0,117.36421966552734,1895.4366455078125,0.0,616.7944946289062,0.3916270434856415,1.0,0.0,3.0,1.0,0.0
17820420,298.4762878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.941650390625,0.5163770914077759,0.050000000745058,0.0461079217493534,298.2491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.941650390625,0.5163770914077759,0.050000000745058,0.0485538616776466,298.5923156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.941650390625,0.5163770914077759,0.050000000745058,0.0358617156744003,298.2171325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.941650390625,0.5163770914077759,0.050000000745058,0.0485538616776466,298.1976928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.941650390625,0.5163770914077759,0.050000000745058,0.2303186208009719,284.9246520996094,285.1971435546875,293.95068359375,292.7018127441406,296.258544921875,298.498779296875,284.90948486328125,1.0,0.1652906090021133,0.7093136310577393,0.7093136310577393,0.5371863842010498,1.0,-0.4912894070148468,0.2612391114234924,0.2300503104925155,0.119763471186161,0.5184476971626282,0.5184476971626282,0.0,31.52652168273925,60.0,9948.904296875,0.0,33.100929260253906,1.0,283.05743408203125,284.6694030761719,295.76763916015625,296.7429504394531,293.1499938964844,293.1499938964844,283.1499938964844,16595.037109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.512801468372345,1.0,0.0,0.0,1.3797545433044434,1.379761815071106,1.2702732021807608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3398.339111328125,0.0,143.4861297607422,1895.4371337890625,0.0,547.7921752929688,0.4098401069641113,1.0,0.0,3.0,1.0,0.0
17820480,298.4573059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9423828125,0.509846031665802,0.050000000745058,0.0461855717003345,298.229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9423828125,0.509846031665802,0.050000000745058,0.0486356317996978,298.5710754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9423828125,0.509846031665802,0.050000000745058,0.0359221138060092,298.2003479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9423828125,0.509846031665802,0.050000000745058,0.0486356317996978,298.170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9423828125,0.509846031665802,0.050000000745058,0.2307064980268478,284.9452514648437,285.1735534667969,293.9697265625,292.711669921875,295.53814697265625,298.4694519042969,285.0124816894531,1.0,0.1693925261497497,0.7839965224266052,0.7839965224266052,0.3991728723049164,1.0,-0.4921168386936188,0.3501403927803039,0.1419764310121536,0.2080106139183044,0.488267183303833,0.488267183303833,0.0,33.61450958251953,60.0,9719.8984375,-0.0,34.93896484375,1.0,283.09014892578125,284.9144287109375,295.5398254394531,296.414306640625,293.1499938964844,293.1499938964844,283.1499938964844,20771.23828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4847465455532074,1.0,0.0,0.0,1.187103509902954,1.1871107816696167,9.403090217574572e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3369.063232421875,0.0,118.35729217529295,1895.4371337890625,0.0,462.2821350097656,0.3942270874977112,1.0,0.0,3.0,1.0,0.0
17820540,298.4157409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.103271484375,0.495788425207138,0.050000000745058,0.0463876947760582,298.1851501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.103271484375,0.495788425207138,0.050000000745058,0.0488484762609005,298.5204467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.103271484375,0.495788425207138,0.050000000745058,0.036079317331314,298.1615600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.103271484375,0.495788425207138,0.050000000745058,0.0488484762609005,298.10546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.103271484375,0.495788425207138,0.050000000745058,0.2317161411046981,285.1017761230469,285.105224609375,294.0248107910156,292.7400817871094,294.0415344238281,298.4029846191406,285.0643005371094,1.0,0.1795508712530136,1.0,1.0,0.0,1.0,-0.4942715167999267,0.4942697286605835,1.784296500773053e-06,0.3507912158966064,0.5870311260223389,0.5870311260223389,0.0,39.03913116455078,60.0,10988.3447265625,-0.0,39.73300552368164,1.0,283.13360595703125,284.9637451171875,295.40203857421875,296.2322998046875,293.1499938964844,293.1499938964844,283.1499938964844,14091.5302734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4052110612392425,1.0,0.0,0.0,1.4574253559112549,1.457432508468628,1.417314052787333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4242.76318359375,0.0,152.4311065673828,1895.4371337890625,0.0,284.9276428222656,0.4216570556163788,1.0,0.0,3.0,1.0,0.0
17820600,298.4157409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.103271484375,0.495788425207138,0.050000000745058,0.0463876947760582,298.1851501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.103271484375,0.495788425207138,0.050000000745058,0.0488484762609005,298.5204467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.103271484375,0.495788425207138,0.050000000745058,0.036079317331314,298.1615600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.103271484375,0.495788425207138,0.050000000745058,0.0488484762609005,298.10546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.103271484375,0.495788425207138,0.050000000745058,0.2317161411046981,285.1017761230469,285.105224609375,294.0248107910156,292.7400817871094,294.0415344238281,298.4029846191406,285.0643005371094,1.0,0.1795508712530136,1.0,1.0,0.0,1.0,-0.4942715167999267,0.4942697286605835,1.784296500773053e-06,0.3507912158966064,0.5870311260223389,0.5870311260223389,0.0,39.03913116455078,60.0,10988.3447265625,-0.0,39.73300552368164,1.0,283.13360595703125,284.9637451171875,295.40203857421875,296.2322998046875,293.1499938964844,293.1499938964844,283.1499938964844,14091.5302734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4052110612392425,1.0,0.0,0.0,1.4574253559112549,1.457432508468628,1.417314052787333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4242.76318359375,0.0,152.4311065673828,1895.4371337890625,0.0,284.9276428222656,0.4216570556163788,1.0,0.0,3.0,1.0,0.0
17820660,298.3858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0197448730469,0.4860574007034302,0.050000000745058,0.0465567782521247,298.1513366699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0197448730469,0.4860574007034302,0.050000000745058,0.0490265302360057,298.4804382324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0197448730469,0.4860574007034302,0.050000000745058,0.0362108275294303,298.1315612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0197448730469,0.4860574007034302,0.050000000745058,0.0490265302360057,298.0551147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0197448730469,0.4860574007034302,0.050000000745058,0.2325607538223266,285.02008056640625,285.0297241210937,294.080078125,292.7684631347656,294.0738525390625,298.3558349609375,285.0331115722656,1.0,0.1875265091657638,1.0,1.0,0.0,1.0,-0.4960727393627167,0.496072381734848,3.533797610089096e-07,0.3520054519176483,0.5631936192512512,0.5631936192512512,0.0,43.55942916870117,48.0,10806.7119140625,-0.0,43.74212265014648,1.0,283.14605712890625,284.9910888671875,295.5705261230469,296.3534851074219,293.1499938964844,293.1499938964844,283.1499938964844,17900.01171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3654210269451141,1.0,0.0,0.0,1.3960206508636477,1.3960281610488892,1.300400356285536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4142.10205078125,0.0,150.55032348632812,1895.4371337890625,0.0,218.4276580810547,0.421282023191452,1.0,0.0,3.0,1.0,0.0
17820720,298.3858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0197448730469,0.4860574007034302,0.050000000745058,0.0465567782521247,298.1513366699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0197448730469,0.4860574007034302,0.050000000745058,0.0490265302360057,298.4804382324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0197448730469,0.4860574007034302,0.050000000745058,0.0362108275294303,298.1315612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0197448730469,0.4860574007034302,0.050000000745058,0.0490265302360057,298.0551147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0197448730469,0.4860574007034302,0.050000000745058,0.2325607538223266,285.02008056640625,285.0297241210937,294.080078125,292.7684631347656,294.0738525390625,298.3558349609375,285.0331115722656,1.0,0.1875265091657638,1.0,1.0,0.0,1.0,-0.4960727393627167,0.496072381734848,3.533797610089096e-07,0.3520054519176483,0.5631936192512512,0.5631936192512512,0.0,43.55942916870117,48.0,10806.7119140625,-0.0,43.74212265014648,1.0,283.14605712890625,284.9910888671875,295.5705261230469,296.3534851074219,293.1499938964844,293.1499938964844,283.1499938964844,17900.01171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3654210269451141,1.0,0.0,0.0,1.3960206508636477,1.3960281610488892,1.300400356285536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4142.10205078125,0.0,150.55032348632812,1895.4371337890625,0.0,218.4276580810547,0.421282023191452,1.0,0.0,3.0,1.0,0.0
17820780,298.3743896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0333251953125,0.4839649498462677,0.050000000745058,0.046595275402069,298.13726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0333251953125,0.4839649498462677,0.050000000745058,0.0490670688450336,298.4635314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0333251953125,0.4839649498462677,0.050000000745058,0.0362407714128494,298.11895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0333251953125,0.4839649498462677,0.050000000745058,0.0490670688450336,298.0341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0333251953125,0.4839649498462677,0.050000000745058,0.2327530533075332,285.0337829589844,284.9970092773437,294.1087646484375,292.7831420898437,294.1025390625,298.3371276855469,285.02392578125,1.0,0.1889655739068985,1.0,1.0,0.0,1.0,-0.4964831471443176,0.496482789516449,3.536955830441002e-07,0.3522363901138305,0.5998833775520325,0.5998833775520325,0.0,44.5881462097168,48.0,11114.6171875,-0.0,44.658504486083984,1.0,283.14813232421875,284.93359375,295.6785888671875,296.4839172363281,293.1499938964844,293.1499938964844,283.1499938964844,15231.953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3589518964290619,1.0,0.0,0.0,1.5121961832046509,1.5122036933898926,1.525842492355878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4363.169921875,0.0,168.08705139160156,1895.4371337890625,0.0,208.2704925537109,0.4354386329650879,1.0,0.0,3.0,1.0,0.0
17820840,298.36572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00152587890625,0.4837822616100311,0.050000000745058,0.04659865796566,298.1259460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00152587890625,0.4837822616100311,0.050000000745058,0.0490706302225589,298.4498596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00152587890625,0.4837822616100311,0.050000000745058,0.0362433977425098,298.1087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00152587890625,0.4837822616100311,0.050000000745058,0.0490706302225589,298.0174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00152587890625,0.4837822616100311,0.050000000745058,0.2327699363231659,284.9973449707031,284.9652099609375,294.1353759765625,292.7967224121094,294.129150390625,298.3226318359375,284.9698791503906,1.0,0.1889579743146896,1.0,1.0,0.0,1.0,-0.4965192973613739,0.4965189397335052,3.536920303304214e-07,0.3521869480609894,0.6084533333778381,0.6084533333778381,0.0,44.67777633666992,36.0,11166.0185546875,-0.0,44.73844909667969,1.0,283.14910888671875,284.8499755859375,295.77752685546875,296.6006164550781,293.1499938964844,293.1499938964844,283.1499938964844,15079.4248046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3618917167186737,1.0,0.0,0.0,1.5854432582855225,1.5854510068893433,1.677238401498471e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4372.080078125,0.0,185.082260131836,1895.4371337890625,0.0,212.8725128173828,0.448005348443985,1.0,0.0,3.0,1.0,0.0
17820900,298.3583068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9526062011719,0.4849924743175506,0.050000000745058,0.0465763173997402,298.11553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9526062011719,0.4849924743175506,0.050000000745058,0.0490471050143241,298.437255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9526062011719,0.4849924743175506,0.050000000745058,0.0362260229885578,298.0993347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9526062011719,0.4849924743175506,0.050000000745058,0.0490471050143241,298.0023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9526062011719,0.4849924743175506,0.050000000745058,0.2326583564281463,284.9481811523437,284.95001220703125,294.1630249023437,292.810791015625,294.15679931640625,298.309814453125,284.9313659667969,1.0,0.1877681612968444,1.0,1.0,0.0,1.0,-0.4962813556194305,0.4962809979915619,3.53451241608127e-07,0.3519247174263,0.5913460850715637,0.5913460850715637,0.0,44.07955932617188,36.0,11088.5380859375,-0.0,44.20537185668945,1.0,283.14959716796875,284.8165588378906,295.8476867675781,296.6807861328125,293.1499938964844,293.1499938964844,283.1499938964844,16790.263671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3687083721160888,1.0,0.0,0.0,1.589616298675537,1.5896244049072266,1.686079258433893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4304.9423828125,0.0,191.691635131836,1895.4371337890625,0.0,223.63604736328125,0.4523253738880157,1.0,0.0,3.0,1.0,0.0
17820960,298.3525695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9323425292969,0.4874981045722961,0.050000000745058,0.0465305782854557,298.1065368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9323425292969,0.4874981045722961,0.050000000745058,0.048998937010765,298.4263610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9323425292969,0.4874981045722961,0.050000000745058,0.0361904501914978,298.0911560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9323425292969,0.4874981045722961,0.050000000745058,0.048998937010765,297.98931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9323425292969,0.4874981045722961,0.050000000745058,0.2324298620223999,284.9314270019531,284.95001220703125,294.190673828125,292.8248291015625,294.1844482421875,298.299072265625,284.9356994628906,1.0,0.1854884475469589,1.0,1.0,0.0,1.0,-0.4957940578460693,0.4957937002182007,3.529958405579237e-07,0.351471334695816,0.57573002576828,0.57573002576828,0.0,42.85551834106445,25.0,10987.6396484375,-0.0,43.11611175537109,1.0,283.1498107910156,284.84503173828125,295.8800964355469,296.7168884277344,293.1499938964844,293.1499938964844,283.1499938964844,18608.837890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3753965497016907,1.0,0.0,0.0,1.538898468017578,1.5389066934585571,1.580204695983412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4241.90283203125,0.0,184.9662475585937,1895.4371337890625,0.0,234.3520050048828,0.4477822482585907,1.0,0.0,3.0,1.0,0.0
17821020,298.3475646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.4923816919326782,0.050000000745058,0.0464445129036903,298.0968322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.4923816919326782,0.050000000745058,0.0489083118736743,298.4145812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.4923816919326782,0.1651143133640289,0.0361235104501247,298.0823974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.4923816919326782,0.050000000745058,0.0489083118736743,297.975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.4923816919326782,0.050000000745058,0.2319999635219574,284.9515686035156,284.95001220703125,294.2269897460937,292.8432312011719,294.2207336425781,298.28790283203125,284.95831298828125,1.0,0.1812526285648346,1.0,1.0,0.0,1.0,-0.4948770403861999,0.4948766827583313,3.5215890648032655e-07,0.3506615459918976,0.58526611328125,0.58526611328125,0.0,40.552833557128906,25.0,11063.177734375,-0.0,41.072566986083984,1.0,283.1499328613281,284.86651611328125,295.8955078125,296.7461853027344,293.1499938964844,293.1499938964844,283.1499938964844,17938.0234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3822409212589264,1.0,0.0,0.0,1.542895793914795,1.5429039001464844,1.588424538567779e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4309.82763671875,0.0,183.8190460205078,1895.4371337890625,0.0,245.514892578125,0.4474746584892273,1.0,0.0,3.0,1.0,0.0
17821080,298.3464660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9666442871094,0.5039124488830566,0.1650853604078292,0.0462644509971141,298.09307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9666442871094,0.5039124488830566,0.050000000745058,0.0487186945974826,298.3678894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9744873046875,0.7236877679824829,0.1661349087953567,0.097019039094448,298.0790405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9666442871094,0.5039124488830566,0.050000000745058,0.0487186945974826,297.9694519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9666442871094,0.5039124488830566,0.050000000745058,0.2311005145311355,284.9709167480469,284.95001220703125,294.2460632324219,292.8528747558594,294.24041748046875,298.2781982421875,285.0126342773437,1.0,0.1794312596321106,1.0,1.0,0.0,1.0,-0.5661132335662842,0.5661128163337708,4.146285164097208e-07,0.4035181403160095,0.600044310092926,0.600044310092926,0.0,36.291316986083984,28.0,12015.07421875,-0.0,45.32831573486328,1.0,283.14996337890625,284.93115234375,295.9039611816406,296.7726135253906,293.1499938964844,293.1499938964844,283.1499938964844,17184.23046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.385646104812622,1.0,0.0,0.0,1.5691510438919067,1.5691591501235962,1.6429446247911988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4545.423828125,0.0,187.8546295166016,1895.4371337890625,0.0,251.15440368652344,0.4506857991218567,1.0,0.0,3.0,1.0,0.0
17821140,298.1152038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.25347900390625,0.7934815883636475,0.1569402664899826,0.1440043300390243,298.085693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.25311279296875,0.5304203629493713,0.050000000745058,0.0484048575162887,298.1692199707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.25146484375,0.797491729259491,0.161244735121727,0.1136604622006416,298.0727844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.25311279296875,0.531135082244873,0.1495881229639053,0.0485656075179576,297.94586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.25311279296875,0.5304203629493713,0.050000000745058,0.229611799120903,285.2551574707031,284.95001220703125,294.3011779785156,292.88067626953125,294.2967529296875,298.131103515625,285.2148742675781,1.0,0.1796745359897613,1.0,1.0,0.0,1.0,-0.7010620832443237,0.7010615468025208,5.469795496537699e-07,0.5069719552993774,0.9197056293487548,0.9197056293487548,0.0,29.49189567565918,46.0,15832.7958984375,-0.0,54.85395431518555,1.0,283.1499938964844,284.898681640625,296.10015869140625,297.21014404296875,293.1499938964844,293.1499938964844,283.1499938964844,3356.21728515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4253671765327453,1.0,0.0,0.0,2.2202019691467285,2.2202110290527344,3.289109713477956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5300.3291015625,0.0,345.2190856933594,1895.4371337890625,0.0,322.8478088378906,0.5586808323860168,1.0,0.0,3.0,1.0,0.0
17821200,298.1152038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.25347900390625,0.7934815883636475,0.1569402664899826,0.1440043300390243,298.085693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.25311279296875,0.5304203629493713,0.050000000745058,0.0484048575162887,298.1692199707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.25146484375,0.797491729259491,0.161244735121727,0.1136604622006416,298.0727844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.25311279296875,0.531135082244873,0.1495881229639053,0.0485656075179576,297.94586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.25311279296875,0.5304203629493713,0.050000000745058,0.229611799120903,285.2551574707031,284.95001220703125,294.3011779785156,292.88067626953125,294.2967529296875,298.131103515625,285.2148742675781,1.0,0.1796745359897613,1.0,1.0,0.0,1.0,-0.7010620832443237,0.7010615468025208,5.469795496537699e-07,0.5069719552993774,0.9197056293487548,0.9197056293487548,0.0,29.49189567565918,46.0,15832.7958984375,-0.0,54.85395431518555,1.0,283.1499938964844,284.898681640625,296.10015869140625,297.21014404296875,293.1499938964844,293.1499938964844,283.1499938964844,3356.21728515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4253671765327453,1.0,0.0,0.0,2.2202019691467285,2.2202110290527344,3.289109713477956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5300.3291015625,0.0,345.2190856933594,1895.4371337890625,0.0,322.8478088378906,0.5586808323860168,1.0,0.0,3.0,1.0,0.0
17821260,297.9823913574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3134460449219,0.8428508043289185,0.1555751115083694,0.1401304751634597,297.9747009277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3128356933594,0.8294462561607361,0.1478826850652694,0.1401994079351425,298.0795288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.31396484375,0.8573687672615051,0.1650016158819198,0.1149239763617515,297.9124450683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3128662109375,0.8283534049987793,0.1451793611049652,0.1396055519580841,297.91558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.287353515625,0.5775703191757202,0.050000000745058,0.2279949486255645,285.3118896484375,284.95001220703125,294.3562927246094,292.90838623046875,294.3529357910156,298.021240234375,285.32818603515625,1.0,0.1917678266763687,1.0,1.0,0.0,1.0,-0.9154930710792542,0.915492296218872,8.030655180846225e-07,0.6790916919708252,1.0,1.0,0.0,23.06625747680664,34.0,19894.662109375,-0.0,79.7000732421875,1.0,283.1499938964844,284.942138671875,296.2300720214844,297.5756530761719,293.1499938964844,293.1499938964844,283.1499938964844,6035.3125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4910807311534881,1.0,0.0,0.0,2.666035890579224,2.666048049926758,4.742696262383106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5515.8896484375,0.0,580.1278686523438,1895.4371337890625,0.0,480.30804443359375,0.6647210717201233,1.0,0.0,3.0,1.0,0.0
17821320,297.9823913574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3134460449219,0.8428508043289185,0.1555751115083694,0.1401304751634597,297.9747009277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3128356933594,0.8294462561607361,0.1478826850652694,0.1401994079351425,298.0795288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.31396484375,0.8573687672615051,0.1650016158819198,0.1149239763617515,297.9124450683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3128662109375,0.8283534049987793,0.1451793611049652,0.1396055519580841,297.91558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.287353515625,0.5775703191757202,0.050000000745058,0.2279949486255645,285.3118896484375,284.95001220703125,294.3562927246094,292.90838623046875,294.3529357910156,298.021240234375,285.32818603515625,1.0,0.1917678266763687,1.0,1.0,0.0,1.0,-0.9154930710792542,0.915492296218872,8.030655180846225e-07,0.6790916919708252,1.0,1.0,0.0,23.06625747680664,34.0,19894.662109375,-0.0,79.7000732421875,1.0,283.1499938964844,284.942138671875,296.2300720214844,297.5756530761719,293.1499938964844,293.1499938964844,283.1499938964844,6035.3125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4910807311534881,1.0,0.0,0.0,2.666035890579224,2.666048049926758,4.742696262383106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5515.8896484375,0.0,580.1278686523438,1895.4371337890625,0.0,480.30804443359375,0.6647210717201233,1.0,0.0,3.0,1.0,0.0
17821380,297.9457092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2952575683594,0.830514132976532,0.1574304699897766,0.1413657963275909,297.8840026855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2956848144531,0.8126713037490845,0.1443664580583572,0.1389145851135254,298.0491638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2948608398437,0.8468819260597229,0.1681171804666519,0.116989254951477,297.8343505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2957763671875,0.8086069226264954,0.1424944400787353,0.1368058621883392,297.8988037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.30340576171875,0.5649693012237549,0.1363837718963623,0.2283511161804199,285.29620361328125,284.95001220703125,294.3848571777344,292.9227294921875,294.3815002441406,298.0028381347656,285.2782592773437,1.0,0.1944903582334518,1.0,1.0,0.0,1.0,-0.9149758219718932,0.9149750471115112,8.024276212381665e-07,0.6787569522857666,1.0,1.0,0.0,24.96415901184082,34.0,20190.06640625,-0.0,82.5601577758789,1.0,283.1499938964844,284.8509216308594,296.2431945800781,297.6757507324219,293.1499938964844,293.1499938964844,283.1499938964844,8440.74609375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5248302817344666,1.0,0.0,0.0,2.860316038131714,2.860330104827881,5.45910381788417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5538.00390625,0.0,716.3222045898438,1895.4371337890625,0.0,589.2650756835938,0.7087633013725281,1.0,0.0,3.0,1.0,0.0
17821440,297.96612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3894348144531,0.876861572265625,0.1642109900712967,0.0903422832489013,297.8385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.39276123046875,0.876861572265625,0.1443432122468948,0.0951347574591636,298.06982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3905029296875,0.876861572265625,0.1755735874176025,0.0702662169933319,297.79791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.39312744140625,0.876861572265625,0.1430599391460418,0.0951347574591636,297.8382263183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3961486816406,0.9540511965751648,0.135051891207695,0.5687809586524963,285.4040832519531,284.95001220703125,294.4113464355469,292.9359741210937,294.4085388183594,297.9880676269531,285.4512634277344,1.0,0.2002546787261963,1.0,1.0,0.0,1.0,-1.1038912534713743,1.103890061378479,1.0806925274664536e-06,0.8317458629608154,1.0,1.0,0.0,14.54391098022461,54.0,23409.376953125,-0.0,104.01177978515624,1.0,283.1499938964844,285.005126953125,296.2275695800781,297.7763977050781,293.1499938964844,293.1499938964844,283.1499938964844,10296.396484375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5510942339897156,1.0,0.0,0.0,3.000775098800659,3.000790596008301,6.008419290992606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5694.6748046875,0.0,827.1173095703125,1895.4371337890625,0.0,691.173583984375,0.7454102635383606,1.0,0.0,3.0,1.0,0.0
17821500,298.01611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5002136230469,0.8815154433250427,0.1743104308843612,0.0933559760451316,297.83172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5001220703125,0.8815154433250427,0.1480412185192108,0.0983083397150039,298.104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.50018310546875,0.8815154433250427,0.1848024278879165,0.0726102069020271,297.79742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4996643066406,0.8815154433250427,0.1471206992864608,0.0983083397150039,297.7458801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5023193359375,0.9641819596290588,0.1303307116031646,0.5963653326034546,285.50311279296875,284.95001220703125,294.43878173828125,292.94970703125,294.4361267089844,298.00274658203125,285.50836181640625,1.0,0.208431214094162,1.0,1.0,0.0,1.0,-1.1487879753112793,1.1487867832183838,1.154694359684072e-06,0.8678359389305115,1.0,1.0,0.0,15.338274955749512,54.0,24498.62109375,-0.0,116.64583587646484,1.0,283.1499938964844,285.0134582519531,296.2299499511719,297.8863525390625,293.1499938964844,293.1499938964844,283.1499938964844,12249.837890625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5786494612693787,1.0,0.0,0.0,3.141864061355591,3.141881227493286,6.586703875655076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5763.69580078125,0.0,949.3561401367188,1895.4371337890625,0.0,816.7730102539062,0.7766448855400085,1.0,0.0,3.0,1.0,0.0
17821560,298.021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5321655273437,0.8922563791275024,0.1803431808948516,0.100637212395668,297.80889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5324401855469,0.9116224646568298,0.1501196026802063,0.1126632094383239,298.098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5321655273437,0.8922563791275024,0.1902837306261062,0.0782733857631683,297.7648620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.533203125,0.9739680290222168,0.1480314433574676,0.1349128782749176,297.6773376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5329284667969,0.9407814145088196,0.1273448914289474,0.5798826813697815,285.53436279296875,284.95001220703125,294.4662170410156,292.96337890625,294.46368408203125,297.9714050292969,285.5443420410156,1.0,0.2187138795852661,1.0,1.0,0.0,1.0,-1.2071107625961304,1.2071095705032349,1.2557255786305177e-06,0.9147158265113832,1.0,1.0,0.0,16.618167877197266,74.0,25600.19921875,-0.0,134.5055694580078,1.0,283.1499938964844,285.02960205078125,296.2110595703125,297.94287109375,293.1499938964844,293.1499938964844,283.1499938964844,13765.384765625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6017616987228394,1.0,0.0,0.0,3.247105598449707,3.2471237182617188,7.035356475171284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5819.82421875,0.0,1047.9879150390625,1895.4371337890625,0.0,938.6544189453124,0.80484938621521,1.0,0.0,3.0,1.0,0.0
17821620,297.9330749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.64947509765625,0.989805281162262,0.1826159507036209,0.1654343754053115,297.7069702148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6484069824219,0.9199590682983398,0.1481050252914428,0.1409639120101928,298.013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6487731933594,0.948466181755066,0.193853348493576,0.1127125695347786,297.67681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6483154296875,0.9162384271621704,0.1468534767627716,0.1394863724708557,297.583740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6473083496094,0.8664271235466003,0.1244827508926391,0.5632218718528748,285.6502990722656,284.95001220703125,294.5209350585937,292.9906616210937,294.5186462402344,297.88836669921875,285.66326904296875,1.0,0.2445311099290847,1.0,1.0,0.0,1.0,-1.3392179012298584,1.3392164707183838,1.5056615438879817e-06,1.020658016204834,1.0,1.0,0.0,21.562170028686523,94.0,28106.404296875,-0.0,187.0906982421875,1.0,283.1499938964844,285.10028076171875,296.1715393066406,298.0455017089844,293.1499938964844,293.1499938964844,283.1499938964844,16542.388671875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.637408971786499,1.0,0.0,0.0,3.4315788745880127,3.4315991401672363,7.857443620196136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5958.3369140625,0.0,1236.9417724609375,1895.4371337890625,0.0,1156.1844482421875,0.8494192957878113,1.0,0.0,3.0,1.0,0.0
17821680,297.9330749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.64947509765625,0.989805281162262,0.1826159507036209,0.1654343754053115,297.7069702148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6484069824219,0.9199590682983398,0.1481050252914428,0.1409639120101928,298.013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6487731933594,0.948466181755066,0.193853348493576,0.1127125695347786,297.67681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6483154296875,0.9162384271621704,0.1468534767627716,0.1394863724708557,297.583740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6473083496094,0.8664271235466003,0.1244827508926391,0.5632218718528748,285.6502990722656,284.95001220703125,294.5209350585937,292.9906616210937,294.5186462402344,297.88836669921875,285.66326904296875,1.0,0.2445311099290847,1.0,1.0,0.0,1.0,-1.3392179012298584,1.3392164707183838,1.5056615438879817e-06,1.020658016204834,1.0,1.0,0.0,21.562170028686523,94.0,28106.404296875,-0.0,187.0906982421875,1.0,283.1499938964844,285.10028076171875,296.1715393066406,298.0455017089844,293.1499938964844,293.1499938964844,283.1499938964844,16542.388671875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.637408971786499,1.0,0.0,0.0,3.4315788745880127,3.4315991401672363,7.857443620196136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5958.3369140625,0.0,1236.9417724609375,1895.4371337890625,0.0,1156.1844482421875,0.8494192957878113,1.0,0.0,3.0,1.0,0.0
17821740,297.7939758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6910400390625,0.8151400089263916,0.1782674789428711,0.1615700721740722,297.6397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6915283203125,0.7654949426651001,0.1483029574155807,0.1413065195083618,297.8648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.69091796875,0.8309264183044434,0.189539760351181,0.1336143612861633,297.6190795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6915283203125,0.7641718983650208,0.1476383954286575,0.1405735909938812,297.516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6920471191406,0.72285395860672,0.1231100037693977,0.5594229698181152,285.6907653808594,284.95001220703125,294.5754699707031,293.01776123046875,294.5732421875,297.7633361816406,285.6865234375,1.0,0.2716339826583862,1.0,1.0,0.0,1.0,-1.36396062374115,1.3639590740203855,1.5567636637570104e-06,1.0414572954177856,1.0,1.0,0.0,39.69976425170898,82.0,28939.9296875,-0.0,236.84033203125,1.0,283.1499938964844,285.08935546875,296.1468505859375,298.1122741699219,293.1499938964844,293.1499938964844,283.1499938964844,18766.52734375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6634448766708374,1.0,0.0,0.0,3.572462558746338,3.5724844932556152,8.51586321459763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6013.759765625,0.0,1395.630859375,1895.4371337890625,0.0,1335.07958984375,0.8835375905036926,1.0,0.0,3.0,1.0,0.0
17821800,297.7939758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6910400390625,0.8151400089263916,0.1782674789428711,0.1615700721740722,297.6397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6915283203125,0.7654949426651001,0.1483029574155807,0.1413065195083618,297.8648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.69091796875,0.8309264183044434,0.189539760351181,0.1336143612861633,297.6190795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6915283203125,0.7641718983650208,0.1476383954286575,0.1405735909938812,297.516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6920471191406,0.72285395860672,0.1231100037693977,0.5594229698181152,285.6907653808594,284.95001220703125,294.5754699707031,293.01776123046875,294.5732421875,297.7633361816406,285.6865234375,1.0,0.2716339826583862,1.0,1.0,0.0,1.0,-1.36396062374115,1.3639590740203855,1.5567636637570104e-06,1.0414572954177856,1.0,1.0,0.0,39.69976425170898,82.0,28939.9296875,-0.0,236.84033203125,1.0,283.1499938964844,285.08935546875,296.1468505859375,298.1122741699219,293.1499938964844,293.1499938964844,283.1499938964844,18766.52734375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6634448766708374,1.0,0.0,0.0,3.572462558746338,3.5724844932556152,8.51586321459763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6013.759765625,0.0,1395.630859375,1895.4371337890625,0.0,1335.07958984375,0.8835375905036926,1.0,0.0,3.0,1.0,0.0
17821860,297.7314758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.65509033203125,0.7672868967056274,0.1800483763217926,0.1626383513212204,297.59210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6552734375,0.7242470383644104,0.1496573984622955,0.1428199857473373,297.78985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.655029296875,0.7827107310295105,0.1909509003162384,0.1341574043035507,297.5758972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6552734375,0.7235015034675598,0.1491874754428863,0.1423474997282028,297.4649963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.655517578125,0.6774401068687439,0.1225261613726615,0.5580297708511353,285.65496826171875,284.95001220703125,294.6297607421875,293.04473876953125,294.6275329589844,297.6978759765625,285.6536560058594,1.0,0.2860058546066284,1.0,1.0,0.0,1.0,-1.368165373802185,1.368163824081421,1.565401930747612e-06,1.0448251962661743,1.0,1.0,0.0,51.661014556884766,70.0,29221.9296875,-0.0,266.3165588378906,1.0,283.1499938964844,285.0459899902344,296.1040954589844,298.08660888671875,293.1499938964844,293.1499938964844,283.1499938964844,20627.59765625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6749879717826843,1.0,0.0,0.0,3.6862130165100098,3.686236619949341,9.06680270418292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6020.2197265625,0.0,1533.23583984375,1895.4371337890625,0.0,1419.23193359375,0.911141276359558,1.0,0.0,3.0,1.0,0.0
17821920,297.7314758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.65509033203125,0.7672868967056274,0.1800483763217926,0.1626383513212204,297.59210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6552734375,0.7242470383644104,0.1496573984622955,0.1428199857473373,297.78985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.655029296875,0.7827107310295105,0.1909509003162384,0.1341574043035507,297.5758972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6552734375,0.7235015034675598,0.1491874754428863,0.1423474997282028,297.4649963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.655517578125,0.6774401068687439,0.1225261613726615,0.5580297708511353,285.65496826171875,284.95001220703125,294.6297607421875,293.04473876953125,294.6275329589844,297.6978759765625,285.6536560058594,1.0,0.2860058546066284,1.0,1.0,0.0,1.0,-1.368165373802185,1.368163824081421,1.565401930747612e-06,1.0448251962661743,1.0,1.0,0.0,51.661014556884766,70.0,29221.9296875,-0.0,266.3165588378906,1.0,283.1499938964844,285.0459899902344,296.1040954589844,298.08660888671875,293.1499938964844,293.1499938964844,283.1499938964844,20627.59765625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6749879717826843,1.0,0.0,0.0,3.6862130165100098,3.686236619949341,9.06680270418292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6020.2197265625,0.0,1533.23583984375,1895.4371337890625,0.0,1419.23193359375,0.911141276359558,1.0,0.0,3.0,1.0,0.0
