time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17821980,297.6949768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6434326171875,0.7590245008468628,0.1836855411529541,0.1657967567443847,297.5569152832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6434631347656,0.715492308139801,0.1516658216714859,0.1447580158710479,297.74395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6434326171875,0.7734411358833313,0.1943666338920593,0.1364397853612899,297.5428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6434631347656,0.7148023843765259,0.1512099504470825,0.1443303674459457,297.4277038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6434936523437,0.6655502915382385,0.1227101013064384,0.5588708519935608,285.6434326171875,284.95001220703125,294.6838073730469,293.071533203125,294.6816101074219,297.65740966796875,285.6434936523437,1.0,0.2922857999801636,1.0,1.0,0.0,1.0,-1.3804116249084473,1.380410075187683,1.5907667147985194e-06,1.0546609163284302,1.0,1.0,0.0,56.06885528564453,58.0,29625.802734375,-0.0,281.7063293457031,1.0,283.1499938964844,285.02392578125,296.0938720703125,298.0877380371094,293.1499938964844,293.1499938964844,283.1499938964844,22200.08203125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6786094307899475,1.0,0.0,0.0,3.7796576023101807,3.779682159423828,9.532311082693924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6042.3515625,0.0,1652.8184814453125,1895.4371337890625,0.0,1446.205810546875,0.933910608291626,1.0,0.0,3.0,1.0,0.0
17822040,297.6949768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6434326171875,0.7590245008468628,0.1836855411529541,0.1657967567443847,297.5569152832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6434631347656,0.715492308139801,0.1516658216714859,0.1447580158710479,297.74395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6434326171875,0.7734411358833313,0.1943666338920593,0.1364397853612899,297.5428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6434631347656,0.7148023843765259,0.1512099504470825,0.1443303674459457,297.4277038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6434936523437,0.6655502915382385,0.1227101013064384,0.5588708519935608,285.6434326171875,284.95001220703125,294.6838073730469,293.071533203125,294.6816101074219,297.65740966796875,285.6434936523437,1.0,0.2922857999801636,1.0,1.0,0.0,1.0,-1.3804116249084473,1.380410075187683,1.5907667147985194e-06,1.0546609163284302,1.0,1.0,0.0,56.06885528564453,58.0,29625.802734375,-0.0,281.7063293457031,1.0,283.1499938964844,285.02392578125,296.0938720703125,298.0877380371094,293.1499938964844,293.1499938964844,283.1499938964844,22200.08203125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6786094307899475,1.0,0.0,0.0,3.7796576023101807,3.779682159423828,9.532311082693924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6042.3515625,0.0,1652.8184814453125,1895.4371337890625,0.0,1446.205810546875,0.933910608291626,1.0,0.0,3.0,1.0,0.0
17822100,297.6807556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6411437988281,0.7613692879676819,0.1857338398694992,0.1675821840763092,297.5423583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6412048339844,0.7168475985527039,0.1528075039386749,0.1458025723695755,297.72564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6411437988281,0.775615930557251,0.1963224411010742,0.137760579586029,297.5289611816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6412048339844,0.71614670753479,0.1523284018039703,0.1453611701726913,297.4127502441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6412658691406,0.665663480758667,0.1229913979768753,0.5598936676979065,285.6411437988281,284.95001220703125,294.7107238769531,293.0848693847656,294.70855712890625,297.6413879394531,285.64093017578125,1.0,0.2932666540145874,1.0,1.0,0.0,1.0,-1.3878591060638428,1.387857437133789,1.60632339429867e-06,1.0606422424316406,1.0,1.0,0.0,56.309940338134766,58.0,29860.4296875,-0.0,285.4283142089844,1.0,283.1499938964844,285.01434326171875,296.1010437011719,298.10430908203125,293.1499938964844,293.1499938964844,283.1499938964844,23053.1875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6798256039619446,1.0,0.0,0.0,3.829399347305298,3.8294246196746826,9.78485900304804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6058.70849609375,0.0,1718.9361572265625,1895.4371337890625,0.0,1455.3236083984375,0.943247139453888,1.0,0.0,3.0,1.0,0.0
17822160,297.66827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6429138183594,0.7670929431915283,0.1878577023744583,0.1694171875715255,297.5294494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6428527832031,0.7211775779724121,0.1540098339319229,0.1468725055456161,297.7094116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6429138183594,0.78131103515625,0.1983561068773269,0.1391237676143646,297.5165405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6428527832031,0.7204525470733643,0.1534957140684127,0.1464033275842666,297.3996887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6427917480469,0.6689105033874512,0.1233619749546051,0.5611805319786072,285.6429138183594,284.95001220703125,294.737548828125,293.09814453125,294.73541259765625,297.6272888183594,285.64361572265625,1.0,0.2930459976196289,1.0,1.0,0.0,1.0,-1.3957788944244385,1.3957772254943848,1.622975446480268e-06,1.0670017004013062,1.0,1.0,0.0,55.46134185791016,46.0,30072.97265625,-0.0,286.7972106933594,1.0,283.1499938964844,285.01190185546875,296.1125183105469,298.12579345703125,293.1499938964844,293.1499938964844,283.1499938964844,23594.126953125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6811361908912659,1.0,0.0,0.0,3.860607624053955,3.860633134841919,9.944994872057578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6073.97705078125,0.0,1761.3060302734375,1895.4371337890625,0.0,1465.1826171875,0.9536786079406738,1.0,0.0,3.0,1.0,0.0
17822220,297.6464538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6471862792969,0.7867224216461182,0.1922008395195007,0.1731254160404205,297.5068054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6470947265625,0.7363940477371216,0.1565103083848953,0.1490381956100464,297.6806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.647216796875,0.8009594678878784,0.2025143057107925,0.1418795585632324,297.49462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6470947265625,0.7355566620826721,0.1559074074029922,0.1484914124011993,297.3774108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.64697265625,0.6827976107597351,0.1242551058530807,0.5641597509384155,285.647216796875,284.95001220703125,294.7909851074219,293.1246032714844,294.78887939453125,297.6026611328125,285.6482849121094,1.0,0.2901327311992645,1.0,1.0,0.0,1.0,-1.412220478057861,1.4122188091278076,1.6579004977756997e-06,1.0801976919174194,1.0,1.0,0.0,51.56036376953125,34.0,30533.970703125,-0.0,284.5209045410156,1.0,283.1499938964844,285.0045166015625,296.1413879394531,298.179931640625,293.1499938964844,293.1499938964844,283.1499938964844,24898.8203125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6844568848609924,1.0,0.0,0.0,3.9348607063293457,3.934887409210205,1.033122885019111e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6109.07568359375,0.0,1864.9019775390625,1895.4371337890625,0.0,1490.3150634765625,0.9718385338783264,1.0,0.0,3.0,1.0,0.0
17822280,297.6464538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6471862792969,0.7867224216461182,0.1922008395195007,0.1731254160404205,297.5068054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6470947265625,0.7363940477371216,0.1565103083848953,0.1490381956100464,297.6806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.647216796875,0.8009594678878784,0.2025143057107925,0.1418795585632324,297.49462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6470947265625,0.7355566620826721,0.1559074074029922,0.1484914124011993,297.3774108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.64697265625,0.6827976107597351,0.1242551058530807,0.5641597509384155,285.647216796875,284.95001220703125,294.7909851074219,293.1246032714844,294.78887939453125,297.6026611328125,285.6482849121094,1.0,0.2901327311992645,1.0,1.0,0.0,1.0,-1.412220478057861,1.4122188091278076,1.6579004977756997e-06,1.0801976919174194,1.0,1.0,0.0,51.56036376953125,34.0,30533.970703125,-0.0,284.5209045410156,1.0,283.1499938964844,285.0045166015625,296.1413879394531,298.179931640625,293.1499938964844,293.1499938964844,283.1499938964844,24898.8203125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6844568848609924,1.0,0.0,0.0,3.9348607063293457,3.934887409210205,1.033122885019111e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6109.07568359375,0.0,1864.9019775390625,1895.4371337890625,0.0,1490.3150634765625,0.9718385338783264,1.0,0.0,3.0,1.0,0.0
17822340,297.627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6544189453125,0.8181807994842529,0.1965782642364502,0.176803782582283,297.4875793457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.654296875,0.7627706527709961,0.1590746492147445,0.151192769408226,297.6556701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6544494628906,0.8311031460762024,0.2066937536001205,0.144604206085205,297.4759216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.654296875,0.76169753074646,0.1583674550056457,0.1505504995584488,297.3591003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6541442871094,0.707807183265686,0.1252701878547668,0.5673791170120239,285.6544494628906,284.95001220703125,294.8441162109375,293.1509094238281,294.842041015625,297.5816345214844,285.6556701660156,1.0,0.2844723761081695,1.0,1.0,0.0,1.0,-1.4288299083709717,1.428828239440918,1.6936710380832665e-06,1.093519687652588,1.0,1.0,0.0,45.31281280517578,25.0,30994.6484375,-0.0,276.52294921875,1.0,283.1499938964844,285.0000915527344,296.17108154296875,298.2374267578125,293.1499938964844,293.1499938964844,283.1499938964844,26127.853515625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6885444521903992,1.0,0.0,0.0,4.0035481452941895,4.003575801849365,1.069506424755673e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6144.73095703125,0.0,1964.279052734375,1895.4371337890625,0.0,1521.547119140625,0.98866605758667,1.0,0.0,3.0,1.0,0.0
17822400,297.627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6544189453125,0.8181807994842529,0.1965782642364502,0.176803782582283,297.4875793457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.654296875,0.7627706527709961,0.1590746492147445,0.151192769408226,297.6556701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6544494628906,0.8311031460762024,0.2066937536001205,0.144604206085205,297.4759216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.654296875,0.76169753074646,0.1583674550056457,0.1505504995584488,297.3591003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6541442871094,0.707807183265686,0.1252701878547668,0.5673791170120239,285.6544494628906,284.95001220703125,294.8441162109375,293.1509094238281,294.842041015625,297.5816345214844,285.6556701660156,1.0,0.2844723761081695,1.0,1.0,0.0,1.0,-1.4288299083709717,1.428828239440918,1.6936710380832665e-06,1.093519687652588,1.0,1.0,0.0,45.31281280517578,25.0,30994.6484375,-0.0,276.52294921875,1.0,283.1499938964844,285.0000915527344,296.17108154296875,298.2374267578125,293.1499938964844,293.1499938964844,283.1499938964844,26127.853515625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6885444521903992,1.0,0.0,0.0,4.0035481452941895,4.003575801849365,1.069506424755673e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6144.73095703125,0.0,1964.279052734375,1895.4371337890625,0.0,1521.547119140625,0.98866605758667,1.0,0.0,3.0,1.0,0.0
17822460,297.6107788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6636962890625,0.859261691570282,0.2009099423885345,0.1804273724555969,297.47076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6635437011719,0.8022707104682922,0.1616391688585281,0.1533302813768386,297.6332397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6637268066406,0.8732110261917114,0.2108162194490432,0.1472776979207992,297.4594421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6635437011719,0.800929605960846,0.1608193814754486,0.152583360671997,297.34344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6633605957031,0.7400783896446228,0.1263246834278106,0.5707126259803772,285.6637268066406,284.95001220703125,294.8968200683594,293.1770324707031,294.8948059082031,297.56298828125,285.6651916503906,1.0,0.2779450416564941,1.0,1.0,0.0,1.0,-1.4453973770141602,1.4453957080841064,1.7298377770202933e-06,1.106794834136963,1.0,1.0,0.0,38.293739318847656,25.0,31445.2421875,-0.0,266.39080810546875,1.0,283.1499938964844,284.9985046386719,296.1986694335937,298.2928161621094,293.1499938964844,293.1499938964844,283.1499938964844,27239.015625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6929241418838501,1.0,0.0,0.0,4.0646491050720215,4.064677715301514,1.102400574382045e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6179.3232421875,0.0,2055.593994140625,1895.4371337890625,0.0,1555.365478515625,1.0,1.0,0.0,3.0,1.0,0.0
17822520,297.6107788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6636962890625,0.859261691570282,0.2009099423885345,0.1804273724555969,297.47076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6635437011719,0.8022707104682922,0.1616391688585281,0.1533302813768386,297.6332397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6637268066406,0.8732110261917114,0.2108162194490432,0.1472776979207992,297.4594421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6635437011719,0.800929605960846,0.1608193814754486,0.152583360671997,297.34344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6633605957031,0.7400783896446228,0.1263246834278106,0.5707126259803772,285.6637268066406,284.95001220703125,294.8968200683594,293.1770324707031,294.8948059082031,297.56298828125,285.6651916503906,1.0,0.2779450416564941,1.0,1.0,0.0,1.0,-1.4453973770141602,1.4453957080841064,1.7298377770202933e-06,1.106794834136963,1.0,1.0,0.0,38.293739318847656,25.0,31445.2421875,-0.0,266.39080810546875,1.0,283.1499938964844,284.9985046386719,296.1986694335937,298.2928161621094,293.1499938964844,293.1499938964844,283.1499938964844,27239.015625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6929241418838501,1.0,0.0,0.0,4.0646491050720215,4.064677715301514,1.102400574382045e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6179.3232421875,0.0,2055.593994140625,1895.4371337890625,0.0,1555.365478515625,1.0,1.0,0.0,3.0,1.0,0.0
17822580,297.6009216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6798400878906,0.8872042894363403,0.2036149948835373,0.1827257871627807,297.4611511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6795349121094,0.8263249397277832,0.1632492542266845,0.1547124534845352,297.62017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6799011230469,0.9016593098640442,0.2133838385343551,0.1489702314138412,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6795349121094,0.8249676823616028,0.1623552739620208,0.1538962423801422,297.3346252441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6791381835937,0.7608777284622192,0.1269935071468353,0.5730365514755249,285.6799011230469,284.95001220703125,294.9299621582031,293.1934814453125,294.927978515625,297.5521850585937,285.6825256347656,1.0,0.2753280401229858,1.0,1.0,0.0,1.0,-1.4562139511108398,1.4562121629714966,1.7537066696604595e-06,1.1154481172561646,1.0,1.0,0.0,34.888084411621094,25.0,31684.45703125,-0.0,262.55194091796875,1.0,283.1499938964844,285.0117492675781,296.21392822265625,298.3227233886719,293.1499938964844,293.1499938964844,283.1499938964844,27240.810546875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6954635381698608,1.0,0.0,0.0,4.064747333526611,4.064775466918945,1.1024536661352613e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6197.2001953125,0.0,2055.742431640625,1895.4371337890625,0.0,1575.1375732421875,1.0,1.0,0.0,3.0,1.0,0.0
17822640,297.5954284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6911315917969,0.9034316539764404,0.2051732838153839,0.1840633004903793,297.4559020996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6908264160156,0.8395008444786072,0.1641792505979538,0.1555247902870178,297.61297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6911926269531,0.9190723299980164,0.2148613184690475,0.1499542146921157,297.44482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6908264160156,0.8380436301231384,0.1632413268089294,0.1546674370765686,297.3298034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6903991699219,0.7731600999832153,0.1273797750473022,0.5744467973709106,285.69122314453125,284.95001220703125,294.9491577148437,293.2030029296875,294.9471740722656,297.5462341308594,285.69390869140625,1.0,0.2741794288158417,1.0,1.0,0.0,1.0,-1.4625951051712036,1.4625933170318604,1.7678873973636655e-06,1.1205521821975708,1.0,1.0,0.0,33.255699157714844,25.0,31830.80078125,-0.0,261.1934814453125,1.0,283.1499938964844,285.02032470703125,296.2227478027344,298.3401794433594,293.1499938964844,293.1499938964844,283.1499938964844,27240.81640625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6968532800674438,1.0,0.0,0.0,4.064747333526611,4.064775943756104,1.102453779822099e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6208.56884765625,0.0,2055.742919921875,1895.4371337890625,0.0,1586.0089111328125,1.0,1.0,0.0,3.0,1.0,0.0
17822700,297.5881652832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7067565917969,0.9276280403137208,0.207270398736,0.1858757585287094,297.44903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7064208984375,0.8579010963439941,0.1654337644577026,0.1566327959299087,297.6034851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7068176269531,0.944011688232422,0.2168490439653396,0.1512871980667114,297.43804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7064208984375,0.8562585711479187,0.1644349843263626,0.1557185500860214,297.3235778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7059631347656,0.7901694774627686,0.1278982758522033,0.5763963460922241,285.7068176269531,284.95001220703125,294.97515869140625,293.2159118652344,294.97320556640625,297.5384521484375,285.7095031738281,1.0,0.2729822993278503,1.0,1.0,0.0,1.0,-1.4713040590286257,1.4713022708892822,1.78735888312076e-06,1.12751567363739,1.0,1.0,0.0,31.32534408569336,25.0,32030.619140625,-0.0,260.0601806640625,1.0,283.1499938964844,285.0320739746094,296.23492431640625,298.3642578125,293.1499938964844,293.1499938964844,283.1499938964844,27240.81640625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6986991167068481,1.0,0.0,0.0,4.064747333526611,4.064775943756104,1.1024538935089367e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6224.193359375,0.0,2055.742919921875,1895.4371337890625,0.0,1600.5018310546875,1.0,1.0,0.0,3.0,1.0,0.0
17822760,297.5810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7223815917969,0.952122449874878,0.2093370109796524,0.1876740306615829,297.4424743652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7220458984375,0.8769766688346863,0.1666732877492904,0.1577395051717758,297.5943298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7224426269531,0.9670401811599731,0.2188082039356231,0.1526099890470504,297.4315795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7220458984375,0.8751422166824341,0.1656125038862228,0.1567672491073608,297.3176574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7215881347656,0.8071871399879456,0.1284056305885315,0.5783576369285583,285.7224426269531,284.95001220703125,295.0010681152344,293.2287902832031,294.9991149902344,297.5308837890625,285.72509765625,1.0,0.2721404731273651,1.0,1.0,0.0,1.0,-1.479992389678955,1.4799906015396118,1.8069192719849525e-06,1.134459137916565,1.0,1.0,0.0,29.679685592651367,28.0,32230.15625,-0.0,259.6163024902344,1.0,283.1499938964844,285.0437927246094,296.247314453125,298.3885803222656,293.1499938964844,293.1499938964844,283.1499938964844,27240.81640625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7005159854888916,1.0,0.0,0.0,4.064747333526611,4.064775943756104,1.1024538935089367e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6239.90283203125,0.0,2055.742919921875,1895.4371337890625,0.0,1614.8275146484375,1.0,1.0,0.0,3.0,1.0,0.0
17822820,297.5671081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.753662109375,0.9833043813705444,0.2133717089891433,0.191242977976799,297.42999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7533569335937,0.9055286049842834,0.1691011041402816,0.1599669307470321,297.5768127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.75372314453125,0.9946911334991456,0.2226440906524658,0.1552417278289795,297.419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7533264160156,0.903355836868286,0.1679127812385559,0.1588753759860992,297.306396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7528686523437,0.8296369910240173,0.1293787062168121,0.5823917388916016,285.75372314453125,284.95001220703125,295.0525207519531,293.2544250488281,295.05059814453125,297.5163879394531,285.75634765625,1.0,0.2724209129810333,1.0,1.0,0.0,1.0,-1.4973851442337036,1.4973833560943604,1.8464811546436977e-06,1.1483476161956787,1.0,1.0,0.0,27.878477096557617,31.0,32629.265625,-0.0,262.5190734863281,1.0,283.1499938964844,285.0672607421875,296.2724304199219,298.437744140625,293.1499938964844,293.1499938964844,283.1499938964844,27240.81640625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.704108476638794,1.0,0.0,0.0,4.064747333526611,4.064775943756104,1.1024538935089367e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6271.53759765625,0.0,2055.742919921875,1895.4371337890625,0.0,1643.3260498046875,1.0,1.0,0.0,3.0,1.0,0.0
17822880,297.5671081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.753662109375,0.9833043813705444,0.2133717089891433,0.191242977976799,297.42999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7533569335937,0.9055286049842834,0.1691011041402816,0.1599669307470321,297.5768127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.75372314453125,0.9946911334991456,0.2226440906524658,0.1552417278289795,297.419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7533264160156,0.903355836868286,0.1679127812385559,0.1588753759860992,297.306396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7528686523437,0.8296369910240173,0.1293787062168121,0.5823917388916016,285.75372314453125,284.95001220703125,295.0525207519531,293.2544250488281,295.05059814453125,297.5163879394531,285.75634765625,1.0,0.2724209129810333,1.0,1.0,0.0,1.0,-1.4973851442337036,1.4973833560943604,1.8464811546436977e-06,1.1483476161956787,1.0,1.0,0.0,27.878477096557617,31.0,32629.265625,-0.0,262.5190734863281,1.0,283.1499938964844,285.0672607421875,296.2724304199219,298.437744140625,293.1499938964844,293.1499938964844,283.1499938964844,27240.81640625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.704108476638794,1.0,0.0,0.0,4.064747333526611,4.064775943756104,1.1024538935089367e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6271.53759765625,0.0,2055.742919921875,1895.4371337890625,0.0,1643.3260498046875,1.0,1.0,0.0,3.0,1.0,0.0
17822940,297.5531311035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7777099609375,0.9883670210838318,0.2172218412160873,0.1947373896837234,297.4180603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7774963378906,0.9101547598838806,0.1714239120483398,0.1621876060962677,297.5694274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7777099609375,0.9878653287887572,0.2272758334875106,0.1511806547641754,297.4073181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7774963378906,0.9076523184776306,0.1701058000326156,0.1609738320112228,297.2958374023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7771911621094,0.8315127491950989,0.1302749514579773,0.5864924192428589,285.7777404785156,284.95001220703125,295.1034851074219,293.2798767089844,295.1015930175781,297.5050354003906,285.779541015625,1.0,0.2740319371223449,1.0,1.0,0.0,1.0,-1.5071840286254885,1.5071821212768557,1.8690674323806888e-06,1.1562212705612185,1.0,1.0,0.0,28.056215286254883,34.0,32903.921875,-0.0,267.1593933105469,1.0,283.1499938964844,285.0838623046875,296.2960510253906,298.4810791015625,293.1499938964844,293.1499938964844,283.1499938964844,27240.81640625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7073749303817749,1.0,0.0,0.0,4.064747333526611,4.064775943756104,1.1024538935089367e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6295.2919921875,0.0,2055.742919921875,1895.4371337890625,0.0,1669.4339599609375,1.0,1.0,0.0,3.0,1.0,0.0
17823000,297.5531311035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7777099609375,0.9883670210838318,0.2172218412160873,0.1947373896837234,297.4180603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7774963378906,0.9101547598838806,0.1714239120483398,0.1621876060962677,297.5694274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7777099609375,0.9878653287887572,0.2272758334875106,0.1511806547641754,297.4073181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7774963378906,0.9076523184776306,0.1701058000326156,0.1609738320112228,297.2958374023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7771911621094,0.8315127491950989,0.1302749514579773,0.5864924192428589,285.7777404785156,284.95001220703125,295.1034851074219,293.2798767089844,295.1015930175781,297.5050354003906,285.779541015625,1.0,0.2740319371223449,1.0,1.0,0.0,1.0,-1.5071840286254885,1.5071821212768557,1.8690674323806888e-06,1.1562212705612185,1.0,1.0,0.0,28.056215286254883,34.0,32903.921875,-0.0,267.1593933105469,1.0,283.1499938964844,285.0838623046875,296.2960510253906,298.4810791015625,293.1499938964844,293.1499938964844,283.1499938964844,27240.81640625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7073749303817749,1.0,0.0,0.0,4.064747333526611,4.064775943756104,1.1024538935089367e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6295.2919921875,0.0,2055.742919921875,1895.4371337890625,0.0,1669.4339599609375,1.0,1.0,0.0,3.0,1.0,0.0
17823060,297.5390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8033142089844,0.9891873598098756,0.2208960354328155,0.1981048136949539,297.4067077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.80303955078125,0.909835696220398,0.1736573874950409,0.1643310338258743,297.566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8033142089844,0.9850644469261168,0.2323036789894104,0.1517652720212936,297.39605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.80303955078125,0.9071261286735536,0.1722094118595123,0.1629945933818817,297.2861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8026123046875,0.829609751701355,0.1311298012733459,0.5904392600059509,285.8033447265625,284.95001220703125,295.1539306640625,293.3051452636719,295.1520690917969,297.49591064453125,285.8056030273437,1.0,0.2767523527145386,1.0,1.0,0.0,1.0,-1.5211344957351685,1.5211327075958252,1.901414066196594e-06,1.1673227548599243,1.0,1.0,0.0,28.669952392578125,37.0,33239.3828125,-0.0,274.9839172363281,1.0,283.1499938964844,285.1033630371094,296.3191223144531,298.5229187011719,293.1499938964844,293.1499938964844,283.1499938964844,27240.81640625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7100775241851807,1.0,0.0,0.0,4.064747333526611,4.064775943756104,1.1024538935089367e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6322.31982421875,0.0,2055.742919921875,1895.4371337890625,0.0,1691.1724853515625,1.0,1.0,0.0,3.0,1.0,0.0
17823120,297.5390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8033142089844,0.9891873598098756,0.2208960354328155,0.1981048136949539,297.4067077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.80303955078125,0.909835696220398,0.1736573874950409,0.1643310338258743,297.566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8033142089844,0.9850644469261168,0.2323036789894104,0.1517652720212936,297.39605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.80303955078125,0.9071261286735536,0.1722094118595123,0.1629945933818817,297.2861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8026123046875,0.829609751701355,0.1311298012733459,0.5904392600059509,285.8033447265625,284.95001220703125,295.1539306640625,293.3051452636719,295.1520690917969,297.49591064453125,285.8056030273437,1.0,0.2767523527145386,1.0,1.0,0.0,1.0,-1.5211344957351685,1.5211327075958252,1.901414066196594e-06,1.1673227548599243,1.0,1.0,0.0,28.669952392578125,37.0,33239.3828125,-0.0,274.9839172363281,1.0,283.1499938964844,285.1033630371094,296.3191223144531,298.5229187011719,293.1499938964844,293.1499938964844,283.1499938964844,27240.81640625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7100775241851807,1.0,0.0,0.0,4.064747333526611,4.064775943756104,1.1024538935089367e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6322.31982421875,0.0,2055.742919921875,1895.4371337890625,0.0,1691.1724853515625,1.0,1.0,0.0,3.0,1.0,0.0
17823180,297.5257873535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8350830078125,0.9880337715148926,0.2244558632373809,0.2013147324323654,297.39617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8347473144531,0.9072490930557252,0.1758236438035965,0.1664125621318817,297.55389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8350830078125,0.9881739020347596,0.2362764775753021,0.1566595733165741,297.38555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.834716796875,0.9044085144996644,0.174246996641159,0.1649542897939682,297.277099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8341979980469,0.8259861469268799,0.1319214254617691,0.5941615104675293,285.8351135253906,284.95001220703125,295.2038269042969,293.3302307128906,295.2020263671875,297.4842224121094,285.8379211425781,1.0,0.2805281281471252,1.0,1.0,0.0,1.0,-1.540520191192627,1.540518283843994,1.9469082417344907e-06,1.1827024221420288,1.0,1.0,0.0,29.56476593017578,40.0,33665.30078125,-0.0,285.9908752441406,1.0,283.1499938964844,285.1280212402344,296.3450927734375,298.5722351074219,293.1499938964844,293.1499938964844,283.04998779296875,27240.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7130394577980042,1.0,0.0,0.0,4.064747333526611,4.064775943756104,1.1024538935089367e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6471.1171875,0.0,2055.742919921875,1895.4371337890625,0.0,1715.1380615234375,1.0,1.0,0.0,3.0,1.0,0.0
17823240,297.5257873535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8350830078125,0.9880337715148926,0.2244558632373809,0.2013147324323654,297.39617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8347473144531,0.9072490930557252,0.1758236438035965,0.1664125621318817,297.55389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8350830078125,0.9881739020347596,0.2362764775753021,0.1566595733165741,297.38555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.834716796875,0.9044085144996644,0.174246996641159,0.1649542897939682,297.277099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8341979980469,0.8259861469268799,0.1319214254617691,0.5941615104675293,285.8351135253906,284.95001220703125,295.2038269042969,293.3302307128906,295.2020263671875,297.4842224121094,285.8379211425781,1.0,0.2805281281471252,1.0,1.0,0.0,1.0,-1.540520191192627,1.540518283843994,1.9469082417344907e-06,1.1827024221420288,1.0,1.0,0.0,29.56476593017578,40.0,33665.30078125,-0.0,285.9908752441406,1.0,283.1499938964844,285.1280212402344,296.3450927734375,298.5722351074219,293.1499938964844,293.1499938964844,283.04998779296875,27240.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7130394577980042,1.0,0.0,0.0,4.064747333526611,4.064775943756104,1.1024538935089367e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6471.1171875,0.0,2055.742919921875,1895.4371337890625,0.0,1715.1380615234375,1.0,1.0,0.0,3.0,1.0,0.0
17823300,297.51861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8066101074219,0.9870405793190002,0.2261326014995575,0.2028804272413253,297.39080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8075561523437,0.9055166840553284,0.1768554449081421,0.1674270927906036,297.5429382324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8065490722656,0.9920507073402404,0.2377615571022033,0.1608056128025055,297.3802490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8076171875,0.9026395678520204,0.1752153486013412,0.1659084856510162,297.2723999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8090209960937,0.8238036632537842,0.1322655081748962,0.595888614654541,285.8065185546875,284.95001220703125,295.22857666015625,293.3427429199219,295.226806640625,297.47674560546875,285.8006286621094,1.0,0.2827028036117553,1.0,1.0,0.0,1.0,-1.551730751991272,1.5517287254333496,1.973527332665981e-06,1.191590428352356,1.0,1.0,0.0,30.084510803222656,40.0,34200.5,-0.0,292.5304260253906,1.0,283.06280517578125,285.0780334472656,296.3788757324219,298.6632995605469,293.1499938964844,293.1499938964844,283.04998779296875,27240.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7177561521530151,1.0,0.0,0.0,4.064747333526611,4.064775943756104,1.1024538935089367e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6418.88134765625,0.0,2055.742919921875,1895.4371337890625,0.0,1753.5992431640625,1.0,1.0,0.0,3.0,1.0,0.0
17823360,297.51055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.79705810546875,0.9853269457817078,0.2276743948459625,0.2043302506208419,297.38507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7968444824219,0.9030834436416626,0.1778167337179184,0.1683793365955352,297.5270080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7970886230469,0.9974707365036012,0.2386835366487503,0.166548490524292,297.3745422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7968444824219,0.900165319442749,0.1761135756969452,0.1668010950088501,297.26727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7966003417969,0.820995032787323,0.1325361728668213,0.5973242521286011,285.7970886230469,284.95001220703125,295.253173828125,293.3551940917969,295.2514038085937,297.4671630859375,285.79949951171875,1.0,0.285091370344162,1.0,1.0,0.0,1.0,-1.56385338306427,1.5638513565063477,2.002588189498056e-06,1.2012147903442385,1.0,1.0,0.0,30.685043334960938,43.0,34451.67578125,-0.0,299.871826171875,1.0,283.0510559082031,285.07550048828125,296.3887939453125,298.673583984375,293.1499938964844,293.1499938964844,282.75,27240.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7210511565208435,1.0,0.0,0.0,4.064747333526611,4.064775943756104,1.1024538935089367e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6778.13037109375,0.0,2055.742919921875,1895.4371337890625,0.0,1780.6785888671875,1.0,1.0,0.0,3.0,1.0,0.0
17823420,297.4878845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5984802246094,0.9647306799888612,0.2299558967351913,0.206719309091568,297.3703308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5986633300781,0.8816803693771362,0.1793036460876464,0.1700285524129867,297.4935302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5984802246094,0.9783772826194764,0.2400681972503662,0.1679835468530655,297.3598327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.59869384765625,0.8786744475364685,0.1774738729000091,0.1683308482170105,297.25396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5992126464844,0.8005645871162415,0.1326787173748016,0.5990584492683411,285.5984802246094,284.95001220703125,295.3019104003906,293.37994384765625,295.3001708984375,297.4439697265625,285.5985107421875,1.0,0.2898094654083252,1.0,1.0,0.0,1.0,-1.5762449502944946,1.5762429237365725,2.0329862309154123e-06,1.211418628692627,1.0,1.0,0.0,33.334415435791016,46.0,35658.95703125,-0.0,312.4818115234375,1.0,282.7537536621094,284.8515930175781,296.4421691894531,298.8318786621094,293.1499938964844,293.1499938964844,282.45001220703125,27240.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7374892830848694,1.0,0.0,0.0,4.064747333526611,4.064775943756104,1.1024538935089367e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6884.79443359375,0.0,2055.742919921875,1895.4371337890625,0.0,1918.2301025390625,1.0,1.0,0.0,3.0,1.0,0.0
17823480,297.4878845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5984802246094,0.9647306799888612,0.2299558967351913,0.206719309091568,297.3703308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5986633300781,0.8816803693771362,0.1793036460876464,0.1700285524129867,297.4935302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5984802246094,0.9783772826194764,0.2400681972503662,0.1679835468530655,297.3598327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.59869384765625,0.8786744475364685,0.1774738729000091,0.1683308482170105,297.25396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5992126464844,0.8005645871162415,0.1326787173748016,0.5990584492683411,285.5984802246094,284.95001220703125,295.3019104003906,293.37994384765625,295.3001708984375,297.4439697265625,285.5985107421875,1.0,0.2898094654083252,1.0,1.0,0.0,1.0,-1.5762449502944946,1.5762429237365725,2.0329862309154123e-06,1.211418628692627,1.0,1.0,0.0,33.334415435791016,46.0,35658.95703125,-0.0,312.4818115234375,1.0,282.7537536621094,284.8515930175781,296.4421691894531,298.8318786621094,293.1499938964844,293.1499938964844,282.45001220703125,27240.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7374892830848694,1.0,0.0,0.0,4.064747333526611,4.064775943756104,1.1024538935089367e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6884.79443359375,0.0,2055.742919921875,1895.4371337890625,0.0,1918.2301025390625,1.0,1.0,0.0,3.0,1.0,0.0
17823540,297.46014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3847351074219,0.934932827949524,0.2314284145832061,0.2083174437284469,297.3521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3850402832031,0.8564939498901367,0.1802580505609512,0.1711776256561279,297.4648132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3847045898437,0.9500523805618286,0.2415096163749694,0.1690305322408676,297.341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3850402832031,0.8535232543945312,0.178304836153984,0.1693621277809143,297.23760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3856201171875,0.775227427482605,0.1323394626379013,0.5986592173576355,285.3847351074219,284.95001220703125,295.3500061035156,293.404541015625,295.3482971191406,297.4190673828125,285.3828430175781,1.0,0.2943136096000671,1.0,1.0,0.0,1.0,-1.5801208019256592,1.5801187753677368,2.042153710135608e-06,1.2142544984817505,1.0,1.0,0.0,36.74504089355469,49.0,36695.046875,0.0,323.8124084472656,1.0,282.455810546875,284.6153869628906,296.4542236328125,298.9169006347656,293.1499938964844,293.1499938964844,282.1499938964844,27240.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7507840394973755,1.0,0.0,0.0,4.064747333526611,4.064775943756104,1.1024538935089367e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6970.3486328125,0.0,2055.742919921875,1895.4371337890625,0.0,2032.2379150390625,1.0,1.0,0.0,3.0,1.0,0.0
17823600,297.46014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3847351074219,0.934932827949524,0.2314284145832061,0.2083174437284469,297.3521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3850402832031,0.8564939498901367,0.1802580505609512,0.1711776256561279,297.4648132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3847045898437,0.9500523805618286,0.2415096163749694,0.1690305322408676,297.341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3850402832031,0.8535232543945312,0.178304836153984,0.1693621277809143,297.23760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3856201171875,0.775227427482605,0.1323394626379013,0.5986592173576355,285.3847351074219,284.95001220703125,295.3500061035156,293.404541015625,295.3482971191406,297.4190673828125,285.3828430175781,1.0,0.2943136096000671,1.0,1.0,0.0,1.0,-1.5801208019256592,1.5801187753677368,2.042153710135608e-06,1.2142544984817505,1.0,1.0,0.0,36.74504089355469,49.0,36695.046875,0.0,323.8124084472656,1.0,282.455810546875,284.6153869628906,296.4542236328125,298.9169006347656,293.1499938964844,293.1499938964844,282.1499938964844,27240.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7507840394973755,1.0,0.0,0.0,4.064747333526611,4.064775943756104,1.1024538935089367e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6970.3486328125,0.0,2055.742919921875,1895.4371337890625,0.0,2032.2379150390625,1.0,1.0,0.0,3.0,1.0,0.0
17823660,297.4444885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2240905761719,0.919723629951477,0.2320428043603897,0.2090052515268325,297.3416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2273254394531,0.8447772264480591,0.1806318461894989,0.1716548204421997,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2236328125,0.9350525140762328,0.2422387301921844,0.1696209460496902,297.3313903808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2275085449219,0.841835081577301,0.1786143481731414,0.1697772741317749,297.2281799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2329406738281,0.7631146311759949,0.1320203840732574,0.5977804064750671,285.22393798828125,284.95001220703125,295.3755798339844,293.4173583984375,295.3739624023437,297.4056091308594,285.2036437988281,1.0,0.2966964840888977,1.0,1.0,0.0,1.0,-1.581673264503479,1.5816712379455566,2.045939027084387e-06,1.215484380722046,1.0,1.0,0.0,38.64387893676758,49.0,37642.9453125,0.0,329.68536376953125,1.0,282.1845703125,284.41265869140625,296.4855041503906,299.0544128417969,293.1499938964844,293.1499938964844,282.1499938964844,27240.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7592750787734985,1.0,0.0,0.0,4.064747333526611,4.064775943756104,1.1024538935089367e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6713.87548828125,0.0,2055.742919921875,1895.4371337890625,0.0,2106.21728515625,1.0,1.0,0.0,3.0,1.0,0.0
17823720,297.43121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1618957519531,0.9080288410186768,0.2324256151914596,0.209440678358078,297.3327331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.16241455078125,0.835700273513794,0.1808502376079559,0.171954333782196,297.437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.16180419921875,0.922932744026184,0.2427517622709274,0.1700414270162582,297.3225402832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1624450683594,0.8327687382698059,0.178783118724823,0.1700284332036972,297.2201843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1634826660156,0.7537158727645874,0.1316825449466705,0.5966930985450745,285.161865234375,284.95001220703125,295.3956298828125,293.4269714355469,295.3940734863281,297.3941345214844,285.1592102050781,1.0,0.2985844910144806,1.0,1.0,0.0,1.0,-1.5820573568344116,1.5820553302764893,2.0468744423851604e-06,1.215787053108215,1.0,1.0,0.0,40.25588607788086,52.0,37691.90234375,0.0,334.2158203125,1.0,282.1544189453125,284.3724670410156,296.46502685546875,298.9901428222656,293.1499938964844,293.1499938964844,281.8500061035156,27240.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7610506415367126,1.0,0.0,0.0,4.064747333526611,4.064775943756104,1.1024538935089367e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7050.37060546875,0.0,2055.742919921875,1895.4371337890625,0.0,2121.794677734375,1.0,1.0,0.0,3.0,1.0,0.0
17823780,297.40185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9373779296875,0.8865246772766113,0.2330142706632614,0.2101911157369613,297.3127746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9377136230469,0.8176469802856445,0.1811427474021911,0.1724409610033035,297.4110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93731689453125,0.9000464677810669,0.2436885088682174,0.1708534061908722,297.3028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9377136230469,0.81458580493927,0.1789755374193191,0.1704176366329193,297.2024230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9383544921875,0.7353531122207642,0.1307734102010727,0.5935647487640381,284.9373474121094,284.95001220703125,295.4371032714844,293.44537353515625,295.4356994628906,297.3689880371094,284.9349670410156,1.0,0.3025605678558349,1.0,1.0,0.0,1.0,-1.5812302827835083,1.581228256225586,2.044831489911303e-06,1.2151095867156982,0.9754040837287904,0.9754040837287904,0.0,43.861419677734375,55.0,38596.75,0.0,343.5085144042969,1.0,281.8567810058594,284.1308288574219,296.47332763671875,299.05279541015625,293.1499938964844,293.1499938964844,281.54998779296875,28087.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7696850299835205,1.0,0.0,0.0,4.060652732849121,4.060681343078613,1.100233816941909e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7131.57421875,0.0,2057.205810546875,1895.4371337890625,0.0,2198.041748046875,1.0,1.0,0.0,3.0,1.0,0.0
17823840,297.40185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9373779296875,0.8865246772766113,0.2330142706632614,0.2101911157369613,297.3127746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9377136230469,0.8176469802856445,0.1811427474021911,0.1724409610033035,297.4110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93731689453125,0.9000464677810669,0.2436885088682174,0.1708534061908722,297.3028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9377136230469,0.81458580493927,0.1789755374193191,0.1704176366329193,297.2024230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9383544921875,0.7353531122207642,0.1307734102010727,0.5935647487640381,284.9373474121094,284.95001220703125,295.4371032714844,293.44537353515625,295.4356994628906,297.3689880371094,284.9349670410156,1.0,0.3025605678558349,1.0,1.0,0.0,1.0,-1.5812302827835083,1.581228256225586,2.044831489911303e-06,1.2151095867156982,0.9754040837287904,0.9754040837287904,0.0,43.861419677734375,55.0,38596.75,0.0,343.5085144042969,1.0,281.8567810058594,284.1308288574219,296.47332763671875,299.05279541015625,293.1499938964844,293.1499938964844,281.54998779296875,28087.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7696850299835205,1.0,0.0,0.0,4.060652732849121,4.060681343078613,1.100233816941909e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7131.57421875,0.0,2057.205810546875,1895.4371337890625,0.0,2198.041748046875,1.0,1.0,0.0,3.0,1.0,0.0
