time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17823900,297.38775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7877197265625,0.8770669102668762,0.2332256734371185,0.2104840576648712,297.3031005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7913513183594,0.8092929124832153,0.1812256425619125,0.1726143807172775,297.3982238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.78717041015625,0.8905761241912842,0.244087815284729,0.1712071001529693,297.2933349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7915344238281,0.8060258030891418,0.1790098696947097,0.1705449074506759,297.1938171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7978820800781,0.7272331714630127,0.1302624493837356,0.5917044878005981,284.7876281738281,284.95001220703125,295.45635986328125,293.4531555175781,295.4550170898437,297.35699462890625,284.7652893066406,1.0,0.3044380247592926,1.0,1.0,0.0,1.0,-1.5801345109939575,1.5801324844360352,2.042133246504818e-06,1.2142175436019895,0.8514550924301147,0.8514550924301147,0.0,45.653953552246094,55.0,39385.65234375,0.0,347.77899169921875,1.0,281.5906066894531,283.94110107421875,296.5057373046875,299.1915283203125,293.1499938964844,293.1499938964844,281.54998779296875,34400.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.776189923286438,1.0,0.0,0.0,4.029583930969238,4.029613494873047,1.08346205252019e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6857.0087890625,0.0,2067.28857421875,1895.4371337890625,0.0,2256.000244140625,1.0,1.0,0.0,3.0,1.0,0.0
17823960,297.3741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7756042480469,0.8681513667106628,0.2333892732858657,0.2106765955686569,297.29376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7740783691406,0.8009301424026489,0.1812735199928283,0.1727240979671478,297.3858947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7758483886719,0.8816218376159668,0.2444458454847335,0.1714964658021927,297.2841186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.77398681640625,0.7975529432296753,0.1790091842412948,0.1706090569496154,297.1854858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.77178955078125,0.7193865776062012,0.1297193169593811,0.5895992517471313,284.775634765625,284.95001220703125,295.4747009277344,293.46002197265625,295.4734191894531,297.3450622558594,284.7901611328125,1.0,0.3062376081943512,1.0,1.0,0.0,1.0,-1.5783945322036743,1.578392505645752,2.0378647604957223e-06,1.2128112316131592,0.7803981304168701,0.7803981304168701,0.0,47.45777893066406,58.0,38813.96875,0.0,351.74688720703125,1.0,281.5562744140625,284.0010070800781,296.4754638671875,299.0766906738281,293.1499938964844,293.1499938964844,281.8500061035156,45076.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7760866284370422,1.0,0.0,0.0,3.7729012966156006,3.7729299068450928,9.498263011664676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6371.8779296875,0.0,1821.787353515625,1895.4371337890625,0.0,2255.07666015625,0.9502573609352112,1.0,0.0,3.0,1.0,0.0
17824020,297.36297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.982421875,0.8565170168876648,0.235086441040039,0.2119781076908111,297.2849426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828796386719,0.7893208861351013,0.1821923553943634,0.1734816879034042,297.3751525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823608398437,0.869736909866333,0.2463306635618209,0.1726700365543365,297.27545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98291015625,0.7858542799949646,0.1798208355903625,0.1712681055068969,297.1768493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837341308594,0.7073365449905396,0.1292829662561416,0.5873085260391235,284.982421875,284.95001220703125,295.5086364746094,293.4711608886719,295.50750732421875,297.3343505859375,284.9795837402344,1.0,0.3098663091659546,1.0,1.0,0.0,1.0,-1.58031165599823,1.5803096294403076,2.04239063350542e-06,1.2142030000686646,0.9043173789978028,0.9043173789978028,0.0,50.480262756347656,61.0,38577.703125,0.0,360.8514709472656,1.0,281.8434143066406,284.17559814453125,296.4167175292969,298.9150390625,293.1499938964844,293.1499938964844,281.54998779296875,31734.490234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7591110467910767,1.0,0.0,0.0,3.95504093170166,3.955069065093994,1.043746920004196e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7087.0576171875,0.0,1946.2528076171875,1895.4371337890625,0.0,2104.7802734375,0.9820585250854492,1.0,0.0,3.0,1.0,0.0
17824080,297.36297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.982421875,0.8565170168876648,0.235086441040039,0.2119781076908111,297.2849426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828796386719,0.7893208861351013,0.1821923553943634,0.1734816879034042,297.3751525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823608398437,0.869736909866333,0.2463306635618209,0.1726700365543365,297.27545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98291015625,0.7858542799949646,0.1798208355903625,0.1712681055068969,297.1768493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837341308594,0.7073365449905396,0.1292829662561416,0.5873085260391235,284.982421875,284.95001220703125,295.5086364746094,293.4711608886719,295.50750732421875,297.3343505859375,284.9795837402344,1.0,0.3098663091659546,1.0,1.0,0.0,1.0,-1.58031165599823,1.5803096294403076,2.04239063350542e-06,1.2142030000686646,0.9043173789978028,0.9043173789978028,0.0,50.480262756347656,61.0,38577.703125,0.0,360.8514709472656,1.0,281.8434143066406,284.17559814453125,296.4167175292969,298.9150390625,293.1499938964844,293.1499938964844,281.54998779296875,31734.490234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7591110467910767,1.0,0.0,0.0,3.95504093170166,3.955069065093994,1.043746920004196e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7087.0576171875,0.0,1946.2528076171875,1895.4371337890625,0.0,2104.7802734375,0.9820585250854492,1.0,0.0,3.0,1.0,0.0
17824140,297.3463439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8676147460937,0.8465580940246582,0.236101821064949,0.213215097784996,297.27508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8655090332031,0.7794329524040222,0.1829060614109039,0.1743758767843246,297.3608703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8679504394531,0.8596518039703369,0.2477415949106216,0.1738692224025726,297.2657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8653869628906,0.7759028077125549,0.1804303675889969,0.1720627099275589,297.1683959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8617858886719,0.6963120698928833,0.1287694126367569,0.5858820080757141,284.8675842285156,284.95001220703125,295.5392150878906,293.4790344238281,295.5381774902344,297.3210754394531,284.8829650878906,1.0,0.3135648369789123,1.0,1.0,0.0,1.0,-1.583553671836853,1.5835516452789309,2.0502411643974483e-06,1.2167181968688965,0.7803019285202026,0.7803019285202026,0.0,53.46548080444336,49.0,38799.5,0.0,370.5647888183594,1.0,281.555908203125,284.0970153808594,296.4997863769531,299.0756225585937,293.1499938964844,293.1499938964844,281.8500061035156,44276.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7687745690345764,1.0,0.0,0.0,3.637064695358277,3.637091875076294,8.826638691061817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6393.73779296875,0.0,1655.09033203125,1895.4371337890625,0.0,2189.96435546875,0.9226781725883484,1.0,0.0,3.0,1.0,0.0
17824200,297.3463439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8676147460937,0.8465580940246582,0.236101821064949,0.213215097784996,297.27508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8655090332031,0.7794329524040222,0.1829060614109039,0.1743758767843246,297.3608703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8679504394531,0.8596518039703369,0.2477415949106216,0.1738692224025726,297.2657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8653869628906,0.7759028077125549,0.1804303675889969,0.1720627099275589,297.1683959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8617858886719,0.6963120698928833,0.1287694126367569,0.5858820080757141,284.8675842285156,284.95001220703125,295.5392150878906,293.4790344238281,295.5381774902344,297.3210754394531,284.8829650878906,1.0,0.3135648369789123,1.0,1.0,0.0,1.0,-1.583553671836853,1.5835516452789309,2.0502411643974483e-06,1.2167181968688965,0.7803019285202026,0.7803019285202026,0.0,53.46548080444336,49.0,38799.5,0.0,370.5647888183594,1.0,281.555908203125,284.0970153808594,296.4997863769531,299.0756225585937,293.1499938964844,293.1499938964844,281.8500061035156,44276.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7687745690345764,1.0,0.0,0.0,3.637064695358277,3.637091875076294,8.826638691061817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6393.73779296875,0.0,1655.09033203125,1895.4371337890625,0.0,2189.96435546875,0.9226781725883484,1.0,0.0,3.0,1.0,0.0
17824260,297.33935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0290222167969,0.8541684150695801,0.2378767281770706,0.2145368754863739,297.27105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02984619140625,0.7865848541259766,0.184077039361,0.175275981426239,297.3548583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02886962890625,0.86788409948349,0.2497978061437606,0.1751137673854828,297.2618103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298767089844,0.7828590869903564,0.1814917027950287,0.172860786318779,297.1646423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.03131103515625,0.7010067701339722,0.128616377711296,0.5843368172645569,285.0290222167969,284.95001220703125,295.5666809082031,293.4839172363281,295.56573486328125,297.315185546875,285.0228576660156,1.0,0.3118986189365387,1.0,1.0,0.0,1.0,-1.5868165493011477,1.586814522743225,2.058088512058021e-06,1.2191849946975708,0.9152990579605104,0.9152990579605104,0.0,51.9945068359375,37.0,38719.33984375,0.0,368.29290771484375,1.0,281.8434143066406,284.2130432128906,296.45123291015625,298.95849609375,293.1499938964844,293.1499938964844,281.54998779296875,30007.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7572193145751953,1.0,0.0,0.0,3.912106275558472,3.912133693695069,1.0212088454863988e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7106.04345703125,0.0,1876.9326171875,1895.4371337890625,0.0,2088.227294921875,0.9714977741241456,1.0,0.0,3.0,1.0,0.0
17824320,297.33935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0290222167969,0.8541684150695801,0.2378767281770706,0.2145368754863739,297.27105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02984619140625,0.7865848541259766,0.184077039361,0.175275981426239,297.3548583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02886962890625,0.86788409948349,0.2497978061437606,0.1751137673854828,297.2618103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298767089844,0.7828590869903564,0.1814917027950287,0.172860786318779,297.1646423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.03131103515625,0.7010067701339722,0.128616377711296,0.5843368172645569,285.0290222167969,284.95001220703125,295.5666809082031,293.4839172363281,295.56573486328125,297.315185546875,285.0228576660156,1.0,0.3118986189365387,1.0,1.0,0.0,1.0,-1.5868165493011477,1.586814522743225,2.058088512058021e-06,1.2191849946975708,0.9152990579605104,0.9152990579605104,0.0,51.9945068359375,37.0,38719.33984375,0.0,368.29290771484375,1.0,281.8434143066406,284.2130432128906,296.45123291015625,298.95849609375,293.1499938964844,293.1499938964844,281.54998779296875,30007.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7572193145751953,1.0,0.0,0.0,3.912106275558472,3.912133693695069,1.0212088454863988e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7106.04345703125,0.0,1876.9326171875,1895.4371337890625,0.0,2088.227294921875,0.9714977741241456,1.0,0.0,3.0,1.0,0.0
17824380,297.3240661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87725830078125,0.8757194876670837,0.2387305945158004,0.2153859287500381,297.263427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87548828125,0.8070323467254639,0.1848397105932235,0.1759575307369232,297.3424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775634765625,0.8907220959663391,0.2511354982852936,0.1760751157999038,297.2543029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753662109375,0.8030807971954346,0.1821516156196594,0.1734433323144912,297.1587829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87225341796875,0.7173181176185608,0.1282136887311935,0.5821526646614075,284.877197265625,284.95001220703125,295.5912475585937,293.4859924316406,295.5904235839844,297.3038330078125,284.8905944824219,1.0,0.306741714477539,1.0,1.0,0.0,1.0,-1.5878891944885254,1.5878870487213137,2.0606416910595726e-06,1.2199687957763672,0.7852311134338379,0.7852311134338379,0.0,47.41360855102539,25.0,38948.08984375,0.0,356.4687194824219,1.0,281.5559387207031,284.0964660644531,296.5213928222656,299.1135559082031,293.1499938964844,293.1499938964844,281.8500061035156,43209.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7699334025382996,1.0,0.0,0.0,3.652732610702514,3.652759552001953,8.902849799596879e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6407.8369140625,0.0,1665.0716552734375,1895.4371337890625,0.0,2200.246826171875,0.9247469305992126,1.0,0.0,3.0,1.0,0.0
17824440,297.3240661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87725830078125,0.8757194876670837,0.2387305945158004,0.2153859287500381,297.263427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87548828125,0.8070323467254639,0.1848397105932235,0.1759575307369232,297.3424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775634765625,0.8907220959663391,0.2511354982852936,0.1760751157999038,297.2543029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753662109375,0.8030807971954346,0.1821516156196594,0.1734433323144912,297.1587829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87225341796875,0.7173181176185608,0.1282136887311935,0.5821526646614075,284.877197265625,284.95001220703125,295.5912475585937,293.4859924316406,295.5904235839844,297.3038330078125,284.8905944824219,1.0,0.306741714477539,1.0,1.0,0.0,1.0,-1.5878891944885254,1.5878870487213137,2.0606416910595726e-06,1.2199687957763672,0.7852311134338379,0.7852311134338379,0.0,47.41360855102539,25.0,38948.08984375,0.0,356.4687194824219,1.0,281.5559387207031,284.0964660644531,296.5213928222656,299.1135559082031,293.1499938964844,293.1499938964844,281.8500061035156,43209.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7699334025382996,1.0,0.0,0.0,3.652732610702514,3.652759552001953,8.902849799596879e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6407.8369140625,0.0,1665.0716552734375,1895.4371337890625,0.0,2200.246826171875,0.9247469305992126,1.0,0.0,3.0,1.0,0.0
17824500,297.3203430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328674316406,0.8926560878753662,0.2394649684429168,0.2157243490219116,297.2615051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.03009033203125,0.8217133283615112,0.1853686869144439,0.1762210130691528,297.3392944335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0333251953125,0.9084905982017516,0.2520456612110138,0.1764901578426361,297.25244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299072265625,0.8179446458816528,0.182627260684967,0.1736578941345214,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.024169921875,0.7290875315666199,0.1281126886606216,0.5807268023490906,285.0327453613281,284.95001220703125,295.6025390625,293.486083984375,295.6017761230469,297.3005676269531,285.0471496582031,1.0,0.3031349182128906,1.0,1.0,0.0,1.0,-1.587653875350952,1.5876518487930298,2.059971848211717e-06,1.2196998596191406,0.8890445828437805,0.8890445828437805,0.0,44.29167556762695,25.0,38575.55078125,0.0,347.9120788574219,1.0,281.8026123046875,284.25030517578125,296.4454345703125,298.9095153808594,293.1499938964844,293.1499938964844,281.8500061035156,32707.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7617701888084412,1.0,0.0,0.0,3.7574265003204346,3.757452726364136,9.420506899004976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6646.7333984375,0.0,1707.6630859375,1895.4371337890625,0.0,2128.117431640625,0.9430452585220336,1.0,0.0,3.0,1.0,0.0
17824560,297.3183288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321655273437,0.917712152004242,0.2403464019298553,0.2163505554199218,297.2608337402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.03302001953125,0.8416895866394043,0.1860098391771316,0.1766486763954162,297.33770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0320129394531,0.9360876083374025,0.2530902624130249,0.177088662981987,297.2518005371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0330810546875,0.8377475738525391,0.1832142323255539,0.1740344911813736,297.15673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346374511719,0.745842695236206,0.1281113624572754,0.5798715949058533,285.0321960449219,284.95001220703125,295.6132202148437,293.4855651855469,295.61248779296875,297.2992858886719,285.0257873535156,1.0,0.2990476787090301,1.0,1.0,0.0,1.0,-1.5890620946884155,1.5890600681304932,2.06334129870811e-06,1.2207423448562622,0.919651985168457,0.919651985168457,0.0,40.57465744018555,25.0,38792.2734375,0.0,338.57305908203125,1.0,281.843505859375,284.2100524902344,296.4566345214844,298.97344970703125,293.1499938964844,293.1499938964844,281.54998779296875,29880.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7590530514717102,1.0,0.0,0.0,3.9247896671295166,3.924817085266113,1.02784122191224e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7114.70849609375,0.0,1892.1383056640625,1895.4371337890625,0.0,2104.272216796875,0.974287748336792,1.0,0.0,3.0,1.0,0.0
17824620,297.3042297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756408691406,0.9601346850395204,0.2410598546266555,0.2170684784650802,297.2543029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739013671875,0.8754720687866211,0.1867556422948837,0.1773122996091842,297.32635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759460449219,0.9768991470336914,0.2543244361877441,0.1779757142066955,297.2453918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.873779296875,0.8709338903427124,0.1838600933551788,0.1746015548706054,297.15216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87060546875,0.7739535570144653,0.127738744020462,0.5778121948242188,284.8755187988281,284.95001220703125,295.6328125,293.4828491210937,295.6321716308594,297.2891845703125,284.8887939453125,1.0,0.2939193546772003,1.0,1.0,0.0,1.0,-1.589996576309204,1.5899944305419922,2.0655161279137246e-06,1.2213784456253052,0.7868779897689819,0.7868779897689819,0.0,35.75849151611328,28.0,39004.98046875,0.0,326.0071105957031,1.0,281.55584716796875,284.0887451171875,296.5173645019531,299.115478515625,293.1499938964844,293.1499938964844,281.8500061035156,43219.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7714780569076538,1.0,0.0,0.0,3.668900728225708,3.6689279079437256,8.981838277577481e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6409.474609375,0.0,1683.80859375,1895.4371337890625,0.0,2213.974853515625,0.928169310092926,1.0,0.0,3.0,1.0,0.0
17824680,297.3042297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756408691406,0.9601346850395204,0.2410598546266555,0.2170684784650802,297.2543029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739013671875,0.8754720687866211,0.1867556422948837,0.1773122996091842,297.32635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759460449219,0.9768991470336914,0.2543244361877441,0.1779757142066955,297.2453918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.873779296875,0.8709338903427124,0.1838600933551788,0.1746015548706054,297.15216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87060546875,0.7739535570144653,0.127738744020462,0.5778121948242188,284.8755187988281,284.95001220703125,295.6328125,293.4828491210937,295.6321716308594,297.2891845703125,284.8887939453125,1.0,0.2939193546772003,1.0,1.0,0.0,1.0,-1.589996576309204,1.5899944305419922,2.0655161279137246e-06,1.2213784456253052,0.7868779897689819,0.7868779897689819,0.0,35.75849151611328,28.0,39004.98046875,0.0,326.0071105957031,1.0,281.55584716796875,284.0887451171875,296.5173645019531,299.115478515625,293.1499938964844,293.1499938964844,281.8500061035156,43219.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7714780569076538,1.0,0.0,0.0,3.668900728225708,3.6689279079437256,8.981838277577481e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6409.474609375,0.0,1683.80859375,1895.4371337890625,0.0,2213.974853515625,0.928169310092926,1.0,0.0,3.0,1.0,0.0
17824740,297.299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0333251953125,0.9843984842300416,0.2425309419631958,0.218064934015274,297.2524108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341796875,0.8993511199951172,0.1878800392150879,0.1781376898288726,297.3226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331726074219,0.9981286525726318,0.2561742961406708,0.1788267493247985,297.2435913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0342102050781,0.8944535255432129,0.1848791241645813,0.1753292083740234,297.1508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.03582763671875,0.7930826544761658,0.1276235431432724,0.5763350129127502,285.03338623046875,284.95001220703125,295.6502990722656,293.47808837890625,295.64971923828125,297.2855224609375,285.0268249511719,1.0,0.2914338707923889,1.0,1.0,0.0,1.0,-1.5916874408721924,1.5916852951049805,2.06955860448943e-06,1.222620725631714,0.9231263399124146,0.9231263399124146,0.0,33.24934387207031,31.0,38838.4453125,0.0,320.1690368652344,1.0,281.84356689453125,284.205322265625,296.447998046875,298.9688415527344,293.1499938964844,293.1499938964844,281.54998779296875,29870.177734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7602972984313965,1.0,0.0,0.0,3.9381163120269775,3.938143968582153,1.034833189805795e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7118.623046875,0.0,1909.2012939453125,1895.4371337890625,0.0,2115.180908203125,0.977248191833496,1.0,0.0,3.0,1.0,0.0
17824800,297.299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0333251953125,0.9843984842300416,0.2425309419631958,0.218064934015274,297.2524108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341796875,0.8993511199951172,0.1878800392150879,0.1781376898288726,297.3226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331726074219,0.9981286525726318,0.2561742961406708,0.1788267493247985,297.2435913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0342102050781,0.8944535255432129,0.1848791241645813,0.1753292083740234,297.1508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.03582763671875,0.7930826544761658,0.1276235431432724,0.5763350129127502,285.03338623046875,284.95001220703125,295.6502990722656,293.47808837890625,295.64971923828125,297.2855224609375,285.0268249511719,1.0,0.2914338707923889,1.0,1.0,0.0,1.0,-1.5916874408721924,1.5916852951049805,2.06955860448943e-06,1.222620725631714,0.9231263399124146,0.9231263399124146,0.0,33.24934387207031,31.0,38838.4453125,0.0,320.1690368652344,1.0,281.84356689453125,284.205322265625,296.447998046875,298.9688415527344,293.1499938964844,293.1499938964844,281.54998779296875,29870.177734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7602972984313965,1.0,0.0,0.0,3.9381163120269775,3.938143968582153,1.034833189805795e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7118.623046875,0.0,1909.2012939453125,1895.4371337890625,0.0,2115.180908203125,0.977248191833496,1.0,0.0,3.0,1.0,0.0
17824860,297.2859191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87408447265625,0.9883949756622314,0.24305160343647,0.2187838703393936,297.24591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724365234375,0.9041688442230223,0.1885252147912979,0.178892433643341,297.32177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742370605469,0.9955183267593384,0.2582717537879944,0.1749312579631805,297.2372436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.872314453125,0.8990879654884338,0.1854268014430999,0.1759896725416183,297.1464538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690795898437,0.7954756617546082,0.1271984428167343,0.5748940110206604,284.8739318847656,284.95001220703125,295.6659545898437,293.4715576171875,295.6654357910156,297.27899169921875,284.8863830566406,1.0,0.2905832529067993,1.0,1.0,0.0,1.0,-1.5884021520614624,1.58840012550354,2.061300619971007e-06,1.219846487045288,0.7866030335426331,0.7866030335426331,0.0,32.825050354003906,34.0,38939.8828125,0.0,317.3015441894531,1.0,281.5563049316406,284.0821228027344,296.5030517578125,299.0995788574219,293.1499938964844,293.1499938964844,281.8500061035156,43382.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7722773551940918,1.0,0.0,0.0,3.673573732376098,3.673600912094116,9.00473253295786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6402.63720703125,0.0,1690.44921875,1895.4371337890625,0.0,2221.088134765625,0.9292295575141908,1.0,0.0,3.0,1.0,0.0
17824920,297.2859191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87408447265625,0.9883949756622314,0.24305160343647,0.2187838703393936,297.24591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724365234375,0.9041688442230223,0.1885252147912979,0.178892433643341,297.32177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742370605469,0.9955183267593384,0.2582717537879944,0.1749312579631805,297.2372436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.872314453125,0.8990879654884338,0.1854268014430999,0.1759896725416183,297.1464538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690795898437,0.7954756617546082,0.1271984428167343,0.5748940110206604,284.8739318847656,284.95001220703125,295.6659545898437,293.4715576171875,295.6654357910156,297.27899169921875,284.8863830566406,1.0,0.2905832529067993,1.0,1.0,0.0,1.0,-1.5884021520614624,1.58840012550354,2.061300619971007e-06,1.219846487045288,0.7866030335426331,0.7866030335426331,0.0,32.825050354003906,34.0,38939.8828125,0.0,317.3015441894531,1.0,281.5563049316406,284.0821228027344,296.5030517578125,299.0995788574219,293.1499938964844,293.1499938964844,281.8500061035156,43382.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7722773551940918,1.0,0.0,0.0,3.673573732376098,3.673600912094116,9.00473253295786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6402.63720703125,0.0,1690.44921875,1895.4371337890625,0.0,2221.088134765625,0.9292295575141908,1.0,0.0,3.0,1.0,0.0
17824980,297.2821350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0313415527344,0.988950788974762,0.244382619857788,0.2197408676147461,297.24420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321960449219,0.9049330949783324,0.1895611584186554,0.1797340959310531,297.3259582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0312805175781,0.995676040649414,0.2608711421489715,0.1754442453384399,297.2355651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0322570800781,0.8996868133544922,0.186358705163002,0.1767351180315017,297.1454772949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0339050292969,0.7943041920661926,0.1270504891872406,0.5737431645393372,285.03143310546875,284.95001220703125,295.67999267578125,293.4634704589844,295.6795349121094,297.2786560058594,285.0250549316406,1.0,0.2911148071289062,1.0,1.0,0.0,1.0,-1.5907456874847412,1.5907436609268188,2.0667800981755136e-06,1.22146475315094,0.9210110306739808,0.9210110306739808,0.0,32.93686294555664,37.0,38752.15234375,0.0,318.7379150390625,1.0,281.8435974121094,284.2008361816406,296.4307861328125,298.9467163085937,293.1499938964844,293.1499938964844,281.54998779296875,29995.490234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7605665326118469,1.0,0.0,0.0,3.936111211776733,3.936138868331909,1.0337797675674665e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7107.083984375,0.0,1907.6251220703125,1895.4371337890625,0.0,2117.543701171875,0.976877748966217,1.0,0.0,3.0,1.0,0.0
17825040,297.2821350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0313415527344,0.988950788974762,0.244382619857788,0.2197408676147461,297.24420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321960449219,0.9049330949783324,0.1895611584186554,0.1797340959310531,297.3259582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0312805175781,0.995676040649414,0.2608711421489715,0.1754442453384399,297.2355651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0322570800781,0.8996868133544922,0.186358705163002,0.1767351180315017,297.1454772949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0339050292969,0.7943041920661926,0.1270504891872406,0.5737431645393372,285.03143310546875,284.95001220703125,295.67999267578125,293.4634704589844,295.6795349121094,297.2786560058594,285.0250549316406,1.0,0.2911148071289062,1.0,1.0,0.0,1.0,-1.5907456874847412,1.5907436609268188,2.0667800981755136e-06,1.22146475315094,0.9210110306739808,0.9210110306739808,0.0,32.93686294555664,37.0,38752.15234375,0.0,318.7379150390625,1.0,281.8435974121094,284.2008361816406,296.4307861328125,298.9467163085937,293.1499938964844,293.1499938964844,281.54998779296875,29995.490234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7605665326118469,1.0,0.0,0.0,3.936111211776733,3.936138868331909,1.0337797675674665e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7107.083984375,0.0,1907.6251220703125,1895.4371337890625,0.0,2117.543701171875,0.976877748966217,1.0,0.0,3.0,1.0,0.0
17825100,297.2770080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666381835937,0.9879376888275146,0.2447206526994705,0.220261812210083,297.2418518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701171875,0.9038134813308716,0.1899298876523971,0.1802039295434951,297.3232727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.86627197265625,0.996083438396454,0.2617258429527282,0.1768175959587097,297.2333068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8703918457031,0.8985253572463989,0.1866783052682876,0.1771566867828369,297.1441345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87823486328125,0.7924777269363403,0.1268893331289291,0.5734190940856934,284.86700439453125,284.95001220703125,295.6864929199219,293.4589233398437,295.6860656738281,297.2760009765625,284.8465881347656,1.0,0.2918359637260437,1.0,1.0,0.0,1.0,-1.5937007665634155,1.5936987400054932,2.073948735414888e-06,1.2237215042114258,0.8153648972511292,0.8153648972511292,0.0,33.18648147583008,37.0,39435.9765625,0.0,320.86328125,1.0,281.5909423828125,284.0071105957031,296.506591796875,299.1681823730469,293.1499938964844,293.1499938964844,281.54998779296875,37035.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7696186900138855,1.0,0.0,0.0,3.9153106212615967,3.915339469909668,1.0228825431113364e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6852.13671875,0.0,1937.4271240234373,1895.4371337890625,0.0,2197.453125,0.9728919863700868,1.0,0.0,3.0,1.0,0.0
17825160,297.2699890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87860107421875,0.9846864938735962,0.2448321282863617,0.2204185277223587,297.2381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768920898437,0.9003657698631287,0.1901496052742004,0.1804660260677337,297.3153381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788452148437,0.9968627095222472,0.2620459198951721,0.179623931646347,297.22967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87677001953125,0.8950342535972595,0.1868507713079452,0.1773738265037536,297.1416320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87335205078125,0.7885919213294983,0.1266080141067505,0.5724039077758789,284.87841796875,284.95001220703125,295.6927185058594,293.4540710449219,295.6922912597656,297.2700500488281,284.8914794921875,1.0,0.2927853167057037,1.0,1.0,0.0,1.0,-1.5966147184371948,1.5966126918792725,2.08102915166819e-06,1.2259434461593628,0.7905579209327698,0.7905579209327698,0.0,33.644493103027344,40.0,39045.1484375,0.0,323.5419006347656,1.0,281.55615234375,284.0814819335937,296.4872436523437,299.0861511230469,293.1499938964844,293.1499938964844,281.8500061035156,42954.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77273029088974,1.0,0.0,0.0,3.684410333633423,3.68443751335144,9.05793626770901e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6406.22607421875,0.0,1699.8436279296875,1895.4371337890625,0.0,2225.121826171875,0.9314852952957152,1.0,0.0,3.0,1.0,0.0
17825220,297.2677307128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.03643798828125,0.9756307005882264,0.2461159527301788,0.2213738113641739,297.23687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372009277344,0.8908803462982178,0.1911293715238571,0.1813021749258041,297.3002014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362548828125,0.9937584400177002,0.262599766254425,0.1837891787290573,297.2284240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372619628906,0.8854830861091614,0.187727004289627,0.1781143695116043,297.1405944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.03887939453125,0.7785443663597107,0.1263911724090576,0.5712260007858276,285.0364990234375,284.95001220703125,295.7043151855469,293.4436340332031,295.70391845703125,297.2633972167969,285.03045654296875,1.0,0.2952791750431061,1.0,1.0,0.0,1.0,-1.603513240814209,1.603511095046997,2.0978739030397264e-06,1.2312225103378296,0.929727017879486,0.929727017879486,0.0,34.9696044921875,43.0,38949.55859375,0.0,330.52117919921875,1.0,281.84332275390625,284.1981201171875,296.4168701171875,298.9439697265625,293.1499938964844,293.1499938964844,281.54998779296875,29807.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7621985077857971,1.0,0.0,0.0,3.959765672683716,3.959793329238892,1.0462422324053475e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7121.78271484375,0.0,1936.7845458984373,1895.4371337890625,0.0,2131.8837890625,0.98200261592865,1.0,0.0,3.0,1.0,0.0
17825280,297.2677307128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.03643798828125,0.9756307005882264,0.2461159527301788,0.2213738113641739,297.23687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372009277344,0.8908803462982178,0.1911293715238571,0.1813021749258041,297.3002014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362548828125,0.9937584400177002,0.262599766254425,0.1837891787290573,297.2284240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372619628906,0.8854830861091614,0.187727004289627,0.1781143695116043,297.1405944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.03887939453125,0.7785443663597107,0.1263911724090576,0.5712260007858276,285.0364990234375,284.95001220703125,295.7043151855469,293.4436340332031,295.70391845703125,297.2633972167969,285.03045654296875,1.0,0.2952791750431061,1.0,1.0,0.0,1.0,-1.603513240814209,1.603511095046997,2.0978739030397264e-06,1.2312225103378296,0.929727017879486,0.929727017879486,0.0,34.9696044921875,43.0,38949.55859375,0.0,330.52117919921875,1.0,281.84332275390625,284.1981201171875,296.4168701171875,298.9439697265625,293.1499938964844,293.1499938964844,281.54998779296875,29807.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7621985077857971,1.0,0.0,0.0,3.959765672683716,3.959793329238892,1.0462422324053475e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7121.78271484375,0.0,1936.7845458984373,1895.4371337890625,0.0,2131.8837890625,0.98200261592865,1.0,0.0,3.0,1.0,0.0
17825340,297.25653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87176513671875,0.9562586545944214,0.2464805692434311,0.2220528274774551,297.23077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702087402344,0.8731229305267334,0.1916180998086929,0.182021364569664,297.28436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87213134765625,0.9768446683883668,0.2629003822803497,0.1841275244951248,297.2224426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700866699219,0.8678054809570312,0.1881205886602401,0.1787412911653518,297.1362609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8668518066406,0.7615700960159302,0.1258371174335479,0.5697453022003174,284.87158203125,284.95001220703125,295.7151184082031,293.432373046875,295.7147521972656,297.25274658203125,284.8840637207031,1.0,0.2980800569057464,1.0,1.0,0.0,1.0,-1.6043047904968262,1.6043027639389038,2.0997078991058515e-06,1.2317371368408203,0.7923766374588013,0.7923766374588013,0.0,37.32360076904297,46.0,39161.35546875,0.0,337.4003601074219,1.0,281.5556030273437,284.0657958984375,296.4691467285156,299.0795593261719,293.1499938964844,293.1499938964844,281.8500061035156,43132.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7751065492630005,1.0,0.0,0.0,3.7168123722076416,3.7168400287628174,9.217953902407316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6407.02734375,0.0,1739.314453125,1895.4371337890625,0.0,2246.317626953125,0.9382702708244324,1.0,0.0,3.0,1.0,0.0
17825400,297.25653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87176513671875,0.9562586545944214,0.2464805692434311,0.2220528274774551,297.23077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702087402344,0.8731229305267334,0.1916180998086929,0.182021364569664,297.28436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87213134765625,0.9768446683883668,0.2629003822803497,0.1841275244951248,297.2224426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700866699219,0.8678054809570312,0.1881205886602401,0.1787412911653518,297.1362609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8668518066406,0.7615700960159302,0.1258371174335479,0.5697453022003174,284.87158203125,284.95001220703125,295.7151184082031,293.432373046875,295.7147521972656,297.25274658203125,284.8840637207031,1.0,0.2980800569057464,1.0,1.0,0.0,1.0,-1.6043047904968262,1.6043027639389038,2.0997078991058515e-06,1.2317371368408203,0.7923766374588013,0.7923766374588013,0.0,37.32360076904297,46.0,39161.35546875,0.0,337.4003601074219,1.0,281.5556030273437,284.0657958984375,296.4691467285156,299.0795593261719,293.1499938964844,293.1499938964844,281.8500061035156,43132.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7751065492630005,1.0,0.0,0.0,3.7168123722076416,3.7168400287628174,9.217953902407316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6407.02734375,0.0,1739.314453125,1895.4371337890625,0.0,2246.317626953125,0.9382702708244324,1.0,0.0,3.0,1.0,0.0
17825460,297.2554626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.032958984375,0.9376956820487976,0.247712567448616,0.2229811996221542,297.2293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03375244140625,0.8579807877540588,0.1924946755170822,0.182797223329544,297.28009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03277587890625,0.9600769281387328,0.264159619808197,0.1848771572113037,297.2210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0338134765625,0.8527823686599731,0.1888940930366516,0.1794223338365554,297.1350402832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355224609375,0.7470845580101013,0.125537484884262,0.5683416724205017,285.0330505371094,284.95001220703125,295.7253112792969,293.4205322265625,295.7249755859375,297.2500915527344,285.02685546875,1.0,0.3011164665222168,1.0,1.0,0.0,1.0,-1.6063799858093262,1.6063778400421145,2.1046032543381443e-06,1.2331581115722656,0.9296563267707824,0.9296563267707824,0.0,39.73650360107422,49.0,38930.64453125,0.0,345.0459899902344,1.0,281.8438415527344,284.1897888183594,296.39013671875,298.9184875488281,293.1499938964844,293.1499938964844,281.54998779296875,30049.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7638471722602844,1.0,0.0,0.0,3.9732279777526855,3.97325587272644,1.0533682370805764e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7116.90625,0.0,1956.3724365234373,1895.4371337890625,0.0,2146.400634765625,0.9852598309516908,1.0,0.0,3.0,1.0,0.0
17825520,297.2554626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.032958984375,0.9376956820487976,0.247712567448616,0.2229811996221542,297.2293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03375244140625,0.8579807877540588,0.1924946755170822,0.182797223329544,297.28009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03277587890625,0.9600769281387328,0.264159619808197,0.1848771572113037,297.2210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0338134765625,0.8527823686599731,0.1888940930366516,0.1794223338365554,297.1350402832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355224609375,0.7470845580101013,0.125537484884262,0.5683416724205017,285.0330505371094,284.95001220703125,295.7253112792969,293.4205322265625,295.7249755859375,297.2500915527344,285.02685546875,1.0,0.3011164665222168,1.0,1.0,0.0,1.0,-1.6063799858093262,1.6063778400421145,2.1046032543381443e-06,1.2331581115722656,0.9296563267707824,0.9296563267707824,0.0,39.73650360107422,49.0,38930.64453125,0.0,345.0459899902344,1.0,281.8438415527344,284.1897888183594,296.39013671875,298.9184875488281,293.1499938964844,293.1499938964844,281.54998779296875,30049.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7638471722602844,1.0,0.0,0.0,3.9732279777526855,3.97325587272644,1.0533682370805764e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7116.90625,0.0,1956.3724365234373,1895.4371337890625,0.0,2146.400634765625,0.9852598309516908,1.0,0.0,3.0,1.0,0.0
17825580,297.2460327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710632324219,0.9181299209594728,0.2481035739183426,0.2236876636743545,297.2235717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8694763183594,0.843205988407135,0.1929180175065994,0.1834633201360702,297.2696228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87139892578125,0.9412913918495178,0.2647532820701599,0.1855382621288299,297.2153625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8693542480469,0.8381460905075073,0.189222365617752,0.1799962371587753,297.13116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8659362792969,0.7331558465957642,0.1249597519636154,0.5667787790298462,284.870849609375,284.95001220703125,295.7351989746094,293.4083557128906,295.73486328125,297.2420349121094,284.8834533691406,1.0,0.3043429851531982,1.0,1.0,0.0,1.0,-1.6076375246047974,1.6076353788375854,2.107562067976687e-06,1.2340096235275269,0.792329728603363,0.792329728603363,0.0,42.45548248291016,52.0,39133.76171875,0.0,353.1265869140625,1.0,281.5555419921875,284.0610046386719,296.441650390625,299.0498962402344,293.1499938964844,293.1499938964844,281.8500061035156,43312.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7760093808174133,1.0,0.0,0.0,3.721129179000856,3.7211568355560303,9.239378755410144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6399.32421875,0.0,1745.814697265625,1895.4371337890625,0.0,2254.3857421875,0.9394004940986632,1.0,0.0,3.0,1.0,0.0
17825640,297.2460327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710632324219,0.9181299209594728,0.2481035739183426,0.2236876636743545,297.2235717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8694763183594,0.843205988407135,0.1929180175065994,0.1834633201360702,297.2696228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87139892578125,0.9412913918495178,0.2647532820701599,0.1855382621288299,297.2153625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8693542480469,0.8381460905075073,0.189222365617752,0.1799962371587753,297.13116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8659362792969,0.7331558465957642,0.1249597519636154,0.5667787790298462,284.870849609375,284.95001220703125,295.7351989746094,293.4083557128906,295.73486328125,297.2420349121094,284.8834533691406,1.0,0.3043429851531982,1.0,1.0,0.0,1.0,-1.6076375246047974,1.6076353788375854,2.107562067976687e-06,1.2340096235275269,0.792329728603363,0.792329728603363,0.0,42.45548248291016,52.0,39133.76171875,0.0,353.1265869140625,1.0,281.5555419921875,284.0610046386719,296.441650390625,299.0498962402344,293.1499938964844,293.1499938964844,281.8500061035156,43312.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7760093808174133,1.0,0.0,0.0,3.721129179000856,3.7211568355560303,9.239378755410144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6399.32421875,0.0,1745.814697265625,1895.4371337890625,0.0,2254.3857421875,0.9394004940986632,1.0,0.0,3.0,1.0,0.0
17825700,297.24542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0312194824219,0.9089861512184144,0.2486487329006195,0.2240029275417328,297.22247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0285339355469,0.8362089395523071,0.1932732164859771,0.1837377399206161,297.2676086425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0317687988281,0.9317616820335388,0.2653105854988098,0.185828685760498,297.2142639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282897949219,0.8311905264854431,0.1895265579223632,0.1802247911691665,297.1303100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.021240234375,0.7264606952667236,0.1247550174593925,0.5657606720924377,285.0308532714844,284.95001220703125,295.7400817871094,293.4021911621094,295.73974609375,297.2403564453125,285.045654296875,1.0,0.3059624135494232,1.0,1.0,0.0,1.0,-1.6077439785003662,1.6077419519424438,2.1076914435980143e-06,1.233975887298584,0.8974992632865906,0.8974992632865906,0.0,43.88264465332031,52.0,38698.85546875,0.0,357.08746337890625,1.0,281.80401611328125,284.2228698730469,296.3582763671875,298.8331298828125,293.1499938964844,293.1499938964844,281.8500061035156,33024.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7674503922462463,1.0,0.0,0.0,3.813753128051758,3.813779830932617,9.705064485387993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6638.76708984375,0.0,1778.0155029296875,1895.4371337890625,0.0,2178.231201171875,0.9558073878288268,1.0,0.0,3.0,1.0,0.0
