time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17825760,297.246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326538085937,0.9025048017501832,0.2493899166584015,0.2246715277433395,297.2226257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0334167480469,0.8308606147766113,0.1937480121850967,0.1842033118009567,297.26727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.032470703125,0.924394190311432,0.2660247981548309,0.1863369345664978,297.21441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0334777832031,0.8258352875709534,0.189948558807373,0.1806409060955047,297.1304626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.03521728515625,0.7210999131202698,0.1246463432908058,0.5653660297393799,285.03277587890625,284.95001220703125,295.7449951171875,293.3960876464844,295.7446594238281,297.24078369140625,285.0267639160156,1.0,0.3076564371585846,1.0,1.0,0.0,1.0,-1.6097404956817627,1.6097383499145508,2.112537003995385e-06,1.235451579093933,0.9295536875724792,0.9295536875724792,0.0,45.16234588623047,55.0,38896.19140625,0.0,361.62786865234375,1.0,281.8439025878906,284.1858215332031,296.36383056640625,298.8895568847656,293.1499938964844,293.1499938964844,281.54998779296875,30127.587890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.764398992061615,1.0,0.0,0.0,3.976325035095215,3.976353168487549,1.0550111255724914e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7108.6376953125,0.0,1961.0745849609373,1895.4371337890625,0.0,2151.26611328125,0.986035704612732,1.0,0.0,3.0,1.0,0.0
17825820,297.2389831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.871337890625,0.8880661725997925,0.249832421541214,0.2254338860511779,297.2172546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697814941406,0.8188031911849976,0.1941282600164413,0.1848369091749191,297.2577209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717041015625,0.908027708530426,0.2665480971336365,0.1869655102491378,297.2091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86962890625,0.8136229515075684,0.190233364701271,0.1811818480491638,297.1270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661193847656,0.70863276720047,0.1240579783916473,0.5637913942337036,284.87109375,284.95001220703125,295.7550048828125,293.3839416503906,295.754638671875,297.2336730957031,284.88360595703125,1.0,0.3110549449920654,1.0,1.0,0.0,1.0,-1.6109333038330078,1.610931158065796,2.115343932018732e-06,1.2362534999847412,0.7926915884017944,0.7926915884017944,0.0,48.0966911315918,58.0,39102.04296875,0.0,370.2944946289063,1.0,281.5555114746094,284.0570068359375,296.41656494140625,299.0223388671875,293.1499938964844,293.1499938964844,281.8500061035156,43318.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7764344811439514,1.0,0.0,0.0,3.7240939140319824,3.724121809005737,9.254108022105356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6392.04443359375,0.0,1749.3822021484375,1895.4371337890625,0.0,2258.187255859375,0.9400522112846376,1.0,0.0,3.0,1.0,0.0
17825880,297.2389831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.871337890625,0.8880661725997925,0.249832421541214,0.2254338860511779,297.2172546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697814941406,0.8188031911849976,0.1941282600164413,0.1848369091749191,297.2577209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717041015625,0.908027708530426,0.2665480971336365,0.1869655102491378,297.2091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86962890625,0.8136229515075684,0.190233364701271,0.1811818480491638,297.1270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661193847656,0.70863276720047,0.1240579783916473,0.5637913942337036,284.87109375,284.95001220703125,295.7550048828125,293.3839416503906,295.754638671875,297.2336730957031,284.88360595703125,1.0,0.3110549449920654,1.0,1.0,0.0,1.0,-1.6109333038330078,1.610931158065796,2.115343932018732e-06,1.2362534999847412,0.7926915884017944,0.7926915884017944,0.0,48.0966911315918,58.0,39102.04296875,0.0,370.2944946289063,1.0,281.5555114746094,284.0570068359375,296.41656494140625,299.0223388671875,293.1499938964844,293.1499938964844,281.8500061035156,43318.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7764344811439514,1.0,0.0,0.0,3.7240939140319824,3.724121809005737,9.254108022105356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6392.04443359375,0.0,1749.3822021484375,1895.4371337890625,0.0,2258.187255859375,0.9400522112846376,1.0,0.0,3.0,1.0,0.0
17825940,297.2412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03326416015625,0.8760884404182434,0.2511768341064453,0.2264733165502548,297.2167358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340270996094,0.8081467151641846,0.194921925663948,0.185546800494194,297.25604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331115722656,0.8953328132629395,0.2677353620529175,0.1877104490995407,297.2085876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341186523437,0.8025532960891724,0.1909222900867462,0.1817957162857055,297.12677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.035888671875,0.6969727873802185,0.1237329915165901,0.5623576641082764,285.03338623046875,284.95001220703125,295.76544189453125,293.3722229003906,295.7650756835937,297.2332458496094,285.0273132324219,1.0,0.314465582370758,1.0,1.0,0.0,1.0,-1.6129401922225952,1.6129380464553833,2.12009581446182e-06,1.237623691558838,0.93049955368042,0.93049955368042,0.0,50.958595275878906,61.0,38862.80859375,0.0,379.2095947265625,1.0,281.8438720703125,284.18231201171875,296.33953857421875,298.8627014160156,293.1499938964844,293.1499938964844,281.54998779296875,30106.173828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7647258043289185,1.0,0.0,0.0,3.9789531230926514,3.9789810180664062,1.0564060630713357e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7101.015625,0.0,1964.35791015625,1895.4371337890625,0.0,2154.1494140625,0.9865899085998536,1.0,0.0,3.0,1.0,0.0
17826000,297.2412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03326416015625,0.8760884404182434,0.2511768341064453,0.2264733165502548,297.2167358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340270996094,0.8081467151641846,0.194921925663948,0.185546800494194,297.25604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331115722656,0.8953328132629395,0.2677353620529175,0.1877104490995407,297.2085876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341186523437,0.8025532960891724,0.1909222900867462,0.1817957162857055,297.12677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.035888671875,0.6969727873802185,0.1237329915165901,0.5623576641082764,285.03338623046875,284.95001220703125,295.76544189453125,293.3722229003906,295.7650756835937,297.2332458496094,285.0273132324219,1.0,0.314465582370758,1.0,1.0,0.0,1.0,-1.6129401922225952,1.6129380464553833,2.12009581446182e-06,1.237623691558838,0.93049955368042,0.93049955368042,0.0,50.958595275878906,61.0,38862.80859375,0.0,379.2095947265625,1.0,281.8438720703125,284.18231201171875,296.33953857421875,298.8627014160156,293.1499938964844,293.1499938964844,281.54998779296875,30106.173828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7647258043289185,1.0,0.0,0.0,3.9789531230926514,3.9789810180664062,1.0564060630713357e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7101.015625,0.0,1964.35791015625,1895.4371337890625,0.0,2154.1494140625,0.9865899085998536,1.0,0.0,3.0,1.0,0.0
17826060,297.23455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8712158203125,0.86440110206604,0.2516664266586303,0.2272853553295135,297.2117004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8696594238281,0.7970912456512451,0.1952632665634155,0.186149314045906,297.2469177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8715515136719,0.8829745650291443,0.2681629657745361,0.1882780790328979,297.20361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695373535156,0.7914020419120789,0.1911676377058029,0.1823049187660217,297.12371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.865966796875,0.6855421662330627,0.1231341361999511,0.5607557892799377,284.8709411621094,284.95001220703125,295.77655029296875,293.3611145019531,295.7761535644531,297.2267761230469,284.88336181640625,1.0,0.3179074227809906,1.0,1.0,0.0,1.0,-1.6140114068984983,1.6140092611312866,2.122615114785731e-06,1.2383378744125366,0.7932648062705994,0.7932648062705994,0.0,54.004520416259766,64.0,39073.86328125,0.0,388.1472473144531,1.0,281.5555114746094,284.052490234375,296.3935546875,298.9970092773437,293.1499938964844,293.1499938964844,281.8500061035156,43290.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7767338156700134,1.0,0.0,0.0,3.7281672954559326,3.728195190429688,9.27436246911384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6385.2861328125,0.0,1754.0283203125,1895.4371337890625,0.0,2260.865234375,0.9408991932868958,1.0,0.0,3.0,1.0,0.0
17826120,297.23455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8712158203125,0.86440110206604,0.2516664266586303,0.2272853553295135,297.2117004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8696594238281,0.7970912456512451,0.1952632665634155,0.186149314045906,297.2469177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8715515136719,0.8829745650291443,0.2681629657745361,0.1882780790328979,297.20361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695373535156,0.7914020419120789,0.1911676377058029,0.1823049187660217,297.12371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.865966796875,0.6855421662330627,0.1231341361999511,0.5607557892799377,284.8709411621094,284.95001220703125,295.77655029296875,293.3611145019531,295.7761535644531,297.2267761230469,284.88336181640625,1.0,0.3179074227809906,1.0,1.0,0.0,1.0,-1.6140114068984983,1.6140092611312866,2.122615114785731e-06,1.2383378744125366,0.7932648062705994,0.7932648062705994,0.0,54.004520416259766,64.0,39073.86328125,0.0,388.1472473144531,1.0,281.5555114746094,284.052490234375,296.3935546875,298.9970092773437,293.1499938964844,293.1499938964844,281.8500061035156,43290.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7767338156700134,1.0,0.0,0.0,3.7281672954559326,3.728195190429688,9.27436246911384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6385.2861328125,0.0,1754.0283203125,1895.4371337890625,0.0,2260.865234375,0.9408991932868958,1.0,0.0,3.0,1.0,0.0
17826180,297.2378845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335693359375,0.854843020439148,0.2530663311481476,0.228374496102333,297.2115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343322753906,0.7875970005989075,0.1960237473249435,0.1868290156126022,297.2457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03338623046875,0.8725677132606506,0.2692618668079376,0.1889614164829254,297.20343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343933105469,0.7818717956542969,0.1918221861124038,0.1828876584768295,297.12371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362243652344,0.6755860447883606,0.1227981820702552,0.5592883229255676,285.03369140625,284.95001220703125,295.78863525390625,293.3508605957031,295.7882080078125,297.2270202636719,285.0276794433594,1.0,0.3213234543800354,1.0,1.0,0.0,1.0,-1.6158899068832395,1.6158878803253174,2.127069592461339e-06,1.239617943763733,0.931391417980194,0.931391417980194,0.0,56.9453353881836,67.0,38834.23046875,0.0,397.2482604980469,1.0,281.8439025878906,284.1786193847656,296.3177795410156,298.8385314941406,293.1499938964844,293.1499938964844,281.54998779296875,30107.783203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76494300365448,1.0,0.0,0.0,3.9823157787323,3.982343912124634,1.0581924243524554e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7094.32470703125,0.0,1968.802001953125,1895.4371337890625,0.0,2156.066162109375,0.9873513579368592,1.0,0.0,3.0,1.0,0.0
17826240,297.2378845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335693359375,0.854843020439148,0.2530663311481476,0.228374496102333,297.2115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343322753906,0.7875970005989075,0.1960237473249435,0.1868290156126022,297.2457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03338623046875,0.8725677132606506,0.2692618668079376,0.1889614164829254,297.20343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343933105469,0.7818717956542969,0.1918221861124038,0.1828876584768295,297.12371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362243652344,0.6755860447883606,0.1227981820702552,0.5592883229255676,285.03369140625,284.95001220703125,295.78863525390625,293.3508605957031,295.7882080078125,297.2270202636719,285.0276794433594,1.0,0.3213234543800354,1.0,1.0,0.0,1.0,-1.6158899068832395,1.6158878803253174,2.127069592461339e-06,1.239617943763733,0.931391417980194,0.931391417980194,0.0,56.9453353881836,67.0,38834.23046875,0.0,397.2482604980469,1.0,281.8439025878906,284.1786193847656,296.3177795410156,298.8385314941406,293.1499938964844,293.1499938964844,281.54998779296875,30107.783203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76494300365448,1.0,0.0,0.0,3.9823157787323,3.982343912124634,1.0581924243524554e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7094.32470703125,0.0,1968.802001953125,1895.4371337890625,0.0,2156.066162109375,0.9873513579368592,1.0,0.0,3.0,1.0,0.0
17826300,297.23614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663330078125,0.8506453037261963,0.25345578789711,0.2289911657571792,297.2099304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.86968994140625,0.7833555340766907,0.1962573677301406,0.1872234940528869,297.2424011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656616210937,0.8679282665252686,0.2695440351963043,0.1893409937620163,297.20184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700256347656,0.7776221036911011,0.1920061707496643,0.1832329034805297,297.1229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792419433594,0.671134352684021,0.1225529015064239,0.558800995349884,284.866943359375,284.95001220703125,295.79510498046875,293.3461303710937,295.7946472167969,297.22528076171875,284.84637451171875,1.0,0.3230641782283783,1.0,1.0,0.0,1.0,-1.6173909902572632,1.6173888444900513,2.130758957719081e-06,1.240749716758728,0.8246837258338928,0.8246837258338928,0.0,58.40073394775391,67.0,39519.87890625,0.0,402.07177734375,1.0,281.5899963378906,283.9812927246094,296.3931579589844,299.0595397949219,293.1499938964844,293.1499938964844,281.54998779296875,36876.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.773918867111206,1.0,0.0,0.0,3.9656825065612793,3.9657115936279297,1.0493712352399598e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6836.234375,0.0,2001.9766845703125,1895.4371337890625,0.0,2235.716796875,0.9840992093086244,1.0,0.0,3.0,1.0,0.0
17826360,297.2321472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87225341796875,0.8454902768135071,0.2536059021949768,0.2292334735393524,297.2068176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8707580566406,0.7782792448997498,0.196332037448883,0.1874020248651504,297.2370300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87255859375,0.8623592257499695,0.2696004509925842,0.1894684731960296,297.19879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87060546875,0.7725581526756287,0.1920334845781326,0.183366373181343,297.1209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670349121094,0.6659765243530273,0.1221917048096656,0.5576556324958801,284.8719482421875,284.95001220703125,295.8019104003906,293.3417053222656,295.80145263671875,297.2210998535156,284.8838806152344,1.0,0.3247440755367279,1.0,1.0,0.0,1.0,-1.6168358325958252,1.6168336868286133,2.1292983092280338e-06,1.2402483224868774,0.7946714162826538,0.7946714162826538,0.0,60.04632568359375,55.0,39062.07421875,0.0,406.2965087890625,1.0,281.55584716796875,284.0482482910156,296.37359619140625,298.975341796875,293.1499938964844,293.1499938964844,281.8500061035156,43143.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7768754363059998,1.0,0.0,0.0,3.734654426574707,3.734682321548462,9.306666015618248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6381.037109375,0.0,1760.650390625,1895.4371337890625,0.0,2262.132080078125,0.9422535300254822,1.0,0.0,3.0,1.0,0.0
17826420,297.23651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0329284667969,0.851371169090271,0.2550809383392334,0.2302194833755493,297.2071228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.03369140625,0.7835811972618103,0.1970770210027694,0.1878894120454788,297.23638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03277587890625,0.8681089282035828,0.2706315517425537,0.1899725645780563,297.19903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0337829589844,0.7776589393615723,0.1926708072423935,0.1837553530931472,297.12139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0356750488281,0.6690524816513062,0.1218610033392906,0.555374026298523,285.0330810546875,284.95001220703125,295.8166809082031,293.3338928222656,295.8161315917969,297.2220458984375,285.0269775390625,1.0,0.3227725028991699,1.0,1.0,0.0,1.0,-1.6169356107711792,1.6169334650039673,2.129347421941929e-06,1.240153670310974,0.9315659999847412,0.9315659999847412,0.0,58.60607147216797,43.0,38789.3359375,0.0,402.3878784179688,1.0,281.84393310546875,284.1739807128906,296.3001708984375,298.8180847167969,293.1499938964844,293.1499938964844,281.54998779296875,30154.107421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7649897933006287,1.0,0.0,0.0,3.985801696777344,3.9858298301696777,1.060045860867831e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7087.33740234375,0.0,1973.7813720703125,1895.4371337890625,0.0,2156.47900390625,0.9881619811058044,1.0,0.0,3.0,1.0,0.0
17826480,297.23651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0329284667969,0.851371169090271,0.2550809383392334,0.2302194833755493,297.2071228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.03369140625,0.7835811972618103,0.1970770210027694,0.1878894120454788,297.23638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03277587890625,0.8681089282035828,0.2706315517425537,0.1899725645780563,297.19903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0337829589844,0.7776589393615723,0.1926708072423935,0.1837553530931472,297.12139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0356750488281,0.6690524816513062,0.1218610033392906,0.555374026298523,285.0330810546875,284.95001220703125,295.8166809082031,293.3338928222656,295.8161315917969,297.2220458984375,285.0269775390625,1.0,0.3227725028991699,1.0,1.0,0.0,1.0,-1.6169356107711792,1.6169334650039673,2.129347421941929e-06,1.240153670310974,0.9315659999847412,0.9315659999847412,0.0,58.60607147216797,43.0,38789.3359375,0.0,402.3878784179688,1.0,281.84393310546875,284.1739807128906,296.3001708984375,298.8180847167969,293.1499938964844,293.1499938964844,281.54998779296875,30154.107421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7649897933006287,1.0,0.0,0.0,3.985801696777344,3.9858298301696777,1.060045860867831e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7087.33740234375,0.0,1973.7813720703125,1895.4371337890625,0.0,2156.47900390625,0.9881619811058044,1.0,0.0,3.0,1.0,0.0
17826540,297.2322692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.86962890625,0.8691728115081787,0.2557550966739654,0.2308932393789291,297.2032165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680725097656,0.8002561926841736,0.197410300374031,0.1881727427244186,297.2286071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.86993408203125,0.8863183856010437,0.2709441483020782,0.1902310997247696,297.1951599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.867919921875,0.7940371036529541,0.1929048299789428,0.1839425563812255,297.11944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641662597656,0.6821014285087585,0.1213063672184944,0.552476704120636,284.8692626953125,284.95001220703125,295.8331298828125,293.3276672363281,295.83251953125,297.2172241210937,284.8816223144531,1.0,0.3173485696315765,1.0,1.0,0.0,1.0,-1.6151450872421265,1.6151429414749146,2.1247633412713185e-06,1.238642692565918,0.7927259206771851,0.7927259206771851,0.0,53.95853805541992,31.0,38961.6328125,0.0,388.630615234375,1.0,281.55548095703125,284.0434265136719,296.3582763671875,298.9541931152344,293.1499938964844,293.1499938964844,281.8500061035156,43433.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7766427993774414,1.0,0.0,0.0,3.730844497680664,3.730872392654419,9.287687134929e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6370.17041015625,0.0,1758.318115234375,1895.4371337890625,0.0,2260.05078125,0.941559374332428,1.0,0.0,3.0,1.0,0.0
17826600,297.2322692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.86962890625,0.8691728115081787,0.2557550966739654,0.2308932393789291,297.2032165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680725097656,0.8002561926841736,0.197410300374031,0.1881727427244186,297.2286071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.86993408203125,0.8863183856010437,0.2709441483020782,0.1902310997247696,297.1951599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.867919921875,0.7940371036529541,0.1929048299789428,0.1839425563812255,297.11944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641662597656,0.6821014285087585,0.1213063672184944,0.552476704120636,284.8692626953125,284.95001220703125,295.8331298828125,293.3276672363281,295.83251953125,297.2172241210937,284.8816223144531,1.0,0.3173485696315765,1.0,1.0,0.0,1.0,-1.6151450872421265,1.6151429414749146,2.1247633412713185e-06,1.238642692565918,0.7927259206771851,0.7927259206771851,0.0,53.95853805541992,31.0,38961.6328125,0.0,388.630615234375,1.0,281.55548095703125,284.0434265136719,296.3582763671875,298.9541931152344,293.1499938964844,293.1499938964844,281.8500061035156,43433.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7766427993774414,1.0,0.0,0.0,3.730844497680664,3.730872392654419,9.287687134929e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6370.17041015625,0.0,1758.318115234375,1895.4371337890625,0.0,2260.05078125,0.941559374332428,1.0,0.0,3.0,1.0,0.0
17826660,297.2396240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.031494140625,0.9025822877883912,0.2575310170650482,0.2319036126136779,297.2046813964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.03228759765625,0.8287011981010437,0.1982259601354599,0.1884998530149459,297.22918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0313720703125,0.921195149421692,0.2719913125038147,0.1905789673328399,297.19647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323791503906,0.8227282762527466,0.1936035305261612,0.1841645389795303,297.1209411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343017578125,0.7069710493087769,0.1210646331310272,0.5495326519012451,285.0317077636719,284.95001220703125,295.8515319824219,293.3232421875,295.8508605957031,297.22003173828125,285.0256042480469,1.0,0.3094463646411896,1.0,1.0,0.0,1.0,-1.6138968467712402,1.613894820213318,2.121458919646102e-06,1.2374918460845947,0.9294636845588684,0.9294636845588684,0.0,46.99854278564453,25.0,38678.72265625,0.0,368.8399658203125,1.0,281.8439025878906,284.170166015625,296.2871398925781,298.7974548339844,293.1499938964844,293.1499938964844,281.54998779296875,30215.083984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.764225959777832,1.0,0.0,0.0,3.980793237686157,3.980821371078491,1.057383542502066e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7074.90234375,0.0,1967.670654296875,1895.4371337890625,0.0,2149.739990234375,0.987066924571991,1.0,0.0,3.0,1.0,0.0
17826720,297.2396240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.031494140625,0.9025822877883912,0.2575310170650482,0.2319036126136779,297.2046813964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.03228759765625,0.8287011981010437,0.1982259601354599,0.1884998530149459,297.22918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0313720703125,0.921195149421692,0.2719913125038147,0.1905789673328399,297.19647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323791503906,0.8227282762527466,0.1936035305261612,0.1841645389795303,297.1209411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343017578125,0.7069710493087769,0.1210646331310272,0.5495326519012451,285.0317077636719,284.95001220703125,295.8515319824219,293.3232421875,295.8508605957031,297.22003173828125,285.0256042480469,1.0,0.3094463646411896,1.0,1.0,0.0,1.0,-1.6138968467712402,1.613894820213318,2.121458919646102e-06,1.2374918460845947,0.9294636845588684,0.9294636845588684,0.0,46.99854278564453,25.0,38678.72265625,0.0,368.8399658203125,1.0,281.8439025878906,284.170166015625,296.2871398925781,298.7974548339844,293.1499938964844,293.1499938964844,281.54998779296875,30215.083984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.764225959777832,1.0,0.0,0.0,3.980793237686157,3.980821371078491,1.057383542502066e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7074.90234375,0.0,1967.670654296875,1895.4371337890625,0.0,2149.739990234375,0.987066924571991,1.0,0.0,3.0,1.0,0.0
17826780,297.23828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8707580566406,0.9483430981636048,0.2585392892360687,0.2328087091445922,297.20184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8691711425781,0.8633450865745544,0.1986366510391235,0.1887801438570022,297.2224426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710327148437,0.9660696983337402,0.2723200917243957,0.1907936483621597,297.19354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8689880371094,0.8565971255302429,0.1939010918140411,0.184336245059967,297.1199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8650817871094,0.7349968552589417,0.1206065565347671,0.5467034578323364,284.870361328125,284.95001220703125,295.8721923828125,293.3208923339844,295.8714294433594,297.2170104980469,284.88287353515625,1.0,0.301980048418045,1.0,1.0,0.0,1.0,-1.612390160560608,1.612388014793396,2.117617668773164e-06,1.236227035522461,0.7920601963996887,0.7920601963996887,0.0,40.41142654418945,25.0,38867.125,0.0,349.968994140625,1.0,281.5555114746094,284.04229736328125,296.3499755859375,298.93817138671875,293.1499938964844,293.1499938964844,281.8500061035156,43434.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7755686640739441,1.0,0.0,0.0,3.723515748977661,3.723543405532837,9.251233450413564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6362.51318359375,0.0,1749.57958984375,1895.4371337890625,0.0,2250.446533203125,0.9400241374969482,1.0,0.0,3.0,1.0,0.0
17826840,297.23828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8707580566406,0.9483430981636048,0.2585392892360687,0.2328087091445922,297.20184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8691711425781,0.8633450865745544,0.1986366510391235,0.1887801438570022,297.2224426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710327148437,0.9660696983337402,0.2723200917243957,0.1907936483621597,297.19354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8689880371094,0.8565971255302429,0.1939010918140411,0.184336245059967,297.1199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8650817871094,0.7349968552589417,0.1206065565347671,0.5467034578323364,284.870361328125,284.95001220703125,295.8721923828125,293.3208923339844,295.8714294433594,297.2170104980469,284.88287353515625,1.0,0.301980048418045,1.0,1.0,0.0,1.0,-1.612390160560608,1.612388014793396,2.117617668773164e-06,1.236227035522461,0.7920601963996887,0.7920601963996887,0.0,40.41142654418945,25.0,38867.125,0.0,349.968994140625,1.0,281.5555114746094,284.04229736328125,296.3499755859375,298.93817138671875,293.1499938964844,293.1499938964844,281.8500061035156,43434.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7755686640739441,1.0,0.0,0.0,3.723515748977661,3.723543405532837,9.251233450413564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6362.51318359375,0.0,1749.57958984375,1895.4371337890625,0.0,2250.446533203125,0.9400241374969482,1.0,0.0,3.0,1.0,0.0
17826900,297.2415771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.031494140625,0.9686757922172546,0.2594208717346191,0.2332664132118225,297.2022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287780761719,0.8806872367858887,0.1990051716566085,0.1889041811227798,297.22222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03192138671875,0.983913004398346,0.2727541029453277,0.19087815284729,297.19384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02850341796875,0.8735170960426331,0.1942068636417389,0.1844045221805572,297.1205749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202941894531,0.747955322265625,0.1204706504940986,0.5452545881271362,285.0307922363281,284.95001220703125,295.8834228515625,293.3205261230469,295.88262939453125,297.2178955078125,285.0456848144531,1.0,0.2991564869880676,1.0,1.0,0.0,1.0,-1.61152982711792,1.611527681350708,2.1153844045329606e-06,1.2354683876037598,0.8974035978317261,0.8974035978317261,0.0,37.88453674316406,25.0,38431.30078125,0.0,342.5962829589844,1.0,281.8040466308594,284.205078125,296.2723083496094,298.7269287109375,293.1499938964844,293.1499938964844,281.8500061035156,33083.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76657634973526,1.0,0.0,0.0,3.815244674682617,3.815271615982056,9.71265762927942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6601.16943359375,0.0,1780.302001953125,1895.4371337890625,0.0,2170.4970703125,0.9562038779258728,1.0,0.0,3.0,1.0,0.0
17826960,297.2467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335388183594,0.9868183732032776,0.2605030536651611,0.2341112047433853,297.2039489746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343322753906,0.8988153338432312,0.199501559138298,0.1892511397600174,297.22381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0334167480469,0.99883371591568,0.2733677327632904,0.1908784061670303,297.1954040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343933105469,0.8913151025772095,0.1946372091770172,0.1846901327371597,297.1220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0363464355469,0.7617424130439758,0.1204309985041618,0.5445225238800049,285.03375244140625,284.95001220703125,295.8952941894531,293.32080078125,295.8944702148437,297.2209167480469,285.02783203125,1.0,0.2968262732028961,1.0,1.0,0.0,1.0,-1.612269401550293,1.6122673749923706,2.117212943630875e-06,1.2360413074493408,0.9303106665611268,0.9303106665611268,0.0,35.6971549987793,28.0,38632.94921875,0.0,337.0025939941406,1.0,281.8439025878906,284.1689758300781,296.2844543457031,298.789794921875,293.1499938964844,293.1499938964844,281.54998779296875,30125.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7631223201751709,1.0,0.0,0.0,3.978280067443848,3.9783079624176025,1.0560487453403766e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7070.47216796875,0.0,1963.6280517578125,1895.4371337890625,0.0,2140.01416015625,0.98649001121521,1.0,0.0,3.0,1.0,0.0
17827020,297.2447204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8667907714844,0.9980794191360474,0.2615388631820678,0.2352061569690704,297.2009582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8651123046875,0.9122989177703856,0.1998889297246933,0.1897319853305816,297.2333374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8667907714844,0.997548520565033,0.27525594830513,0.1825335472822189,297.1922912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.86492919921875,0.9040563702583312,0.1949027329683303,0.1850535720586776,297.12109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86083984375,0.7709683179855347,0.119984857738018,0.5427665710449219,284.86627197265625,284.95001220703125,295.9211730957031,293.3232116699219,295.92022705078125,297.22186279296875,284.8793029785156,1.0,0.2938949167728424,1.0,1.0,0.0,1.0,-1.6026238203048706,1.6026217937469482,2.0932097868353594e-06,1.2283649444580078,0.7877781391143799,0.7877781391143799,0.0,34.14044952392578,31.0,38660.3359375,0.0,327.8712158203125,1.0,281.5555725097656,284.0386047363281,296.350341796875,298.9276428222656,293.1499938964844,293.1499938964844,281.8500061035156,43889.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7742036581039429,1.0,0.0,0.0,3.708417177200317,3.708444833755493,9.176359867524296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6348.57080078125,0.0,1735.13427734375,1895.4371337890625,0.0,2238.257568359375,0.9370583891868592,1.0,0.0,3.0,1.0,0.0
17827080,297.2447204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8667907714844,0.9980794191360474,0.2615388631820678,0.2352061569690704,297.2009582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8651123046875,0.9122989177703856,0.1998889297246933,0.1897319853305816,297.2333374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8667907714844,0.997548520565033,0.27525594830513,0.1825335472822189,297.1922912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.86492919921875,0.9040563702583312,0.1949027329683303,0.1850535720586776,297.12109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86083984375,0.7709683179855347,0.119984857738018,0.5427665710449219,284.86627197265625,284.95001220703125,295.9211730957031,293.3232116699219,295.92022705078125,297.22186279296875,284.8793029785156,1.0,0.2938949167728424,1.0,1.0,0.0,1.0,-1.6026238203048706,1.6026217937469482,2.0932097868353594e-06,1.2283649444580078,0.7877781391143799,0.7877781391143799,0.0,34.14044952392578,31.0,38660.3359375,0.0,327.8712158203125,1.0,281.5555725097656,284.0386047363281,296.350341796875,298.9276428222656,293.1499938964844,293.1499938964844,281.8500061035156,43889.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7742036581039429,1.0,0.0,0.0,3.708417177200317,3.708444833755493,9.176359867524296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6348.57080078125,0.0,1735.13427734375,1895.4371337890625,0.0,2238.257568359375,0.9370583891868592,1.0,0.0,3.0,1.0,0.0
17827140,297.2592163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.026611328125,0.9969865679740906,0.2641866505146026,0.2316429913043975,297.2027282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02740478515625,0.9171262979507446,0.2007090896368026,0.190335527062416,297.25347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.026611328125,0.9969865679740906,0.2783534228801727,0.1801667660474777,297.1937866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274963378906,0.9083667397499084,0.195584699511528,0.1855314075946808,297.1231994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296630859375,0.7731350064277649,0.119827352464199,0.5414639115333557,285.02685546875,284.95001220703125,295.95001220703125,293.3283996582031,295.9489440917969,297.2333679199219,285.0205383300781,1.0,0.2926089763641357,1.0,1.0,0.0,1.0,-1.596491813659668,1.5964897871017456,2.0778700218215818e-06,1.223334789276123,0.9211978912353516,0.9211978912353516,0.0,33.66064453125,34.0,38330.48046875,0.0,323.2712097167969,1.0,281.84375,284.1627502441406,296.287109375,298.7749328613281,293.1499938964844,293.1499938964844,281.54998779296875,30362.884765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7607052326202393,1.0,0.0,0.0,3.956907987594605,3.95693588256836,1.04473269857408e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7043.7744140625,0.0,1937.5654296875,1895.4371337890625,0.0,2118.76123046875,0.9817517995834352,1.0,0.0,3.0,1.0,0.0
17827200,297.2592163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.026611328125,0.9969865679740906,0.2641866505146026,0.2316429913043975,297.2027282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02740478515625,0.9171262979507446,0.2007090896368026,0.190335527062416,297.25347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.026611328125,0.9969865679740906,0.2783534228801727,0.1801667660474777,297.1937866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274963378906,0.9083667397499084,0.195584699511528,0.1855314075946808,297.1231994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296630859375,0.7731350064277649,0.119827352464199,0.5414639115333557,285.02685546875,284.95001220703125,295.95001220703125,293.3283996582031,295.9489440917969,297.2333679199219,285.0205383300781,1.0,0.2926089763641357,1.0,1.0,0.0,1.0,-1.596491813659668,1.5964897871017456,2.0778700218215818e-06,1.223334789276123,0.9211978912353516,0.9211978912353516,0.0,33.66064453125,34.0,38330.48046875,0.0,323.2712097167969,1.0,281.84375,284.1627502441406,296.287109375,298.7749328613281,293.1499938964844,293.1499938964844,281.54998779296875,30362.884765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7607052326202393,1.0,0.0,0.0,3.956907987594605,3.95693588256836,1.04473269857408e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7043.7744140625,0.0,1937.5654296875,1895.4371337890625,0.0,2118.76123046875,0.9817517995834352,1.0,0.0,3.0,1.0,0.0
17827260,297.2833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880310058594,0.996606945991516,0.2680592536926269,0.2297581732273101,297.203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.885498046875,0.9207005500793456,0.2014115750789642,0.1909993588924408,297.2724304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88824462890625,0.996606945991516,0.2816016376018524,0.1787008047103881,297.1939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851928710937,0.9115610122680664,0.1961556226015091,0.1860690861940384,297.1266174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783569335937,0.7746880054473877,0.1198267191648483,0.5410988330841064,284.88726806640625,284.95001220703125,295.98065185546875,293.335205078125,295.97955322265625,297.2496337890625,284.9061889648437,1.0,0.2924584150314331,1.0,1.0,0.0,1.0,-1.59695565700531,1.5969536304473877,2.0790414509974653e-06,1.2237272262573242,0.7916737198829651,0.7916737198829651,0.0,33.456390380859375,37.0,38485.25390625,0.0,322.2407531738281,1.0,281.5563049316406,284.0707702636719,296.352294921875,298.90020751953125,293.1499938964844,293.1499938964844,281.8500061035156,43440.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7697969675064087,1.0,0.0,0.0,3.649335384368897,3.649362325668335,8.886296996024612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6345.41259765625,0.0,1662.90087890625,1895.4371337890625,0.0,2199.035400390625,0.9256858229637146,1.0,0.0,3.0,1.0,0.0
17827320,297.2833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880310058594,0.996606945991516,0.2680592536926269,0.2297581732273101,297.203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.885498046875,0.9207005500793456,0.2014115750789642,0.1909993588924408,297.2724304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88824462890625,0.996606945991516,0.2816016376018524,0.1787008047103881,297.1939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851928710937,0.9115610122680664,0.1961556226015091,0.1860690861940384,297.1266174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783569335937,0.7746880054473877,0.1198267191648483,0.5410988330841064,284.88726806640625,284.95001220703125,295.98065185546875,293.335205078125,295.97955322265625,297.2496337890625,284.9061889648437,1.0,0.2924584150314331,1.0,1.0,0.0,1.0,-1.59695565700531,1.5969536304473877,2.0790414509974653e-06,1.2237272262573242,0.7916737198829651,0.7916737198829651,0.0,33.456390380859375,37.0,38485.25390625,0.0,322.2407531738281,1.0,281.5563049316406,284.0707702636719,296.352294921875,298.90020751953125,293.1499938964844,293.1499938964844,281.8500061035156,43440.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7697969675064087,1.0,0.0,0.0,3.649335384368897,3.649362325668335,8.886296996024612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6345.41259765625,0.0,1662.90087890625,1895.4371337890625,0.0,2199.035400390625,0.9256858229637146,1.0,0.0,3.0,1.0,0.0
17827380,297.3106994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.03436279296875,0.995258927345276,0.2724874913692474,0.2238521575927734,297.2107238769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0344543457031,0.9305257797241212,0.2028578072786331,0.1922873258590698,297.28448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343322753906,0.995258927345276,0.2843515574932098,0.1741072386503219,297.2012023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345153808594,0.9208935499191284,0.1974468827247619,0.1872143149375915,297.1378479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0351257324219,0.7813950181007385,0.1206607073545456,0.5436996221542358,285.0343017578125,284.95001220703125,296.01171875,293.3423767089844,296.0106201171875,297.2643737792969,285.0397644042969,1.0,0.2940728068351745,1.0,1.0,0.0,1.0,-1.612643837928772,1.61264169216156,2.1205516986810835e-06,1.238426685333252,0.9259344339370728,0.9259344339370728,0.0,33.17906188964844,55.0,38627.96484375,0.0,324.7235107421875,1.0,281.8434753417969,284.1809387207031,296.3084411621094,298.79254150390625,293.1499938964844,293.1499938964844,281.54998779296875,29996.044921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7581349015235901,1.0,0.0,0.0,3.9482979774475098,3.9483256340026855,1.0401910230939393e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7064.72119140625,0.0,1923.395751953125,1895.4371337890625,0.0,2096.23388671875,0.979333519935608,1.0,0.0,3.0,1.0,0.0
17827440,297.3106994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.03436279296875,0.995258927345276,0.2724874913692474,0.2238521575927734,297.2107238769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0344543457031,0.9305257797241212,0.2028578072786331,0.1922873258590698,297.28448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343322753906,0.995258927345276,0.2843515574932098,0.1741072386503219,297.2012023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345153808594,0.9208935499191284,0.1974468827247619,0.1872143149375915,297.1378479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0351257324219,0.7813950181007385,0.1206607073545456,0.5436996221542358,285.0343017578125,284.95001220703125,296.01171875,293.3423767089844,296.0106201171875,297.2643737792969,285.0397644042969,1.0,0.2940728068351745,1.0,1.0,0.0,1.0,-1.612643837928772,1.61264169216156,2.1205516986810835e-06,1.238426685333252,0.9259344339370728,0.9259344339370728,0.0,33.17906188964844,55.0,38627.96484375,0.0,324.7235107421875,1.0,281.8434753417969,284.1809387207031,296.3084411621094,298.79254150390625,293.1499938964844,293.1499938964844,281.54998779296875,29996.044921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7581349015235901,1.0,0.0,0.0,3.9482979774475098,3.9483256340026855,1.0401910230939393e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7064.72119140625,0.0,1923.395751953125,1895.4371337890625,0.0,2096.23388671875,0.979333519935608,1.0,0.0,3.0,1.0,0.0
17827500,297.3117370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894958496094,0.9980451464653016,0.2736163437366485,0.2377108484506607,297.2147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8928527832031,0.9145097136497498,0.203636810183525,0.1930137872695922,297.2856750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894958496094,0.9980451464653016,0.2853268980979919,0.1848862171173095,297.2050170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89324951171875,0.9054434895515442,0.1981488466262817,0.1878671050071716,297.1432800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.7698507905006409,0.1211181357502937,0.5462639927864075,284.8909912109375,284.95001220703125,296.02740478515625,293.3460998535156,296.0263366699219,297.2695007324219,284.8728942871094,1.0,0.2976370751857757,1.0,1.0,0.0,1.0,-1.61958909034729,1.619586944580078,2.1355867829697672e-06,1.2419036626815796,0.8395062685012817,0.8395062685012817,0.0,34.844932556152344,55.0,39539.35546875,0.0,338.4182434082031,1.0,281.5912475585937,283.9889831542969,296.3974914550781,299.0433349609375,293.1499938964844,293.1499938964844,281.54998779296875,35481.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7678062319755554,1.0,0.0,0.0,3.958937883377075,3.9589667320251465,1.045804879140633e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6841.71533203125,0.0,1981.7501220703125,1895.4371337890625,0.0,2181.382568359375,0.9823420643806458,1.0,0.0,3.0,1.0,0.0
17827560,297.29913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.9981621503829956,0.2734070122241974,0.2462476193904876,297.21905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.904220700263977,0.2044731229543686,0.1937743127346038,297.2753601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.9990000128746032,0.2851774394512176,0.1923871040344238,297.20928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.8957739472389221,0.1989157050848007,0.1885616183280944,297.1478881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941955566406,0.7619664669036865,0.1215296685695648,0.5484044551849365,284.8995056152344,284.95001220703125,296.043212890625,293.34991455078125,296.0421447753906,297.26336669921875,284.91241455078125,1.0,0.3030531108379364,1.0,1.0,0.0,1.0,-1.6437331438064575,1.6437309980392456,2.196035438828403e-06,1.2605019807815552,0.8211198449134827,0.8211198449134827,0.0,36.54985809326172,58.0,39698.0390625,0.0,355.5048522949219,1.0,281.5557556152344,284.044189453125,296.3976135253906,299.0106201171875,293.1499938964844,293.1499938964844,281.8500061035156,40309.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7728686928749084,1.0,0.0,0.0,3.801513910293579,3.801542043685913,9.64287323768076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6425.3720703125,0.0,1819.8729248046875,1895.4371337890625,0.0,2226.35498046875,0.954869508743286,1.0,0.0,3.0,1.0,0.0
