time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17827620,297.2950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07940673828125,0.9673067331314088,0.2748445868492126,0.2470894604921341,297.23291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.079833984375,0.873164713382721,0.2067457437515258,0.1959358006715774,297.2503967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.079345703125,0.9783061146736144,0.2842093110084533,0.1991499960422516,297.2227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07989501953125,0.8650906085968018,0.2010305970907211,0.1905794590711593,297.1598205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0810546875,0.7372694611549377,0.1227084398269653,0.5540659427642822,285.0795288085937,284.95001220703125,296.0751647949219,293.3577880859375,296.0740966796875,297.25787353515625,285.077392578125,1.0,0.3110890388488769,1.0,1.0,0.0,1.0,-1.6641358137130735,1.6641335487365725,2.2487895421363646e-06,1.2769248485565186,0.995299756526947,0.995299756526947,0.0,41.619022369384766,61.0,39823.76171875,0.0,380.81201171875,1.0,281.8445129394531,284.18603515625,296.3529052734375,298.9253845214844,293.1499938964844,293.1499938964844,281.54998779296875,27847.056640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7671564817428589,1.0,0.0,0.0,4.063154697418213,4.063183307647705,1.1015899872290902e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7184.9306640625,0.0,2058.61962890625,1895.4371337890625,0.0,2175.6298828125,1.0,1.0,0.0,3.0,1.0,0.0
17827680,297.2950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07940673828125,0.9673067331314088,0.2748445868492126,0.2470894604921341,297.23291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.079833984375,0.873164713382721,0.2067457437515258,0.1959358006715774,297.2503967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.079345703125,0.9783061146736144,0.2842093110084533,0.1991499960422516,297.2227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07989501953125,0.8650906085968018,0.2010305970907211,0.1905794590711593,297.1598205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0810546875,0.7372694611549377,0.1227084398269653,0.5540659427642822,285.0795288085937,284.95001220703125,296.0751647949219,293.3577880859375,296.0740966796875,297.25787353515625,285.077392578125,1.0,0.3110890388488769,1.0,1.0,0.0,1.0,-1.6641358137130735,1.6641335487365725,2.2487895421363646e-06,1.2769248485565186,0.995299756526947,0.995299756526947,0.0,41.619022369384766,61.0,39823.76171875,0.0,380.81201171875,1.0,281.8445129394531,284.18603515625,296.3529052734375,298.9253845214844,293.1499938964844,293.1499938964844,281.54998779296875,27847.056640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7671564817428589,1.0,0.0,0.0,4.063154697418213,4.063183307647705,1.1015899872290902e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7184.9306640625,0.0,2058.61962890625,1895.4371337890625,0.0,2175.6298828125,1.0,1.0,0.0,3.0,1.0,0.0
17827740,297.2961730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.892822265625,0.939375638961792,0.2768045961856842,0.2491044402122497,297.2412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929138183594,0.8507775068283081,0.2086479216814041,0.1980637907981872,297.23992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.892822265625,0.9494704604148864,0.2844178080558777,0.1993221491575241,297.2308959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929443359375,0.8431463241577148,0.2027814984321594,0.1925622075796127,297.1689758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934326171875,0.719484806060791,0.1237648725509643,0.5599892735481262,284.8928527832031,284.95001220703125,296.1075439453125,293.3659973144531,296.1064758300781,297.2593994140625,284.8929138183594,1.0,0.3182048499584198,1.0,1.0,0.0,1.0,-1.6791582107543943,1.679155945777893,2.287967845404637e-06,1.288879632949829,0.8808841705322266,0.8808841705322266,0.0,46.41709899902344,64.0,40922.11328125,0.0,402.6993408203125,1.0,281.55523681640625,283.98468017578125,296.42498779296875,299.1287841796875,293.1499938964844,293.1499938964844,281.8500061035156,35094.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7839460968971252,1.0,0.0,0.0,4.0261077880859375,4.026137351989746,1.0815934956553974e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6508.44873046875,0.0,2068.3037109375,1895.4371337890625,0.0,2325.641357421875,1.0,1.0,0.0,3.0,1.0,0.0
17827800,297.2961730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.892822265625,0.939375638961792,0.2768045961856842,0.2491044402122497,297.2412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929138183594,0.8507775068283081,0.2086479216814041,0.1980637907981872,297.23992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.892822265625,0.9494704604148864,0.2844178080558777,0.1993221491575241,297.2308959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929443359375,0.8431463241577148,0.2027814984321594,0.1925622075796127,297.1689758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934326171875,0.719484806060791,0.1237648725509643,0.5599892735481262,284.8928527832031,284.95001220703125,296.1075439453125,293.3659973144531,296.1064758300781,297.2593994140625,284.8929138183594,1.0,0.3182048499584198,1.0,1.0,0.0,1.0,-1.6791582107543943,1.679155945777893,2.287967845404637e-06,1.288879632949829,0.8808841705322266,0.8808841705322266,0.0,46.41709899902344,64.0,40922.11328125,0.0,402.6993408203125,1.0,281.55523681640625,283.98468017578125,296.42498779296875,299.1287841796875,293.1499938964844,293.1499938964844,281.8500061035156,35094.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7839460968971252,1.0,0.0,0.0,4.0261077880859375,4.026137351989746,1.0815934956553974e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6508.44873046875,0.0,2068.3037109375,1895.4371337890625,0.0,2325.641357421875,1.0,1.0,0.0,3.0,1.0,0.0
17827860,297.3098449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1161499023437,0.9199641942977904,0.2800223231315613,0.2517003118991852,297.2532043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1154479980469,0.8364869952201843,0.2110083103179931,0.2002223879098892,297.24530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1162109375,0.9281188249588012,0.2860797047615051,0.2002610564231872,297.2424621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1153564453125,0.8290526270866394,0.2049702852964401,0.1945665925741195,297.1806030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1133117675781,0.7068986296653748,0.125178575515747,0.5662803053855896,285.11590576171875,284.95001220703125,296.1403503417969,293.37457275390625,296.1392517089844,297.2705078125,285.120849609375,1.0,0.324725478887558,1.0,1.0,0.0,1.0,-1.695948839187622,1.695946455001831,2.3321565549849765e-06,1.302159309387207,1.0,1.0,0.0,50.52213287353516,67.0,40448.96484375,0.0,424.0670166015625,1.0,281.8447570800781,284.2192077636719,296.3563842773437,298.96826171875,293.1499938964844,293.1499938964844,281.54998779296875,27251.654296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7756140828132629,1.0,0.0,0.0,4.064695358276367,4.064723491668701,1.1024254717995063e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7233.69921875,0.0,2055.761962890625,1895.4371337890625,0.0,2250.852294921875,1.0,1.0,0.0,3.0,1.0,0.0
17827920,297.3098449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1161499023437,0.9199641942977904,0.2800223231315613,0.2517003118991852,297.2532043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1154479980469,0.8364869952201843,0.2110083103179931,0.2002223879098892,297.24530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1162109375,0.9281188249588012,0.2860797047615051,0.2002610564231872,297.2424621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1153564453125,0.8290526270866394,0.2049702852964401,0.1945665925741195,297.1806030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1133117675781,0.7068986296653748,0.125178575515747,0.5662803053855896,285.11590576171875,284.95001220703125,296.1403503417969,293.37457275390625,296.1392517089844,297.2705078125,285.120849609375,1.0,0.324725478887558,1.0,1.0,0.0,1.0,-1.695948839187622,1.695946455001831,2.3321565549849765e-06,1.302159309387207,1.0,1.0,0.0,50.52213287353516,67.0,40448.96484375,0.0,424.0670166015625,1.0,281.8447570800781,284.2192077636719,296.3563842773437,298.96826171875,293.1499938964844,293.1499938964844,281.54998779296875,27251.654296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7756140828132629,1.0,0.0,0.0,4.064695358276367,4.064723491668701,1.1024254717995063e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7233.69921875,0.0,2055.761962890625,1895.4371337890625,0.0,2250.852294921875,1.0,1.0,0.0,3.0,1.0,0.0
17827980,297.3191223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9419250488281,0.9072796702384948,0.2830012142658233,0.2547197639942169,297.2625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94207763671875,0.8269301652908325,0.2132732570171356,0.2026190906763076,297.2489318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9419250488281,0.9131616353988647,0.2876681387424469,0.2016074359416961,297.2513427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9421081542969,0.8194379210472107,0.2070489078760147,0.1967898607254028,297.19122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427185058594,0.698040783405304,0.1266460865736007,0.5737581253051758,284.9419860839844,284.95001220703125,296.173583984375,293.3835144042969,296.1724853515625,297.2796630859375,284.941650390625,1.0,0.3310148119926452,1.0,1.0,0.0,1.0,-1.715718388557434,1.715716004371643,2.384963408985641e-06,1.3178807497024536,0.964914321899414,0.964914321899414,0.0,54.14017105102539,70.0,41744.75390625,0.0,446.1860046386719,1.0,281.55517578125,284.01519775390625,296.43310546875,299.18218994140625,293.1499938964844,293.1499938964844,281.25,28861.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7900572419166565,1.0,0.0,0.0,4.056893825531006,4.056922912597656,1.0981979130519903e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7387.94921875,0.0,2058.521240234375,1895.4371337890625,0.0,2380.890380859375,1.0,1.0,0.0,3.0,1.0,0.0
17828040,297.3191223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9419250488281,0.9072796702384948,0.2830012142658233,0.2547197639942169,297.2625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94207763671875,0.8269301652908325,0.2132732570171356,0.2026190906763076,297.2489318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9419250488281,0.9131616353988647,0.2876681387424469,0.2016074359416961,297.2513427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9421081542969,0.8194379210472107,0.2070489078760147,0.1967898607254028,297.19122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427185058594,0.698040783405304,0.1266460865736007,0.5737581253051758,284.9419860839844,284.95001220703125,296.173583984375,293.3835144042969,296.1724853515625,297.2796630859375,284.941650390625,1.0,0.3310148119926452,1.0,1.0,0.0,1.0,-1.715718388557434,1.715716004371643,2.384963408985641e-06,1.3178807497024536,0.964914321899414,0.964914321899414,0.0,54.14017105102539,70.0,41744.75390625,0.0,446.1860046386719,1.0,281.55517578125,284.01519775390625,296.43310546875,299.18218994140625,293.1499938964844,293.1499938964844,281.25,28861.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7900572419166565,1.0,0.0,0.0,4.056893825531006,4.056922912597656,1.0981979130519903e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7387.94921875,0.0,2058.521240234375,1895.4371337890625,0.0,2380.890380859375,1.0,1.0,0.0,3.0,1.0,0.0
17828100,297.3206787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8036193847656,0.9011792540550232,0.2842262983322143,0.2559612095355987,297.2650451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8065185546875,0.822043240070343,0.2142325490713119,0.2036475390195846,297.2480163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.803466796875,0.90590238571167,0.2882079780101776,0.2020937949419021,297.2535705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.806884765625,0.8144274353981018,0.2079107016324997,0.1977275907993316,297.19500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.81524658203125,0.6935027241706848,0.127279445528984,0.5770769715309143,284.8045654296875,284.95001220703125,296.1903686523437,293.3880920410156,296.18927001953125,297.28173828125,284.7872314453125,1.0,0.3340129554271698,1.0,1.0,0.0,1.0,-1.7241394519805908,1.7241370677947998,2.407683723504306e-06,1.3245816230773926,0.8524081110954285,0.8524081110954285,0.0,56.01925277709961,70.0,42735.2265625,0.0,456.74359130859375,1.0,281.2904357910156,283.8390197753906,296.4685363769531,299.346435546875,293.1499938964844,293.1499938964844,281.25,34719.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7997722029685974,1.0,0.0,0.0,4.027985095977783,4.028014659881592,1.0826024663401768e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7121.35986328125,0.0,2067.75830078125,1895.4371337890625,0.0,2469.34228515625,1.0,1.0,0.0,3.0,1.0,0.0
17828160,297.32147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8087158203125,0.8951241374015808,0.2853854894638061,0.2570383846759796,297.2667541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8070678710937,0.8170661926269531,0.2151278257369995,0.2045620083808899,297.2463073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.80877685546875,0.8990107774734497,0.2886587381362915,0.2024553418159485,297.2549743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.806884765625,0.8092333674430847,0.2087048441171646,0.1985492706298828,297.1980895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8031311035156,0.6889064311981201,0.127867117524147,0.5800581574440002,284.80816650390625,284.95001220703125,296.2072448730469,293.39276123046875,296.2061462402344,297.28277587890625,284.8217163085937,1.0,0.336900919675827,1.0,1.0,0.0,1.0,-1.7315315008163452,1.7315291166305542,2.4277405827888288e-06,1.330466628074646,0.8007619976997375,0.8007619976997375,0.0,57.93841171264648,73.0,42408.59375,0.0,466.8851623535156,1.0,281.25592041015625,283.8968505859375,296.4366455078125,299.2473449707031,293.1499938964844,293.1499938964844,281.54998779296875,43114.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8025814294815063,1.0,0.0,0.0,3.8208439350128174,3.8208727836608887,9.74118734120566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6625.23291015625,0.0,1865.72705078125,1895.4371337890625,0.0,2495.050048828125,0.959873616695404,1.0,0.0,3.0,1.0,0.0
17828220,297.3390197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.8882526755332947,0.2893222868442535,0.2602646350860595,297.2787475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105895996094,0.8109736442565918,0.2178149819374084,0.2069545686244964,297.2562866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.890336811542511,0.2908788919448852,0.2038167268037796,297.26611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106506347656,0.8026769757270813,0.2111558020114898,0.200728565454483,297.2095642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01177978515625,0.683551549911499,0.1296330541372299,0.5876649618148804,285.01031494140625,284.95001220703125,296.2413330078125,293.40234375,296.240234375,297.2969665527344,285.0075378417969,1.0,0.3426547348499298,1.0,1.0,0.0,1.0,-1.751657009124756,1.7516545057296753,2.482711806806037e-06,1.3463692665100098,0.9396700859069824,0.9396700859069824,0.0,61.11434173583984,76.0,42536.61328125,0.0,488.7980346679688,1.0,281.5443115234375,284.06317138671875,296.3744506835937,299.1069641113281,293.1499938964844,293.1499938964844,281.25,30604.013671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7913534045219421,1.0,0.0,0.0,4.038781642913818,4.038810729980469,1.0884139101108303e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7427.44189453125,0.0,2048.36865234375,1895.4371337890625,0.0,2392.649169921875,1.0,1.0,0.0,3.0,1.0,0.0
17828280,297.3390197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.8882526755332947,0.2893222868442535,0.2602646350860595,297.2787475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105895996094,0.8109736442565918,0.2178149819374084,0.2069545686244964,297.2562866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.890336811542511,0.2908788919448852,0.2038167268037796,297.26611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106506347656,0.8026769757270813,0.2111558020114898,0.200728565454483,297.2095642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01177978515625,0.683551549911499,0.1296330541372299,0.5876649618148804,285.01031494140625,284.95001220703125,296.2413330078125,293.40234375,296.240234375,297.2969665527344,285.0075378417969,1.0,0.3426547348499298,1.0,1.0,0.0,1.0,-1.751657009124756,1.7516545057296753,2.482711806806037e-06,1.3463692665100098,0.9396700859069824,0.9396700859069824,0.0,61.11434173583984,76.0,42536.61328125,0.0,488.7980346679688,1.0,281.5443115234375,284.06317138671875,296.3744506835937,299.1069641113281,293.1499938964844,293.1499938964844,281.25,30604.013671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7913534045219421,1.0,0.0,0.0,4.038781642913818,4.038810729980469,1.0884139101108303e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7427.44189453125,0.0,2048.36865234375,1895.4371337890625,0.0,2392.649169921875,1.0,1.0,0.0,3.0,1.0,0.0
17828340,297.3468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87969970703125,0.8824650049209595,0.2925173044204712,0.263472706079483,297.2867736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782653808594,0.8058018088340759,0.2202643901109695,0.2094917148351669,297.2597351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87969970703125,0.8829254508018494,0.2925826907157898,0.2052367776632309,297.2733764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780822753906,0.7972148656845093,0.2133675217628479,0.2030410468578338,297.2188415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746337890625,0.6793999671936035,0.1313341110944748,0.5960915088653564,284.87921142578125,284.95001220703125,296.2758178710937,293.41229248046875,296.27471923828125,297.3045349121094,284.8897399902344,1.0,0.3484267890453338,1.0,1.0,0.0,1.0,-1.7731573581695557,1.773154854774475,2.5423864826734643e-06,1.3634501695632937,0.8219143748283386,0.8219143748283386,0.0,64.21986389160156,79.0,43378.78515625,0.0,511.8482360839844,1.0,281.2551574707031,283.9423522949219,296.45233154296875,299.30010986328125,293.1499938964844,293.1499938964844,281.54998779296875,40999.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8044615983963013,1.0,0.0,0.0,3.8486907482147217,3.848719358444214,9.883693792289705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6705.99951171875,0.0,1883.996826171875,1895.4371337890625,0.0,2512.28662109375,0.965551733970642,1.0,0.0,3.0,1.0,0.0
17828400,297.3468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87969970703125,0.8824650049209595,0.2925173044204712,0.263472706079483,297.2867736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782653808594,0.8058018088340759,0.2202643901109695,0.2094917148351669,297.2597351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87969970703125,0.8829254508018494,0.2925826907157898,0.2052367776632309,297.2733764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780822753906,0.7972148656845093,0.2133675217628479,0.2030410468578338,297.2188415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746337890625,0.6793999671936035,0.1313341110944748,0.5960915088653564,284.87921142578125,284.95001220703125,296.2758178710937,293.41229248046875,296.27471923828125,297.3045349121094,284.8897399902344,1.0,0.3484267890453338,1.0,1.0,0.0,1.0,-1.7731573581695557,1.773154854774475,2.5423864826734643e-06,1.3634501695632937,0.8219143748283386,0.8219143748283386,0.0,64.21986389160156,79.0,43378.78515625,0.0,511.8482360839844,1.0,281.2551574707031,283.9423522949219,296.45233154296875,299.30010986328125,293.1499938964844,293.1499938964844,281.54998779296875,40999.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8044615983963013,1.0,0.0,0.0,3.8486907482147217,3.848719358444214,9.883693792289705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6705.99951171875,0.0,1883.996826171875,1895.4371337890625,0.0,2512.28662109375,0.965551733970642,1.0,0.0,3.0,1.0,0.0
17828460,297.36444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0616149902344,0.878629744052887,0.2967876195907593,0.2670623064041137,297.29986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0616760253906,0.8021734952926636,0.2233176082372665,0.2122612744569778,297.2711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0616149902344,0.8774025440216064,0.2951165735721588,0.2068617343902588,297.2854919433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0616760253906,0.7934033870697021,0.2161535769701004,0.2055669873952865,297.23114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06201171875,0.676766037940979,0.1334462761878967,0.605324923992157,285.0616149902344,284.95001220703125,296.31072998046875,293.42254638671875,296.30963134765625,297.3191223144531,285.0624084472656,1.0,0.354204773902893,1.0,1.0,0.0,1.0,-1.7968595027923584,1.7968568801879885,2.6090158371516736e-06,1.3821651935577393,0.9828358292579652,0.9828358292579652,0.0,67.08902740478516,82.0,43451.72265625,0.0,536.1553344726562,1.0,281.5446472167969,284.10009765625,296.4078369140625,299.1963195800781,293.1499938964844,293.1499938964844,281.25,28519.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7966665625572205,1.0,0.0,0.0,4.059691905975342,4.059720516204834,1.099713131225144e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7510.79150390625,0.0,2059.495361328125,1895.4371337890625,0.0,2440.988037109375,1.0,1.0,0.0,3.0,1.0,0.0
17828520,297.36444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0616149902344,0.878629744052887,0.2967876195907593,0.2670623064041137,297.29986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0616760253906,0.8021734952926636,0.2233176082372665,0.2122612744569778,297.2711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0616149902344,0.8774025440216064,0.2951165735721588,0.2068617343902588,297.2854919433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0616760253906,0.7934033870697021,0.2161535769701004,0.2055669873952865,297.23114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06201171875,0.676766037940979,0.1334462761878967,0.605324923992157,285.0616149902344,284.95001220703125,296.31072998046875,293.42254638671875,296.30963134765625,297.3191223144531,285.0624084472656,1.0,0.354204773902893,1.0,1.0,0.0,1.0,-1.7968595027923584,1.7968568801879885,2.6090158371516736e-06,1.3821651935577393,0.9828358292579652,0.9828358292579652,0.0,67.08902740478516,82.0,43451.72265625,0.0,536.1553344726562,1.0,281.5446472167969,284.10009765625,296.4078369140625,299.1963195800781,293.1499938964844,293.1499938964844,281.25,28519.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7966665625572205,1.0,0.0,0.0,4.059691905975342,4.059720516204834,1.099713131225144e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7510.79150390625,0.0,2059.495361328125,1895.4371337890625,0.0,2440.988037109375,1.0,1.0,0.0,3.0,1.0,0.0
17828580,297.3714294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.8748224973678589,0.3002291321754455,0.2705230116844177,297.30810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.7987624406814575,0.226059228181839,0.2150935381650924,297.2748107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.8720778226852417,0.2970398962497711,0.2084566950798034,297.2928771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.7898125052452087,0.2186279743909835,0.2081462144851684,297.24053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.6744497418403625,0.1354324370622635,0.6150826811790466,284.8985290527344,284.95001220703125,296.3460693359375,293.4331359863281,296.344970703125,297.3239440917969,284.8996887207031,1.0,0.3600662052631378,1.0,1.0,0.0,1.0,-1.821147918701172,1.821145176887512,2.678475311768125e-06,1.4014235734939575,0.8800585269927979,0.8800585269927979,0.0,70.04795837402344,85.0,44794.84765625,0.0,561.719970703125,1.0,281.2552490234375,283.9150695800781,296.4853210449219,299.4181213378906,293.1499938964844,293.1499938964844,281.54998779296875,35395.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8118112683296204,1.0,0.0,0.0,4.0245866775512695,4.024616241455078,1.0807763146658544e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6814.76220703125,0.0,2068.728759765625,1895.4371337890625,0.0,2579.883056640625,1.0,1.0,0.0,3.0,1.0,0.0
17828640,297.3714294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.8748224973678589,0.3002291321754455,0.2705230116844177,297.30810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.7987624406814575,0.226059228181839,0.2150935381650924,297.2748107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.8720778226852417,0.2970398962497711,0.2084566950798034,297.2928771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.7898125052452087,0.2186279743909835,0.2081462144851684,297.24053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.6744497418403625,0.1354324370622635,0.6150826811790466,284.8985290527344,284.95001220703125,296.3460693359375,293.4331359863281,296.344970703125,297.3239440917969,284.8996887207031,1.0,0.3600662052631378,1.0,1.0,0.0,1.0,-1.821147918701172,1.821145176887512,2.678475311768125e-06,1.4014235734939575,0.8800585269927979,0.8800585269927979,0.0,70.04795837402344,85.0,44794.84765625,0.0,561.719970703125,1.0,281.2552490234375,283.9150695800781,296.4853210449219,299.4181213378906,293.1499938964844,293.1499938964844,281.54998779296875,35395.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8118112683296204,1.0,0.0,0.0,4.0245866775512695,4.024616241455078,1.0807763146658544e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6814.76220703125,0.0,2068.728759765625,1895.4371337890625,0.0,2579.883056640625,1.0,1.0,0.0,3.0,1.0,0.0
17828700,297.3773498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.05633544921875,0.872616708278656,0.3022068440914154,0.272109717130661,297.31304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0532531738281,0.7968010902404785,0.2275436818599701,0.2164227962493896,297.27813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05621337890625,0.8691333532333374,0.2981517314910888,0.2091375738382339,297.29736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528259277344,0.7877624034881592,0.2199687957763672,0.2093459218740463,297.2455139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443420410156,0.6730709671974182,0.1364950090646743,0.6197287440299988,285.0553283691406,284.95001220703125,296.3638916015625,293.43853759765625,296.36279296875,297.32794189453125,285.0746765136719,1.0,0.3629567325115204,1.0,1.0,0.0,1.0,-1.8324838876724243,1.8324811458587649,2.7112043881061254e-06,1.4103660583496094,0.9886595606803894,0.9886595606803894,0.0,71.60494232177734,85.0,44208.57421875,0.0,574.4118041992188,1.0,281.510498046875,284.10284423828125,296.420166015625,299.21856689453125,293.1499938964844,293.1499938964844,281.54998779296875,29962.873046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8062364459037781,1.0,0.0,0.0,4.051525115966797,4.051554203033447,1.095293100661365e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7077.51953125,0.0,2060.363037109375,1895.4371337890625,0.0,2528.578857421875,1.0,1.0,0.0,3.0,1.0,0.0
17828760,297.38739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1299133300781,0.8718816041946411,0.3046343922615051,0.2741643190383911,297.3204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1291809082031,0.7960644960403442,0.2293028682470321,0.2180147767066955,297.2850646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1298828125,0.8675517439842224,0.2996428608894348,0.2100982666015625,297.30419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1290588378906,0.7869213223457336,0.2215737849473953,0.2107968628406524,297.2521057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1270751953125,0.6727638244628906,0.1377451419830322,0.6251615881919861,285.1296691894531,284.95001220703125,296.3818054199219,293.44403076171875,296.3807067871094,297.3368530273437,285.1349792480469,1.0,0.3659210801124573,1.0,1.0,0.0,1.0,-1.846279263496399,1.84627652168274,2.751324473138084e-06,1.4212286472320557,1.0,1.0,0.0,72.92422485351562,88.0,44448.05859375,0.0,588.2384643554688,1.0,281.5448608398437,284.1541748046875,296.4307861328125,299.28033447265625,293.1499938964844,293.1499938964844,281.25,27217.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8048065900802612,1.0,0.0,0.0,4.064858436584473,4.064887046813965,1.1025140338460917e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7602.4560546875,0.0,2055.702880859375,1895.4371337890625,0.0,2515.451904296875,1.0,1.0,0.0,3.0,1.0,0.0
17828820,297.3955993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9683837890625,0.8697401881217957,0.3084920644760132,0.2780043184757232,297.3296203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.96844482421875,0.7941984534263611,0.2324011921882629,0.2211743146181106,297.2901306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9684143066406,0.863906979560852,0.3018836677074432,0.2119107693433761,297.3124084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.96844482421875,0.7848519682884216,0.2243692278861999,0.2136695981025695,297.2618103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9687805175781,0.6718868017196655,0.1400292962789535,0.6362104415893555,284.9684143066406,284.95001220703125,296.4179382324219,293.45526123046875,296.4168701171875,297.3437194824219,284.9687194824219,1.0,0.371930181980133,1.0,1.0,0.0,1.0,-1.873580813407898,1.8735779523849487,2.831873416653252e-06,1.44281804561615,0.989288568496704,0.989288568496704,0.0,75.75160217285156,91.0,45958.7578125,0.0,616.82958984375,1.0,281.2552185058594,283.95947265625,296.5064392089844,299.5086364746094,293.1499938964844,293.1499938964844,280.95001220703125,27732.638671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8194141387939453,1.0,0.0,0.0,4.0623698234558105,4.062398433685303,1.1011644573954982e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7790.7490234375,0.0,2056.595947265625,1895.4371337890625,0.0,2650.142333984375,1.0,1.0,0.0,3.0,1.0,0.0
17828880,297.3955993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9683837890625,0.8697401881217957,0.3084920644760132,0.2780043184757232,297.3296203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.96844482421875,0.7941984534263611,0.2324011921882629,0.2211743146181106,297.2901306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9684143066406,0.863906979560852,0.3018836677074432,0.2119107693433761,297.3124084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.96844482421875,0.7848519682884216,0.2243692278861999,0.2136695981025695,297.2618103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9687805175781,0.6718868017196655,0.1400292962789535,0.6362104415893555,284.9684143066406,284.95001220703125,296.4179382324219,293.45526123046875,296.4168701171875,297.3437194824219,284.9687194824219,1.0,0.371930181980133,1.0,1.0,0.0,1.0,-1.873580813407898,1.8735779523849487,2.831873416653252e-06,1.44281804561615,0.989288568496704,0.989288568496704,0.0,75.75160217285156,91.0,45958.7578125,0.0,616.82958984375,1.0,281.2552185058594,283.95947265625,296.5064392089844,299.5086364746094,293.1499938964844,293.1499938964844,280.95001220703125,27732.638671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8194141387939453,1.0,0.0,0.0,4.0623698234558105,4.062398433685303,1.1011644573954982e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7790.7490234375,0.0,2056.595947265625,1895.4371337890625,0.0,2650.142333984375,1.0,1.0,0.0,3.0,1.0,0.0
17828940,297.3947448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8188781738281,0.8652095198631287,0.3115211129188537,0.280929297208786,297.3326721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8179626464844,0.7903308868408203,0.2349915653467178,0.2238150537014007,297.2865905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8187866210937,0.8580601811408997,0.3033064603805542,0.2130836844444275,297.3145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8178100585937,0.7808032631874084,0.2266521900892257,0.2160234749317169,297.2670288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.81591796875,0.6692550778388977,0.1419771015644073,0.6457672715187073,284.8185729980469,284.95001220703125,296.4544982910156,293.466796875,296.45343017578125,297.3410949707031,284.8268737792969,1.0,0.3777527511119842,1.0,1.0,0.0,1.0,-1.8959773778915403,1.8959745168685915,2.8989613838348305e-06,1.4605263471603394,0.8311603665351868,0.8311603665351868,0.0,79.09856414794922,94.0,47023.58203125,0.0,644.156005859375,1.0,280.9554138183594,283.8044128417969,296.5148620605469,299.6028137207031,293.1499938964844,293.1499938964844,281.25,39872.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8324803709983826,1.0,0.0,0.0,3.933192014694214,3.9332213401794434,1.0322468142476282e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7001.81103515625,0.0,1983.494140625,1895.4371337890625,0.0,2771.54736328125,0.9816607236862184,1.0,0.0,3.0,1.0,0.0
17829000,297.3947448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8188781738281,0.8652095198631287,0.3115211129188537,0.280929297208786,297.3326721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8179626464844,0.7903308868408203,0.2349915653467178,0.2238150537014007,297.2865905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8187866210937,0.8580601811408997,0.3033064603805542,0.2130836844444275,297.3145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8178100585937,0.7808032631874084,0.2266521900892257,0.2160234749317169,297.2670288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.81591796875,0.6692550778388977,0.1419771015644073,0.6457672715187073,284.8185729980469,284.95001220703125,296.4544982910156,293.466796875,296.45343017578125,297.3410949707031,284.8268737792969,1.0,0.3777527511119842,1.0,1.0,0.0,1.0,-1.8959773778915403,1.8959745168685915,2.8989613838348305e-06,1.4605263471603394,0.8311603665351868,0.8311603665351868,0.0,79.09856414794922,94.0,47023.58203125,0.0,644.156005859375,1.0,280.9554138183594,283.8044128417969,296.5148620605469,299.6028137207031,293.1499938964844,293.1499938964844,281.25,39872.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8324803709983826,1.0,0.0,0.0,3.933192014694214,3.9332213401794434,1.0322468142476282e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7001.81103515625,0.0,1983.494140625,1895.4371337890625,0.0,2771.54736328125,0.9816607236862184,1.0,0.0,3.0,1.0,0.0
17829060,297.4092102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0327453613281,0.8632348775863647,0.3160722851753235,0.2846545875072479,297.3434143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323486328125,0.7885338068008423,0.2383836060762405,0.2268374413251876,297.2950134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.03271484375,0.8545112609863281,0.3058757483959198,0.2146593779325485,297.3241271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.03228759765625,0.778779923915863,0.2296929061412811,0.2187266051769256,297.27655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0314025878906,0.6683526039123535,0.1444189995527267,0.6563094258308411,285.0326232910156,284.95001220703125,296.491455078125,293.4786682128906,296.4903869628906,297.35272216796875,285.0362243652344,1.0,0.3835676312446594,1.0,1.0,0.0,1.0,-1.921871542930603,1.9218685626983645,2.9774530503345886e-06,1.480857014656067,0.9824480414390564,0.9824480414390564,0.0,81.98892974853516,97.0,46966.29296875,0.0,673.2745361328125,1.0,281.2447814941406,284.0068359375,296.4588928222656,299.4617919921875,293.1499938964844,293.1499938964844,280.95001220703125,28623.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.823409914970398,1.0,0.0,0.0,4.059068202972412,4.059096813201904,1.0993752539434354e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7851.2041015625,0.0,2059.5078125,1895.4371337890625,0.0,2687.188720703125,1.0,1.0,0.0,3.0,1.0,0.0
17829120,297.4092102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0327453613281,0.8632348775863647,0.3160722851753235,0.2846545875072479,297.3434143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323486328125,0.7885338068008423,0.2383836060762405,0.2268374413251876,297.2950134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.03271484375,0.8545112609863281,0.3058757483959198,0.2146593779325485,297.3241271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.03228759765625,0.778779923915863,0.2296929061412811,0.2187266051769256,297.27655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0314025878906,0.6683526039123535,0.1444189995527267,0.6563094258308411,285.0326232910156,284.95001220703125,296.491455078125,293.4786682128906,296.4903869628906,297.35272216796875,285.0362243652344,1.0,0.3835676312446594,1.0,1.0,0.0,1.0,-1.921871542930603,1.9218685626983645,2.9774530503345886e-06,1.480857014656067,0.9824480414390564,0.9824480414390564,0.0,81.98892974853516,97.0,46966.29296875,0.0,673.2745361328125,1.0,281.2447814941406,284.0068359375,296.4588928222656,299.4617919921875,293.1499938964844,293.1499938964844,280.95001220703125,28623.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.823409914970398,1.0,0.0,0.0,4.059068202972412,4.059096813201904,1.0993752539434354e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7851.2041015625,0.0,2059.5078125,1895.4371337890625,0.0,2687.188720703125,1.0,1.0,0.0,3.0,1.0,0.0
17829180,297.4149475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847961425781,0.8617841601371765,0.3199535310268402,0.2884940505027771,297.35076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846435546875,0.7873825430870056,0.2415892034769058,0.230085015296936,297.2982482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847961425781,0.851639449596405,0.308051735162735,0.2164052724838256,297.33038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846130371094,0.7773904204368591,0.2325435280799865,0.2216387838125229,297.2841491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843078613281,0.6680782437324524,0.1467984467744827,0.6677637100219727,284.8847351074219,284.95001220703125,296.5288391113281,293.4908447265625,296.5277404785156,297.3578491210937,284.88653564453125,1.0,0.389529138803482,1.0,1.0,0.0,1.0,-1.949734091758728,1.9497309923172,3.0633805181423668e-06,1.5028234720230105,0.875659167766571,0.875659167766571,0.0,84.8471450805664,100.0,48418.88671875,0.0,704.5470581054688,1.0,280.95526123046875,283.8315734863281,296.5350646972656,299.6869812011719,293.1499938964844,293.1499938964844,281.25,35841.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8366201519966125,1.0,0.0,0.0,4.0221123695373535,4.022141933441162,1.0794477702802396e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7124.00390625,0.0,2069.047607421875,1895.4371337890625,0.0,2810.154052734375,0.999605655670166,1.0,0.0,3.0,1.0,0.0
17829240,297.4149475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847961425781,0.8617841601371765,0.3199535310268402,0.2884940505027771,297.35076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846435546875,0.7873825430870056,0.2415892034769058,0.230085015296936,297.2982482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847961425781,0.851639449596405,0.308051735162735,0.2164052724838256,297.33038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846130371094,0.7773904204368591,0.2325435280799865,0.2216387838125229,297.2841491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843078613281,0.6680782437324524,0.1467984467744827,0.6677637100219727,284.8847351074219,284.95001220703125,296.5288391113281,293.4908447265625,296.5277404785156,297.3578491210937,284.88653564453125,1.0,0.389529138803482,1.0,1.0,0.0,1.0,-1.949734091758728,1.9497309923172,3.0633805181423668e-06,1.5028234720230105,0.875659167766571,0.875659167766571,0.0,84.8471450805664,100.0,48418.88671875,0.0,704.5470581054688,1.0,280.95526123046875,283.8315734863281,296.5350646972656,299.6869812011719,293.1499938964844,293.1499938964844,281.25,35841.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8366201519966125,1.0,0.0,0.0,4.0221123695373535,4.022141933441162,1.0794477702802396e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7124.00390625,0.0,2069.047607421875,1895.4371337890625,0.0,2810.154052734375,0.999605655670166,1.0,0.0,3.0,1.0,0.0
17829300,297.4205017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0470275878906,0.8607501983642578,0.322170615196228,0.2902756929397583,297.35552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443420410156,0.7865538597106934,0.2433257699012756,0.2316359877586364,297.30157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04669189453125,0.8499312400817871,0.3093162775039673,0.2171790450811386,297.33453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0438842773437,0.7764438986778259,0.2340903878211975,0.223018079996109,297.2884521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0366516113281,0.6677140593528748,0.1480678170919418,0.6732818484306335,285.0461730957031,284.95001220703125,296.54766845703125,293.4970397949219,296.54656982421875,297.3620910644531,285.06329345703125,1.0,0.3924850225448608,1.0,1.0,0.0,1.0,-1.962945818901062,1.9629427194595337,3.104528104813653e-06,1.513184666633606,0.9840644001960754,0.9840644001960754,0.0,86.358154296875,100.0,47849.65234375,0.0,720.1740112304688,1.0,281.2103271484375,284.0191345214844,296.4767761230469,299.4934997558594,293.1499938964844,293.1499938964844,281.25,30150.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8311476111412048,1.0,0.0,0.0,4.049160957336426,4.049189567565918,1.0940151469185366e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7404.513671875,0.0,2058.704833984375,1895.4371337890625,0.0,2759.13134765625,1.0,1.0,0.0,3.0,1.0,0.0
17829360,297.43017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1178283691406,0.8609698414802551,0.3248333632946014,0.2925398349761963,297.3628234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1171264648437,0.7867868542671204,0.2453425973653793,0.2334640771150589,297.30859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.11773681640625,0.8493558168411255,0.310962975025177,0.2182441651821136,297.34112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.11700439453125,0.7765344381332397,0.2359056919813156,0.2246610671281814,297.2944030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.115234375,0.6682718992233276,0.1495299488306045,0.6796320676803589,285.1176147460937,284.95001220703125,296.56658935546875,293.5033264160156,296.5655212402344,297.3707580566406,285.122802734375,1.0,0.3955321013927459,1.0,1.0,0.0,1.0,-1.9787352085113523,1.978731989860535,3.154080332024023e-06,1.5255494117736816,1.0,1.0,0.0,87.61561584472656,88.0,48123.28515625,0.0,737.2460327148438,1.0,281.2448425292969,284.070068359375,296.4909362792969,299.5622863769531,293.1499938964844,293.1499938964844,280.95001220703125,27233.361328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8299670219421387,1.0,0.0,0.0,4.064782619476318,4.0648112297058105,1.1024728792108365e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7966.060546875,0.0,2055.728759765625,1895.4371337890625,0.0,2748.138916015625,1.0,1.0,0.0,3.0,1.0,0.0
17829420,297.4374084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.96319580078125,0.8723157048225403,0.3291333317756653,0.2965695858001709,297.37158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96319580078125,0.7976860404014587,0.2489354312419891,0.2368835806846618,297.313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96319580078125,0.8588202595710754,0.3135085701942444,0.2201130241155624,297.3486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96319580078125,0.7869420051574707,0.239097386598587,0.2277043461799621,297.30279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9632873535156,0.6784522533416748,0.1522169411182403,0.6915251612663269,284.96319580078125,284.95001220703125,296.604736328125,293.51611328125,296.6036682128906,297.3778381347656,284.9638671875,1.0,0.3966760039329529,1.0,1.0,0.0,1.0,-2.0078682899475098,2.0078649520874023,3.246839696657844e-06,1.548487901687622,0.984160542488098,0.984160542488098,0.0,85.30462646484375,76.0,49718.26171875,0.0,753.5303344726562,1.0,280.9551696777344,283.8813781738281,296.5648193359375,299.7963256835937,293.1499938964844,293.1499938964844,280.6499938964844,28000.744140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8439419865608215,1.0,0.0,0.0,4.061071395874023,4.061100006103516,1.1004607358700014e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8177.73583984375,0.0,2057.0576171875,1895.4371337890625,0.0,2878.566162109375,1.0,1.0,0.0,3.0,1.0,0.0
