time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17829480,297.4374084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.96319580078125,0.8723157048225403,0.3291333317756653,0.2965695858001709,297.37158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96319580078125,0.7976860404014587,0.2489354312419891,0.2368835806846618,297.313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96319580078125,0.8588202595710754,0.3135085701942444,0.2201130241155624,297.3486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96319580078125,0.7869420051574707,0.239097386598587,0.2277043461799621,297.30279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9632873535156,0.6784522533416748,0.1522169411182403,0.6915251612663269,284.96319580078125,284.95001220703125,296.604736328125,293.51611328125,296.6036682128906,297.3778381347656,284.9638671875,1.0,0.3966760039329529,1.0,1.0,0.0,1.0,-2.0078682899475098,2.0078649520874023,3.246839696657844e-06,1.548487901687622,0.984160542488098,0.984160542488098,0.0,85.30462646484375,76.0,49718.26171875,0.0,753.5303344726562,1.0,280.9551696777344,283.8813781738281,296.5648193359375,299.7963256835937,293.1499938964844,293.1499938964844,280.6499938964844,28000.744140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8439419865608215,1.0,0.0,0.0,4.061071395874023,4.061100006103516,1.1004607358700014e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8177.73583984375,0.0,2057.0576171875,1895.4371337890625,0.0,2878.566162109375,1.0,1.0,0.0,3.0,1.0,0.0
17829540,297.4374084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.825927734375,0.8917334675788879,0.3327784836292267,0.2996737658977508,297.374755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8248596191406,0.8154786825180054,0.2520677447319031,0.2396711707115173,297.3108215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.82574462890625,0.8760430812835693,0.3152914047241211,0.2212669551372528,297.3503723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8246765136719,0.8045833110809326,0.2417933195829391,0.2300911545753479,297.3069763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8223876953125,0.6951230764389038,0.1545788645744323,0.7012560963630676,284.8255615234375,284.95001220703125,296.643310546875,293.5292053222656,296.6422424316406,297.3773193359375,284.8346252441406,1.0,0.394678384065628,1.0,1.0,0.0,1.0,-2.0308852195739746,2.030881881713867,3.321139729450806e-06,1.5665912628173828,0.833289384841919,0.833289384841919,0.0,79.89997100830078,64.0,50799.09375,0.0,754.269775390625,1.0,280.65509033203125,283.7373046875,296.5738525390625,299.8923034667969,293.1499938964844,293.1499938964844,280.95001220703125,39826.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8561299443244934,1.0,0.0,0.0,3.927629232406616,3.9276585578918457,1.0293291552443409e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7342.77197265625,0.0,1975.857177734375,1895.4371337890625,0.0,2992.71484375,0.980854630470276,1.0,0.0,3.0,1.0,0.0
17829600,297.4374084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.825927734375,0.8917334675788879,0.3327784836292267,0.2996737658977508,297.374755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8248596191406,0.8154786825180054,0.2520677447319031,0.2396711707115173,297.3108215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.82574462890625,0.8760430812835693,0.3152914047241211,0.2212669551372528,297.3503723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8246765136719,0.8045833110809326,0.2417933195829391,0.2300911545753479,297.3069763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8223876953125,0.6951230764389038,0.1545788645744323,0.7012560963630676,284.8255615234375,284.95001220703125,296.643310546875,293.5292053222656,296.6422424316406,297.3773193359375,284.8346252441406,1.0,0.394678384065628,1.0,1.0,0.0,1.0,-2.0308852195739746,2.030881881713867,3.321139729450806e-06,1.5665912628173828,0.833289384841919,0.833289384841919,0.0,79.89997100830078,64.0,50799.09375,0.0,754.269775390625,1.0,280.65509033203125,283.7373046875,296.5738525390625,299.8923034667969,293.1499938964844,293.1499938964844,280.95001220703125,39826.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8561299443244934,1.0,0.0,0.0,3.927629232406616,3.9276585578918457,1.0293291552443409e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7342.77197265625,0.0,1975.857177734375,1895.4371337890625,0.0,2992.71484375,0.980854630470276,1.0,0.0,3.0,1.0,0.0
17829660,297.4540100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0312805175781,0.9268800020217896,0.3380861282348633,0.3036383092403412,297.3865051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0308532714844,0.8429974913597107,0.2560962736606598,0.2428337037563324,297.3204040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311889648437,0.9066089391708374,0.3182888031005859,0.222809761762619,297.3601989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307922363281,0.8319078087806702,0.2453188747167587,0.2327960431575775,297.3163452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299072265625,0.7211595773696899,0.1575085520744323,0.7118091583251953,285.0311584472656,284.95001220703125,296.6822509765625,293.5426025390625,296.6811828613281,297.3909606933594,285.0347900390625,1.0,0.3908027708530426,1.0,1.0,0.0,1.0,-2.057213306427002,2.0572097301483154,3.4070139918185305e-06,1.587145209312439,0.9812331795692444,0.9812331795692444,0.0,71.6969985961914,52.0,50762.6328125,0.0,747.9716186523438,1.0,280.94482421875,283.9306030273437,296.525390625,299.7605895996094,293.1499938964844,293.1499938964844,280.6499938964844,28699.748046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.847810685634613,1.0,0.0,0.0,4.05870532989502,4.058733940124512,1.0991786894010147e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8248.4560546875,0.0,2059.64794921875,1895.4371337890625,0.0,2914.76953125,1.0,1.0,0.0,3.0,1.0,0.0
17829720,297.4540100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0312805175781,0.9268800020217896,0.3380861282348633,0.3036383092403412,297.3865051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0308532714844,0.8429974913597107,0.2560962736606598,0.2428337037563324,297.3204040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311889648437,0.9066089391708374,0.3182888031005859,0.222809761762619,297.3601989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307922363281,0.8319078087806702,0.2453188747167587,0.2327960431575775,297.3163452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299072265625,0.7211595773696899,0.1575085520744323,0.7118091583251953,285.0311584472656,284.95001220703125,296.6822509765625,293.5426025390625,296.6811828613281,297.3909606933594,285.0347900390625,1.0,0.3908027708530426,1.0,1.0,0.0,1.0,-2.057213306427002,2.0572097301483154,3.4070139918185305e-06,1.587145209312439,0.9812331795692444,0.9812331795692444,0.0,71.6969985961914,52.0,50762.6328125,0.0,747.9716186523438,1.0,280.94482421875,283.9306030273437,296.525390625,299.7605895996094,293.1499938964844,293.1499938964844,280.6499938964844,28699.748046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.847810685634613,1.0,0.0,0.0,4.05870532989502,4.058733940124512,1.0991786894010147e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8248.4560546875,0.0,2059.64794921875,1895.4371337890625,0.0,2914.76953125,1.0,1.0,0.0,3.0,1.0,0.0
17829780,297.4612121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88739013671875,0.9779151678085328,0.3426837027072906,0.3076507747173309,297.3948059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871459960937,0.8861406445503235,0.2599421441555023,0.2461857050657272,297.3246154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8873291015625,0.9575340151786804,0.3208862841129303,0.2244786620140075,297.36676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870849609375,0.8730827569961548,0.2486545741558075,0.2356670945882797,297.3239440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865661621094,0.756586492061615,0.1603919267654419,0.7231499552726746,284.8872985839844,284.95001220703125,296.7215881347656,293.5563049316406,296.72052001953125,297.3979187011719,284.8895263671875,1.0,0.3859101831912994,1.0,1.0,0.0,1.0,-2.085134029388428,2.085130453109741,3.4995528039871715e-06,1.6090483665466309,0.8772660493850708,0.8772660493850708,0.0,62.007789611816406,55.0,52260.15234375,0.0,737.5026245117188,1.0,280.6546325683594,283.7586364746094,296.5981140136719,299.986328125,293.1499938964844,293.1499938964844,280.95001220703125,35797.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8602820634841919,1.0,0.0,0.0,4.022538661956787,4.022568225860596,1.0796766218845733e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7479.34326171875,0.0,2069.26318359375,1895.4371337890625,0.0,3031.650634765625,0.9997522830963136,1.0,0.0,3.0,1.0,0.0
17829840,297.4612121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88739013671875,0.9779151678085328,0.3426837027072906,0.3076507747173309,297.3948059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871459960937,0.8861406445503235,0.2599421441555023,0.2461857050657272,297.3246154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8873291015625,0.9575340151786804,0.3208862841129303,0.2244786620140075,297.36676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870849609375,0.8730827569961548,0.2486545741558075,0.2356670945882797,297.3239440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865661621094,0.756586492061615,0.1603919267654419,0.7231499552726746,284.8872985839844,284.95001220703125,296.7215881347656,293.5563049316406,296.72052001953125,297.3979187011719,284.8895263671875,1.0,0.3859101831912994,1.0,1.0,0.0,1.0,-2.085134029388428,2.085130453109741,3.4995528039871715e-06,1.6090483665466309,0.8772660493850708,0.8772660493850708,0.0,62.007789611816406,55.0,52260.15234375,0.0,737.5026245117188,1.0,280.6546325683594,283.7586364746094,296.5981140136719,299.986328125,293.1499938964844,293.1499938964844,280.95001220703125,35797.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8602820634841919,1.0,0.0,0.0,4.022538661956787,4.022568225860596,1.0796766218845733e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7479.34326171875,0.0,2069.26318359375,1895.4371337890625,0.0,3031.650634765625,0.9997522830963136,1.0,0.0,3.0,1.0,0.0
17829900,297.4677429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0506896972656,0.995362102985382,0.3452892601490021,0.3095805943012237,297.40020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0483093261719,0.906064510345459,0.2620206773281097,0.2478565573692321,297.3286437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0502014160156,0.9771461486816406,0.322383314371109,0.2252659350633621,297.3712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0478515625,0.8922815918922424,0.2504625022411346,0.2370918989181518,297.3283996582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0416259765625,0.7733045816421509,0.1619303226470947,0.7289292812347412,285.0499572753906,284.95001220703125,296.74139404296875,293.5632629394531,296.7403259277344,297.40313720703125,285.0654296875,1.0,0.3852333724498749,1.0,1.0,0.0,1.0,-2.0990519523620605,2.099048614501953,3.5460516301100142e-06,1.6198832988739014,0.98797208070755,0.98797208070755,0.0,58.76978302001953,55.0,51681.85546875,0.0,737.84033203125,1.0,280.9102783203125,283.9444274902344,296.5436706542969,299.7940368652344,293.1499938964844,293.1499938964844,280.95001220703125,29873.677734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8550179600715637,1.0,0.0,0.0,4.0505452156066895,4.05057430267334,1.0947634336844203e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7776.9140625,0.0,2058.288330078125,1895.4371337890625,0.0,2982.29052734375,1.0,1.0,0.0,3.0,1.0,0.0
17829960,297.485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1132507324219,0.9885162115097046,0.3490406274795532,0.3123588562011719,297.4074401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.11297607421875,0.8977413773536682,0.2643148303031921,0.2500547766685486,297.3370056152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1131896972656,0.967900574207306,0.3243345618247986,0.2265321165323257,297.3774108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1129150390625,0.8839645385742188,0.2524724900722503,0.2390278130769729,297.3338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.112060546875,0.7668724060058594,0.1635986566543579,0.7367103099822998,285.1131591796875,284.95001220703125,296.76129150390625,293.5702819824219,296.7602233886719,297.4148864746094,285.1112060546875,1.0,0.3842082321643829,1.0,1.0,0.0,1.0,-2.080108165740967,2.08010482788086,3.488539505269728e-06,1.608749508857727,1.0,1.0,0.0,60.55127334594727,58.0,51486.3828125,0.0,741.4119262695312,1.0,280.94482421875,283.98150634765625,296.55865478515625,299.8622741699219,293.1499938964844,293.1499938964844,280.6499938964844,27237.513671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.853955090045929,1.0,0.0,0.0,4.064762592315674,4.064791202545166,1.1024620789612527e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8351.05859375,0.0,2055.736328125,1895.4371337890625,0.0,2972.328125,1.0,1.0,0.0,3.0,1.0,0.0
17830020,297.5081787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815979003906,0.9990000128746032,0.3534739911556244,0.2989034652709961,297.41357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9832458496094,0.9310257434844972,0.266620397567749,0.2520869672298431,297.34112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98175048828125,0.9950152039527892,0.3259738385677337,0.2277146130800247,297.38262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9836730957031,0.9146345853805542,0.2544876337051391,0.2407835572957992,297.3392944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887390136719,0.7931906580924988,0.1653459370136261,0.7436240315437317,284.9819641113281,284.95001220703125,296.7821044921875,293.5776672363281,296.78106689453125,297.431884765625,284.9693603515625,1.0,0.3854430913925171,1.0,1.0,0.0,1.0,-2.1163406372070312,2.1163370609283447,3.6045746583113214e-06,1.6335290670394895,0.9899575710296632,0.9899575710296632,0.0,56.20709228515625,58.0,53029.7265625,0.0,743.4965209960938,1.0,280.68524169921875,283.8172912597656,296.6271667480469,300.1034545898437,293.1499938964844,293.1499938964844,280.6499938964844,27350.986328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8623110055923462,1.0,0.0,0.0,4.064215183258057,4.064243793487549,1.1021652426279616e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8106.70166015625,0.0,2055.934814453125,1895.4371337890625,0.0,3050.68115234375,1.0,1.0,0.0,3.0,1.0,0.0
17830080,297.5291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94354248046875,0.9990000128746032,0.3577087521553039,0.2950472235679626,297.4161682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94354248046875,0.9383061528205872,0.2684763669967651,0.2538932859897613,297.3409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94354248046875,0.9989826083183287,0.3271188735961914,0.2284792512655258,297.3844299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94354248046875,0.9214901328086852,0.2560784518718719,0.2423403114080429,297.34210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9435729980469,0.7991228103637695,0.1667722016572952,0.7501410245895386,284.94354248046875,284.95001220703125,296.8014221191406,293.5845642089844,296.80035400390625,297.4454345703125,284.94415283203125,1.0,0.3862137496471405,1.0,1.0,0.0,1.0,-2.1245574951171875,2.124553680419922,3.632491825555917e-06,1.6399660110473633,0.9658907055854796,0.9658907055854796,0.0,55.75698471069336,61.0,53235.26171875,0.0,748.9652099609375,1.0,280.6544494628906,283.790771484375,296.6256408691406,300.0781555175781,293.1499938964844,293.1499938964844,280.3500061035156,28844.861328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8660697340965271,1.0,0.0,0.0,4.056973457336426,4.057002067565918,1.098240886676649e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8567.697265625,0.0,2058.49365234375,1895.4371337890625,0.0,3085.94091796875,1.0,1.0,0.0,3.0,1.0,0.0
17830140,297.564208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8363647460937,0.9990000128746032,0.3660778403282165,0.2923907041549682,297.41802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8353576660156,0.9463174343109132,0.2720385491847992,0.2573046088218689,297.34136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8363647460937,0.9990000128746032,0.3295738399028778,0.2274149954319,297.3846740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8350524902344,0.9290101528167723,0.2590759098529815,0.2452256232500076,297.34521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.831787109375,0.8061541318893433,0.1695252209901809,0.7626575827598572,284.83624267578125,284.95001220703125,296.8418884277344,293.59912109375,296.8408508300781,297.46759033203125,284.8473205566406,1.0,0.3887889385223388,1.0,1.0,0.0,1.0,-2.142628192901612,2.1426243782043457,3.694211272886605e-06,1.6540690660476685,0.8256633877754211,0.8256633877754211,0.0,55.7991828918457,79.0,54075.53125,0.0,764.9571533203125,1.0,280.3552551269531,283.6829833984375,296.63165283203125,300.1517944335937,293.1499938964844,293.1499938964844,280.6499938964844,40871.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8757075667381287,1.0,0.0,0.0,3.8732948303222656,3.873323678970337,1.0010468258769831e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7671.44140625,0.0,1914.1536865234373,1895.4371337890625,0.0,3176.341552734375,0.9706845879554749,1.0,0.0,3.0,1.0,0.0
17830200,297.564208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8363647460937,0.9990000128746032,0.3660778403282165,0.2923907041549682,297.41802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8353576660156,0.9463174343109132,0.2720385491847992,0.2573046088218689,297.34136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8363647460937,0.9990000128746032,0.3295738399028778,0.2274149954319,297.3846740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8350524902344,0.9290101528167723,0.2590759098529815,0.2452256232500076,297.34521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.831787109375,0.8061541318893433,0.1695252209901809,0.7626575827598572,284.83624267578125,284.95001220703125,296.8418884277344,293.59912109375,296.8408508300781,297.46759033203125,284.8473205566406,1.0,0.3887889385223388,1.0,1.0,0.0,1.0,-2.142628192901612,2.1426243782043457,3.694211272886605e-06,1.6540690660476685,0.8256633877754211,0.8256633877754211,0.0,55.7991828918457,79.0,54075.53125,0.0,764.9571533203125,1.0,280.3552551269531,283.6829833984375,296.63165283203125,300.1517944335937,293.1499938964844,293.1499938964844,280.6499938964844,40871.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8757075667381287,1.0,0.0,0.0,3.8732948303222656,3.873323678970337,1.0010468258769831e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7671.44140625,0.0,1914.1536865234373,1895.4371337890625,0.0,3176.341552734375,0.9706845879554749,1.0,0.0,3.0,1.0,0.0
17830260,297.58953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301818847656,0.9990000128746032,0.3739239573478699,0.3040040731430053,297.42938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298767089844,0.9379990696907043,0.2765752673149109,0.2613781094551086,297.3507385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301513671875,0.996017038822174,0.3329519927501678,0.2325412184000015,297.3939819335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02978515625,0.920095920562744,0.2629842162132263,0.2487228065729141,297.354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0290222167969,0.8006690144538879,0.1729056537151336,0.7772830724716187,285.0301208496094,284.95001220703125,296.8827819824219,293.61395263671875,296.8817138671875,297.48846435546875,285.034423828125,1.0,0.3986305296421051,1.0,1.0,0.0,1.0,-2.189338207244873,2.1893343925476074,3.855683644360397e-06,1.6901298761367798,0.9702404141426086,0.9702404141426086,0.0,59.165313720703125,82.0,54556.40625,0.0,819.5411376953125,1.0,280.6446838378906,283.8545837402344,296.5987854003906,300.0576477050781,293.1499938964844,293.1499938964844,280.3500061035156,29293.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8677825331687927,1.0,0.0,0.0,4.0559401512146,4.055968761444092,1.097681433748221e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8673.5771484375,0.0,2060.818359375,1895.4371337890625,0.0,3102.0087890625,1.0,1.0,0.0,3.0,1.0,0.0
17830320,297.58953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301818847656,0.9990000128746032,0.3739239573478699,0.3040040731430053,297.42938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298767089844,0.9379990696907043,0.2765752673149109,0.2613781094551086,297.3507385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301513671875,0.996017038822174,0.3329519927501678,0.2325412184000015,297.3939819335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02978515625,0.920095920562744,0.2629842162132263,0.2487228065729141,297.354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0290222167969,0.8006690144538879,0.1729056537151336,0.7772830724716187,285.0301208496094,284.95001220703125,296.8827819824219,293.61395263671875,296.8817138671875,297.48846435546875,285.034423828125,1.0,0.3986305296421051,1.0,1.0,0.0,1.0,-2.189338207244873,2.1893343925476074,3.855683644360397e-06,1.6901298761367798,0.9702404141426086,0.9702404141426086,0.0,59.165313720703125,82.0,54556.40625,0.0,819.5411376953125,1.0,280.6446838378906,283.8545837402344,296.5987854003906,300.0576477050781,293.1499938964844,293.1499938964844,280.3500061035156,29293.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8677825331687927,1.0,0.0,0.0,4.0559401512146,4.055968761444092,1.097681433748221e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8673.5771484375,0.0,2060.818359375,1895.4371337890625,0.0,3102.0087890625,1.0,1.0,0.0,3.0,1.0,0.0
17830380,297.573974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91375732421875,0.9990000128746032,0.3779439032077789,0.3174353837966919,297.4360656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134521484375,0.9281721115112304,0.2808014750480652,0.2656145393848419,297.35089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136962890625,0.9870319366455078,0.3355200886726379,0.2345375716686248,297.39892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9133605957031,0.9101293683052064,0.2665849924087524,0.2523684203624725,297.3598327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125366210937,0.7941346168518066,0.1760673224925995,0.7924695014953613,284.9136962890625,284.95001220703125,296.92401123046875,293.62908935546875,296.9229736328125,297.47979736328125,284.9169311523437,1.0,0.4078922569751739,1.0,1.0,0.0,1.0,-2.2356061935424805,2.235602140426636,4.020022515760502e-06,1.7262837886810305,0.8925913572311401,0.8925913572311401,0.0,62.989288330078125,85.0,56461.70703125,0.0,877.5923461914062,1.0,280.3546142578125,283.70269775390625,296.6757507324219,300.3160095214844,293.1499938964844,293.1499938964844,280.6499938964844,34631.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.881193220615387,1.0,0.0,0.0,4.028425216674805,4.028454780578613,1.0828390486494754e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7900.92236328125,0.0,2067.629638671875,1895.4371337890625,0.0,3227.76220703125,1.0,1.0,0.0,3.0,1.0,0.0
17830440,297.573974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91375732421875,0.9990000128746032,0.3779439032077789,0.3174353837966919,297.4360656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134521484375,0.9281721115112304,0.2808014750480652,0.2656145393848419,297.35089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136962890625,0.9870319366455078,0.3355200886726379,0.2345375716686248,297.39892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9133605957031,0.9101293683052064,0.2665849924087524,0.2523684203624725,297.3598327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125366210937,0.7941346168518066,0.1760673224925995,0.7924695014953613,284.9136962890625,284.95001220703125,296.92401123046875,293.62908935546875,296.9229736328125,297.47979736328125,284.9169311523437,1.0,0.4078922569751739,1.0,1.0,0.0,1.0,-2.2356061935424805,2.235602140426636,4.020022515760502e-06,1.7262837886810305,0.8925913572311401,0.8925913572311401,0.0,62.989288330078125,85.0,56461.70703125,0.0,877.5923461914062,1.0,280.3546142578125,283.70269775390625,296.6757507324219,300.3160095214844,293.1499938964844,293.1499938964844,280.6499938964844,34631.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.881193220615387,1.0,0.0,0.0,4.028425216674805,4.028454780578613,1.0828390486494754e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7900.92236328125,0.0,2067.629638671875,1895.4371337890625,0.0,3227.76220703125,1.0,1.0,0.0,3.0,1.0,0.0
17830500,297.5655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0853271484375,0.9990000128746032,0.3797955811023712,0.3238004148006439,297.4408569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.08331298828125,0.9237719178199768,0.2830806672573089,0.2676555812358856,297.35400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0848388671875,0.9826415181159972,0.33709517121315,0.2354998737573623,297.4027709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0827941894531,0.9058446884155272,0.2685345113277435,0.2541092038154602,297.3631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0773010253906,0.7911946773529053,0.1777193993330001,0.79967200756073,285.0848388671875,284.95001220703125,296.9447937011719,293.6367492675781,296.9437561035156,297.475341796875,285.0997619628906,1.0,0.4123945236206054,1.0,1.0,0.0,1.0,-2.257601261138916,2.257597208023072,4.099287707504118e-06,1.7433879375457764,1.0,1.0,0.0,64.84931945800781,85.0,56002.44140625,0.0,906.143798828125,1.0,280.61053466796875,283.89215087890625,296.62713623046875,300.1374816894531,293.1499938964844,293.1499938964844,280.6499938964844,28454.576171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8771902918815613,1.0,0.0,0.0,4.058870315551758,4.05889892578125,1.099268047255464e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8229.5546875,0.0,2057.832763671875,1895.4371337890625,0.0,3190.243896484375,1.0,1.0,0.0,3.0,1.0,0.0
17830560,297.5619506835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1656799316406,0.9990000128746032,0.382073312997818,0.3290368914604187,297.4483947753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1649780273437,0.9211638569831848,0.2856635153293609,0.2700113356113434,297.3611145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1654663085937,0.979594111442566,0.3390830159187317,0.2367952167987823,297.4092712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1648254394531,0.9032843112945556,0.2707729637622833,0.2561466693878174,297.3682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1631164550781,0.7895823121070862,0.1795738935470581,0.807787299156189,285.1654968261719,284.95001220703125,296.96563720703125,293.6444702148437,296.9646301269531,297.4756774902344,285.1711730957031,1.0,0.4168689548969269,1.0,1.0,0.0,1.0,-2.2804713249206543,2.2804670333862305,4.182547399977921e-06,1.7611560821533203,1.0,1.0,0.0,66.54598236083984,88.0,56368.91796875,0.0,935.455810546875,1.0,280.6451110839844,283.9542541503906,296.6429138183594,300.2178039550781,293.1499938964844,293.1499938964844,280.3500061035156,27231.724609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8771671652793884,1.0,0.0,0.0,4.064791202545166,4.064819812774658,1.1024776540580206e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8877.9931640625,0.0,2055.72705078125,1895.4371337890625,0.0,3190.027099609375,1.0,1.0,0.0,3.0,1.0,0.0
17830620,297.54547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390930175781,0.9990000128746032,0.3856417536735534,0.3393562138080597,297.4566955566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.03887939453125,0.916251540184021,0.2902957201004028,0.2746407091617584,297.3661193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390625,0.9734472036361694,0.3422804474830627,0.2392720282077789,297.41583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.038818359375,0.8985136151313782,0.2747357785701751,0.2601414322853088,297.3742980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.03826904296875,0.7865734100341797,0.1829570233821869,0.8238945603370667,285.0390319824219,284.95001220703125,297.00762939453125,293.66015625,297.0066223144531,297.4680480957031,285.0411682128906,1.0,0.4256840646266937,1.0,1.0,0.0,1.0,-2.325551748275757,2.325547456741333,4.3493332668731455e-06,1.7962194681167605,1.0,1.0,0.0,69.96229553222656,91.0,58363.52734375,0.0,995.1124267578124,1.0,280.3564453125,283.78759765625,296.70819091796875,300.4676513671875,293.1499938964844,293.1499938964844,280.04998779296875,27240.810546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8906853795051575,1.0,0.0,0.0,4.064747333526611,4.064775943756104,1.1024538935089367e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9174.4599609375,0.0,2055.742919921875,1895.4371337890625,0.0,3316.616455078125,1.0,1.0,0.0,3.0,1.0,0.0
17830680,297.54547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390930175781,0.9990000128746032,0.3856417536735534,0.3393562138080597,297.4566955566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.03887939453125,0.916251540184021,0.2902957201004028,0.2746407091617584,297.3661193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390625,0.9734472036361694,0.3422804474830627,0.2392720282077789,297.41583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.038818359375,0.8985136151313782,0.2747357785701751,0.2601414322853088,297.3742980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.03826904296875,0.7865734100341797,0.1829570233821869,0.8238945603370667,285.0390319824219,284.95001220703125,297.00762939453125,293.66015625,297.0066223144531,297.4680480957031,285.0411682128906,1.0,0.4256840646266937,1.0,1.0,0.0,1.0,-2.325551748275757,2.325547456741333,4.3493332668731455e-06,1.7962194681167605,1.0,1.0,0.0,69.96229553222656,91.0,58363.52734375,0.0,995.1124267578124,1.0,280.3564453125,283.78759765625,296.70819091796875,300.4676513671875,293.1499938964844,293.1499938964844,280.04998779296875,27240.810546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8906853795051575,1.0,0.0,0.0,4.064747333526611,4.064775943756104,1.1024538935089367e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9174.4599609375,0.0,2055.742919921875,1895.4371337890625,0.0,3316.616455078125,1.0,1.0,0.0,3.0,1.0,0.0
17830740,297.51690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.996946096420288,0.3877642452716827,0.3485733568668365,297.457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.90766841173172,0.294296383857727,0.2786424160003662,297.3623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.9632473587989808,0.3446392714977264,0.2411085814237594,297.4154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.8902926445007324,0.2780659794807434,0.2635153830051422,297.37481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.780465304851532,0.185854896903038,0.8378925323486328,284.89776611328125,284.95001220703125,297.04998779296875,293.6761169433594,297.0489807128906,297.4500732421875,284.8999328613281,1.0,0.4340502619743347,1.0,1.0,0.0,1.0,-2.364513397216797,2.364508867263794,4.496467226999812e-06,1.8266440629959104,0.9307829737663268,0.9307829737663268,0.0,73.99468231201172,94.0,60235.9375,0.0,1052.752685546875,1.0,280.0547180175781,283.6119689941406,296.7237548828125,300.6156921386719,293.1499938964844,293.1499938964844,279.75,31086.134765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9028807282447816,1.0,0.0,0.0,4.046012878417969,4.046041488647461,1.0923146191998967e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9423.24609375,0.0,2062.18212890625,1895.4371337890625,0.0,3430.42236328125,1.0,1.0,0.0,3.0,1.0,0.0
17830800,297.51690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.996946096420288,0.3877642452716827,0.3485733568668365,297.457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.90766841173172,0.294296383857727,0.2786424160003662,297.3623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.9632473587989808,0.3446392714977264,0.2411085814237594,297.4154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.8902926445007324,0.2780659794807434,0.2635153830051422,297.37481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.780465304851532,0.185854896903038,0.8378925323486328,284.89776611328125,284.95001220703125,297.04998779296875,293.6761169433594,297.0489807128906,297.4500732421875,284.8999328613281,1.0,0.4340502619743347,1.0,1.0,0.0,1.0,-2.364513397216797,2.364508867263794,4.496467226999812e-06,1.8266440629959104,0.9307829737663268,0.9307829737663268,0.0,73.99468231201172,94.0,60235.9375,0.0,1052.752685546875,1.0,280.0547180175781,283.6119689941406,296.7237548828125,300.6156921386719,293.1499938964844,293.1499938964844,279.75,31086.134765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9028807282447816,1.0,0.0,0.0,4.046012878417969,4.046041488647461,1.0923146191998967e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9423.24609375,0.0,2062.18212890625,1895.4371337890625,0.0,3430.42236328125,1.0,1.0,0.0,3.0,1.0,0.0
17830860,297.4983215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8653869628906,0.9848331212997437,0.3905104100704193,0.3508638143539428,297.4535827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642272949219,0.8950135707855225,0.2977744340896606,0.2821775674819946,297.3537902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.86492919921875,0.9471428990364076,0.3464668095111847,0.2425526827573776,297.4096374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.86395263671875,0.8775825500488281,0.2808454036712646,0.2664037644863128,297.36962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8611755371094,0.7702226042747498,0.1881830543279647,0.8497272729873657,284.8650207519531,284.95001220703125,297.0945739746094,293.6929016113281,297.093505859375,297.43572998046875,284.87188720703125,1.0,0.4413812458515167,1.0,1.0,0.0,1.0,-2.390942335128784,2.390937805175781,4.597522092808504e-06,1.847168564796448,0.8293430209159851,0.8293430209159851,0.0,78.96089172363281,97.0,61148.875,0.0,1101.94677734375,1.0,279.75555419921875,283.564208984375,296.7198486328125,300.673583984375,293.1499938964844,293.1499938964844,280.04998779296875,40200.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9109663367271424,1.0,0.0,0.0,3.83486008644104,3.834888458251953,9.812786174734356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8454.9033203125,0.0,1860.359130859375,1895.4371337890625,0.0,3505.56982421875,0.9630821347236632,1.0,0.0,3.0,1.0,0.0
17830920,297.4983215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8653869628906,0.9848331212997437,0.3905104100704193,0.3508638143539428,297.4535827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642272949219,0.8950135707855225,0.2977744340896606,0.2821775674819946,297.3537902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.86492919921875,0.9471428990364076,0.3464668095111847,0.2425526827573776,297.4096374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.86395263671875,0.8775825500488281,0.2808454036712646,0.2664037644863128,297.36962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8611755371094,0.7702226042747498,0.1881830543279647,0.8497272729873657,284.8650207519531,284.95001220703125,297.0945739746094,293.6929016113281,297.093505859375,297.43572998046875,284.87188720703125,1.0,0.4413812458515167,1.0,1.0,0.0,1.0,-2.390942335128784,2.390937805175781,4.597522092808504e-06,1.847168564796448,0.8293430209159851,0.8293430209159851,0.0,78.96089172363281,97.0,61148.875,0.0,1101.94677734375,1.0,279.75555419921875,283.564208984375,296.7198486328125,300.673583984375,293.1499938964844,293.1499938964844,280.04998779296875,40200.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9109663367271424,1.0,0.0,0.0,3.83486008644104,3.834888458251953,9.812786174734356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8454.9033203125,0.0,1860.359130859375,1895.4371337890625,0.0,3505.56982421875,0.9630821347236632,1.0,0.0,3.0,1.0,0.0
17830980,297.50213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965209960937,0.9780153036117554,0.3953024744987488,0.3549085259437561,297.4555053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99676513671875,0.888327419757843,0.3018109202384949,0.2859572768211365,297.35528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966125488281,0.9372564554214478,0.3491951525211334,0.2443848252296447,297.409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.996826171875,0.8705854415893555,0.2841119468212127,0.2694733142852783,297.3667297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974060058594,0.7646235823631287,0.1906696259975433,0.8611384630203247,284.9966125488281,284.95001220703125,297.1430053710937,293.71099853515625,297.141845703125,297.4379272460937,284.9955444335937,1.0,0.4482221901416778,1.0,1.0,0.0,1.0,-2.419935464859009,2.419930934906006,4.709558652393753e-06,1.8695945739746087,0.9304823279380798,0.9304823279380798,0.0,82.87559509277344,100.0,61481.51171875,0.0,1150.7750244140625,1.0,280.0447082519531,283.677490234375,296.6986389160156,300.5953674316406,293.1499938964844,293.1499938964844,279.75,31346.400390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9042559266090392,1.0,0.0,0.0,4.045124530792236,4.045153617858887,1.0918352018052246e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9546.1181640625,0.0,2063.13232421875,1895.4371337890625,0.0,3443.222900390625,1.0,1.0,0.0,3.0,1.0,0.0
17831040,297.50213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965209960937,0.9780153036117554,0.3953024744987488,0.3549085259437561,297.4555053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99676513671875,0.888327419757843,0.3018109202384949,0.2859572768211365,297.35528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966125488281,0.9372564554214478,0.3491951525211334,0.2443848252296447,297.409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.996826171875,0.8705854415893555,0.2841119468212127,0.2694733142852783,297.3667297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974060058594,0.7646235823631287,0.1906696259975433,0.8611384630203247,284.9966125488281,284.95001220703125,297.1430053710937,293.71099853515625,297.141845703125,297.4379272460937,284.9955444335937,1.0,0.4482221901416778,1.0,1.0,0.0,1.0,-2.419935464859009,2.419930934906006,4.709558652393753e-06,1.8695945739746087,0.9304823279380798,0.9304823279380798,0.0,82.87559509277344,100.0,61481.51171875,0.0,1150.7750244140625,1.0,280.0447082519531,283.677490234375,296.6986389160156,300.5953674316406,293.1499938964844,293.1499938964844,279.75,31346.400390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9042559266090392,1.0,0.0,0.0,4.045124530792236,4.045153617858887,1.0918352018052246e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9546.1181640625,0.0,2063.13232421875,1895.4371337890625,0.0,3443.222900390625,1.0,1.0,0.0,3.0,1.0,0.0
17831100,297.4990539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8733825683594,0.974867343902588,0.3972354233264923,0.3569523692131042,297.4535827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744812011719,0.8853759765625,0.3035596013069153,0.2878206968307495,297.35223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87384033203125,0.932714819908142,0.350198894739151,0.2452820092439651,297.4065856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8747863769531,0.8674782514572144,0.2854765355587005,0.2709730863571167,297.3632202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8776550292969,0.7621160745620728,0.1917005628347396,0.8665903806686401,284.87371826171875,284.95001220703125,297.1685485839844,293.7204895019531,297.1673583984375,297.4352722167969,284.86798095703125,1.0,0.4515227079391479,1.0,1.0,0.0,1.0,-2.43406343460083,2.434058666229248,4.764798177347984e-06,1.880596399307251,0.8456345796585083,0.8456345796585083,0.0,84.78544616699219,100.0,62617.69921875,0.0,1174.96875,1.0,279.7894287109375,283.5300598144531,296.76397705078125,300.84393310546875,293.1499938964844,293.1499938964844,279.75,36669.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9117076992988586,1.0,0.0,0.0,4.0077056884765625,4.007735252380371,1.071728775059455e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9238.033203125,0.0,2056.39306640625,1895.4371337890625,0.0,3512.445068359375,0.9948969483375548,1.0,0.0,3.0,1.0,0.0
17831160,297.49468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91485595703125,0.9704269766807556,0.3990131616592407,0.3585953712463379,297.4503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9142150878906,0.8813403248786926,0.3051619231700897,0.2894247770309448,297.3475952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145812988281,0.9268069267272948,0.3510240316390991,0.2459256649017334,297.40234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140319824219,0.8633367419242859,0.2866859436035156,0.2722141742706299,297.3585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.7586694359779358,0.1925887167453766,0.8710863590240479,284.9146728515625,284.95001220703125,297.1949462890625,293.7302551269531,297.1937255859375,297.43072509765625,284.91876220703125,1.0,0.4546356201171875,1.0,1.0,0.0,1.0,-2.445632219314575,2.445627450942993,4.810239261132665e-06,1.8895834684371948,0.8514302968978882,0.8514302968978882,0.0,86.91859436035156,103.0,62659.65234375,0.0,1197.3465576171875,1.0,279.75543212890625,283.5779113769531,296.75994873046875,300.7970886230469,293.1499938964844,293.1499938964844,280.04998779296875,38194.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9142732620239258,1.0,0.0,0.0,3.9166126251220703,3.9166414737701416,1.0235628451482626e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8617.0341796875,0.0,1948.4188232421875,1895.4371337890625,0.0,3536.2177734375,0.9791380763053894,1.0,0.0,3.0,1.0,0.0
17831220,297.4971008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0544738769531,0.9666408896446228,0.4018670618534088,0.3609099686145782,297.45025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0543212890625,0.8779708743095398,0.3074346482753753,0.2914744317531585,297.3472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0544128417969,0.9215508699417114,0.3524907827377319,0.2468374371528625,297.4008483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.05426025390625,0.8597776889801025,0.2884532511234283,0.2738030552864074,297.355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05352783203125,0.7557020783424377,0.1938439309597015,0.8766087889671326,285.054443359375,284.95001220703125,297.2276611328125,293.7423095703125,297.2264099121094,297.431640625,285.0546569824219,1.0,0.4582767784595489,1.0,1.0,0.0,1.0,-2.46051025390625,2.460505485534668,4.868825726589421e-06,1.901047348976136,0.9613204002380372,0.9613204002380372,0.0,89.16476440429688,103.0,62498.28515625,0.0,1224.3338623046875,1.0,280.0226135253906,283.7121887207031,296.72174072265625,300.6473999023437,293.1499938964844,293.1499938964844,280.04998779296875,30320.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9090175032615662,1.0,0.0,0.0,4.046264171600342,4.046293258666992,1.092450474970974e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9041.5869140625,0.0,2056.17626953125,1895.4371337890625,0.0,3487.4833984375,1.0,1.0,0.0,3.0,1.0,0.0
17831280,297.4993896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0692749023437,0.9652808904647828,0.403848797082901,0.3627249002456665,297.4508972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0688781738281,0.8767763376235962,0.3090187609195709,0.2929944097995758,297.347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.069091796875,0.9193627834320068,0.3535507917404175,0.2475969046354293,297.4005432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0687866210937,0.8584082722663879,0.2896929979324341,0.2750012576580047,297.35357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06793212890625,0.7545827031135559,0.1947228610515594,0.8806958794593811,285.06915283203125,284.95001220703125,297.2500915527344,293.75054931640625,297.2488098144531,297.433349609375,285.0722961425781,1.0,0.4607142806053161,1.0,1.0,0.0,1.0,-2.471778631210327,2.471773862838745,4.913494649372296e-06,1.9097579717636108,1.0,1.0,0.0,90.44513702392578,106.0,62659.4375,0.0,1243.2005615234375,1.0,280.0447692871094,283.72802734375,296.7431640625,300.71630859375,293.1499938964844,293.1499938964844,279.75,27944.326171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9091659784317015,1.0,0.0,0.0,4.062336921691895,4.062365531921387,1.1011467222488136e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9692.1884765625,0.0,2058.314208984375,1895.4371337890625,0.0,3488.86181640625,1.0,1.0,0.0,3.0,1.0,0.0
