time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17831340,297.4917297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.92926025390625,0.9595239162445068,0.4075155556201935,0.3664756417274475,297.4454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9291076660156,0.8720154166221619,0.3122878670692444,0.2964073419570923,297.3401184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.92919921875,0.9118135571479796,0.3552811443805694,0.2490978240966797,297.3930358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9290466308594,0.8533148169517517,0.292117714881897,0.2776165604591369,297.3448181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9287414550781,0.7503129839897156,0.1964234262704849,0.8896333575248718,284.92919921875,284.95001220703125,297.3081359863281,293.7716979980469,297.3067932128906,297.42645263671875,284.9305725097656,1.0,0.4665655493736267,1.0,1.0,0.0,1.0,-2.496075391769409,2.496070384979248,5.010677796235541e-06,1.9286198616027832,0.9234495759010316,0.9234495759010316,0.0,94.09378814697266,109.0,64292.96484375,0.0,1288.1905517578125,1.0,279.7545471191406,283.5552978515625,296.8065490722656,300.9472351074219,293.1499938964844,293.1499938964844,279.45001220703125,31778.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9196754097938538,1.0,0.0,0.0,4.042604446411133,4.042633533477783,1.0904752798523989e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9975.908203125,0.0,2063.283203125,1895.4371337890625,0.0,3586.16259765625,1.0,1.0,0.0,3.0,1.0,0.0
17831400,297.4917297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.92926025390625,0.9595239162445068,0.4075155556201935,0.3664756417274475,297.4454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9291076660156,0.8720154166221619,0.3122878670692444,0.2964073419570923,297.3401184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.92919921875,0.9118135571479796,0.3552811443805694,0.2490978240966797,297.3930358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9290466308594,0.8533148169517517,0.292117714881897,0.2776165604591369,297.3448181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9287414550781,0.7503129839897156,0.1964234262704849,0.8896333575248718,284.92919921875,284.95001220703125,297.3081359863281,293.7716979980469,297.3067932128906,297.42645263671875,284.9305725097656,1.0,0.4665655493736267,1.0,1.0,0.0,1.0,-2.496075391769409,2.496070384979248,5.010677796235541e-06,1.9286198616027832,0.9234495759010316,0.9234495759010316,0.0,94.09378814697266,109.0,64292.96484375,0.0,1288.1905517578125,1.0,279.7545471191406,283.5552978515625,296.8065490722656,300.9472351074219,293.1499938964844,293.1499938964844,279.45001220703125,31778.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9196754097938538,1.0,0.0,0.0,4.042604446411133,4.042633533477783,1.0904752798523989e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9975.908203125,0.0,2063.283203125,1895.4371337890625,0.0,3586.16259765625,1.0,1.0,0.0,3.0,1.0,0.0
17831460,297.47900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882141113281,0.9511731863021852,0.4105475842952728,0.369299054145813,297.4356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8874816894531,0.8653903603553772,0.3150377571582794,0.2991712689399719,297.3272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88787841796875,0.902518093585968,0.3563860952854156,0.2499917298555374,297.3812866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88726806640625,0.8464697003364563,0.2940037250518799,0.2795778810977936,297.3325500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853454589844,0.7444040179252625,0.1976473182439804,0.8960469961166382,284.88800048828125,284.95001220703125,297.36871337890625,293.7935485839844,297.3673400878906,297.4140319824219,284.8920593261719,1.0,0.4718462526798248,1.0,1.0,0.0,1.0,-2.5139272212982178,2.5139222145080566,5.082545612822287e-06,1.942398190498352,0.8356300592422485,0.8356300592422485,0.0,98.18199157714844,112.0,65150.48046875,0.0,1327.7939453125,1.0,279.45556640625,283.4946594238281,296.8153991699219,301.021240234375,293.1499938964844,293.1499938964844,279.75,39442.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9267902374267578,1.0,0.0,0.0,3.855152130126953,3.855180501937866,9.916908538798452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8948.8076171875,0.0,1879.8421630859373,1895.4371337890625,0.0,3651.685791015625,0.966883897781372,1.0,0.0,3.0,1.0,0.0
17831520,297.47900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882141113281,0.9511731863021852,0.4105475842952728,0.369299054145813,297.4356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8874816894531,0.8653903603553772,0.3150377571582794,0.2991712689399719,297.3272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88787841796875,0.902518093585968,0.3563860952854156,0.2499917298555374,297.3812866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88726806640625,0.8464697003364563,0.2940037250518799,0.2795778810977936,297.3325500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853454589844,0.7444040179252625,0.1976473182439804,0.8960469961166382,284.88800048828125,284.95001220703125,297.36871337890625,293.7935485839844,297.3673400878906,297.4140319824219,284.8920593261719,1.0,0.4718462526798248,1.0,1.0,0.0,1.0,-2.5139272212982178,2.5139222145080566,5.082545612822287e-06,1.942398190498352,0.8356300592422485,0.8356300592422485,0.0,98.18199157714844,112.0,65150.48046875,0.0,1327.7939453125,1.0,279.45556640625,283.4946594238281,296.8153991699219,301.021240234375,293.1499938964844,293.1499938964844,279.75,39442.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9267902374267578,1.0,0.0,0.0,3.855152130126953,3.855180501937866,9.916908538798452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8948.8076171875,0.0,1879.8421630859373,1895.4371337890625,0.0,3651.685791015625,0.966883897781372,1.0,0.0,3.0,1.0,0.0
17831580,297.4821472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.014404296875,0.948014795780182,0.4139825701713562,0.3721091747283935,297.4352722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148620605469,0.862907350063324,0.317708283662796,0.3015559613704681,297.32684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146179199219,0.8986172080039978,0.3580215573310852,0.2509894967079162,297.3789978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149841308594,0.8436721563339233,0.2959691286087036,0.2813147008419037,297.3279113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158996582031,0.7419337630271912,0.1989142596721649,0.9014533162117004,285.0145568847656,284.95001220703125,297.4156188964844,293.81036376953125,297.41424560546875,297.4156188964844,285.01092529296875,1.0,0.4757026731967926,1.0,1.0,0.0,1.0,-2.5299434661865234,2.5299384593963623,5.14724570166436e-06,1.9546468257904053,0.9318919777870178,0.9318919777870178,0.0,100.6114273071289,112.0,65199.96875,0.0,1358.4375,1.0,279.73468017578125,283.6094055175781,296.7855834960937,300.89630126953125,293.1499938964844,293.1499938964844,279.75,31052.373046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9200136065483092,1.0,0.0,0.0,4.025387763977051,4.025416374206543,1.0812067330334685e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9438.7890625,0.0,2033.97509765625,1895.4371337890625,0.0,3589.2841796875,0.998134434223175,1.0,0.0,3.0,1.0,0.0
17831640,297.4826354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035095214844,0.94749915599823,0.415079802274704,0.373170793056488,297.4351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035705566406,0.8625109791755676,0.3186013102531433,0.3024388253688812,297.32666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.8977966904640198,0.3585619926452636,0.2514045238494873,297.3783264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00360107421875,0.8431460857391357,0.2966266274452209,0.2819750905036926,297.3265380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038757324219,0.7414665818214417,0.1993440687656402,0.9035288095474244,285.0035095214844,284.95001220703125,297.4315185546875,293.8160095214844,297.4301147460937,297.416015625,285.00390625,1.0,0.4770116806030273,1.0,1.0,0.0,1.0,-2.536066055297852,2.5360610485076904,5.172158580535324e-06,1.959364652633667,0.934076964855194,0.934076964855194,0.0,101.32046508789062,115.0,65320.015625,0.0,1369.2950439453125,1.0,279.7443542480469,283.6012268066406,296.8031921386719,300.9449768066406,293.1499938964844,293.1499938964844,279.45001220703125,31201.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9202846884727478,1.0,0.0,0.0,4.045731544494629,4.045760631561279,1.0921628472715383e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10079.6787109375,0.0,2062.755615234375,1895.4371337890625,0.0,3591.78564453125,1.0,1.0,0.0,3.0,1.0,0.0
17831700,297.4790344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88299560546875,0.9457147121429444,0.4168386161327362,0.3750553727149963,297.4327087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.884033203125,0.8612024784088135,0.3201663792133331,0.3041029274463653,297.3232116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835144042969,0.8955752849578857,0.35934779047966,0.2521267533302307,297.3747863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843688964844,0.8416131138801575,0.2977296710014343,0.2831985652446747,297.3223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871154785156,0.7401217222213745,0.2000565975904464,0.9073948264122008,284.88330078125,284.95001220703125,297.4636535644531,293.8274230957031,297.46221923828125,297.4130554199219,284.8773498535156,1.0,0.479595273733139,1.0,1.0,0.0,1.0,-2.547316551208496,2.547311305999756,5.218152182351332e-06,1.9680620431900024,0.8541902303695679,0.8541902303695679,0.0,102.89527130126952,115.0,66502.5234375,0.0,1390.5491943359375,1.0,279.48931884765625,283.45330810546875,296.8658142089844,301.1929626464844,293.1499938964844,293.1499938964844,279.45001220703125,35923.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9269728064537048,1.0,0.0,0.0,4.018183708190918,4.018213272094727,1.0773401299957186e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9772.71484375,0.0,2064.406005859375,1895.4371337890625,0.0,3653.36279296875,0.9977933764457704,1.0,0.0,3.0,1.0,0.0
17831760,297.4732360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833923339844,0.9412918090820312,0.4183500707149505,0.376524955034256,297.4285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88433837890625,0.8579232096672058,0.3215546011924743,0.3055388629436493,297.3178100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839416503906,0.8911756277084351,0.3599121570587158,0.2526212036609649,297.3697204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846130371094,0.8382356762886047,0.2986538708209991,0.2842015922069549,297.3170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860778808594,0.7371701598167419,0.2006216496229171,0.9105368256568908,284.8837280273437,284.95001220703125,297.4962463378906,293.8388977050781,297.4840393066406,297.4076232910156,284.8719177246094,1.0,0.4819817543029785,0.8883592486381531,0.8883592486381531,0.2000000029802322,1.0,-2.556358814239502,2.220428705215454,0.3359302282333374,1.6406590938568115,0.8326127529144287,0.8326127529144287,0.0,104.9792938232422,118.0,64568.51171875,0.0,1409.855224609375,1.0,279.4552307128906,283.4141845703125,296.8623352050781,301.12127685546875,293.1499938964844,293.1499938964844,279.75,38899.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.928899884223938,1.0,0.0,0.0,3.923732280731201,3.923761367797852,1.027287567012536e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8932.83203125,0.0,1963.32177734375,1895.4371337890625,0.0,3671.05322265625,0.9799144864082336,1.0,0.0,3.0,1.0,0.0
17831820,297.4644470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8338928222656,0.9338715076446532,0.4215539395809173,0.3795186579227447,297.4215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8336486816406,0.8525223731994629,0.3243625462055206,0.308337390422821,297.3084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.833740234375,0.8836445808410645,0.3610919117927551,0.2535580098628998,297.3604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8335876464844,0.8325399160385132,0.3005009591579437,0.2861046493053436,297.3068542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8334350585937,0.7321080565452576,0.2017071843147277,0.9161933660507202,284.83380126953125,284.95001220703125,297.5625305175781,293.86212158203125,297.4803161621094,297.3985595703125,284.8378601074219,1.0,0.4864263832569122,0.6650776863098145,0.6650776863098145,0.6000000238418579,1.0,-2.5735397338867188,1.2787394523620603,1.2948004007339478,0.6972874999046326,0.7441676259040833,0.7441676259040833,0.0,108.80976104736328,121.0,54729.546875,0.0,1446.10693359375,1.0,279.74346923828125,283.3686218261719,296.7464599609375,300.41949462890625,293.1499938964844,293.1499938964844,280.04998779296875,46618.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9039981961250304,1.0,0.0,0.0,3.5957884788513184,3.595815658569336,8.627432634966681e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7799.123046875,0.0,1625.6689453125,1895.4371337890625,0.0,3440.82421875,0.9113977551460266,1.0,0.0,3.0,1.0,0.0
17831880,297.4644470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8338928222656,0.9338715076446532,0.4215539395809173,0.3795186579227447,297.4215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8336486816406,0.8525223731994629,0.3243625462055206,0.308337390422821,297.3084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.833740234375,0.8836445808410645,0.3610919117927551,0.2535580098628998,297.3604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8335876464844,0.8325399160385132,0.3005009591579437,0.2861046493053436,297.3068542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8334350585937,0.7321080565452576,0.2017071843147277,0.9161933660507202,284.83380126953125,284.95001220703125,297.5625305175781,293.86212158203125,297.4803161621094,297.3985595703125,284.8378601074219,1.0,0.4864263832569122,0.6650776863098145,0.6650776863098145,0.6000000238418579,1.0,-2.5735397338867188,1.2787394523620603,1.2948004007339478,0.6972874999046326,0.7441676259040833,0.7441676259040833,0.0,108.80976104736328,121.0,54729.546875,0.0,1446.10693359375,1.0,279.74346923828125,283.3686218261719,296.7464599609375,300.41949462890625,293.1499938964844,293.1499938964844,280.04998779296875,46618.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9039981961250304,1.0,0.0,0.0,3.5957884788513184,3.595815658569336,8.627432634966681e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7799.123046875,0.0,1625.6689453125,1895.4371337890625,0.0,3440.82421875,0.9113977551460266,1.0,0.0,3.0,1.0,0.0
17831940,297.4638366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9189147949219,0.9309088587760924,0.4254724681377411,0.382934421300888,297.4192810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9188232421875,0.8504739999771118,0.3275748491287231,0.311341643333435,297.3052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9188842773437,0.8798381686210632,0.3627748489379883,0.2546948790550232,297.3558654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9187927246094,0.8299646973609924,0.3026959300041199,0.2881655395030975,297.3002014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9186096191406,0.7297118902206421,0.2030162662267685,0.9221673011779784,284.9188842773437,284.95001220703125,297.630126953125,293.8854675292969,297.4730834960937,297.3960876464844,284.9193115234375,1.0,0.4909524023532867,0.4417961537837982,0.4417961537837982,1.0,1.0,-2.592266798019409,0.8459377884864807,1.7463289499282837,0.2605776488780975,0.7781368494033813,0.7781368494033813,0.0,111.63773345947266,124.0,50239.2890625,0.0,1484.1212158203125,1.0,280.041015625,283.4437561035156,296.7117004394531,299.9873046875,293.1499938964844,293.1499938964844,280.3500061035156,39398.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8641406893730164,1.0,0.0,0.0,3.52859115600586,3.528616428375244,8.307990810862975e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7376.173828125,0.0,1499.1619873046875,1895.4371337890625,0.0,3067.844482421875,0.8935409784317017,1.0,0.0,3.0,1.0,0.0
17832000,297.4638366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9189147949219,0.9309088587760924,0.4254724681377411,0.382934421300888,297.4192810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9188232421875,0.8504739999771118,0.3275748491287231,0.311341643333435,297.3052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9188842773437,0.8798381686210632,0.3627748489379883,0.2546948790550232,297.3558654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9187927246094,0.8299646973609924,0.3026959300041199,0.2881655395030975,297.3002014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9186096191406,0.7297118902206421,0.2030162662267685,0.9221673011779784,284.9188842773437,284.95001220703125,297.630126953125,293.8854675292969,297.4730834960937,297.3960876464844,284.9193115234375,1.0,0.4909524023532867,0.4417961537837982,0.4417961537837982,1.0,1.0,-2.592266798019409,0.8459377884864807,1.7463289499282837,0.2605776488780975,0.7781368494033813,0.7781368494033813,0.0,111.63773345947266,124.0,50239.2890625,0.0,1484.1212158203125,1.0,280.041015625,283.4437561035156,296.7117004394531,299.9873046875,293.1499938964844,293.1499938964844,280.3500061035156,39398.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8641406893730164,1.0,0.0,0.0,3.52859115600586,3.528616428375244,8.307990810862975e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7376.173828125,0.0,1499.1619873046875,1895.4371337890625,0.0,3067.844482421875,0.8935409784317017,1.0,0.0,3.0,1.0,0.0
17832060,297.46746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168151855469,0.929152250289917,0.4298124015331268,0.3867758214473724,297.42059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01690673828125,0.8493226170539856,0.3311159014701843,0.3146673142910003,297.3062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168762207031,0.877067506313324,0.3648357093334198,0.2561114728450775,297.3546447753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169372558594,0.8282272815704346,0.3051765859127044,0.2905050218105316,297.2964782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171813964844,0.7280603647232056,0.2045398950576782,0.9290915727615356,285.016845703125,284.95001220703125,297.6986389160156,293.9089050292969,297.50177001953125,297.39801025390625,285.016357421875,1.0,0.495611697435379,0.4765518009662628,0.4765518009662628,1.0,1.0,-2.6137099266052246,0.9058219194412231,1.707888126373291,0.3153592348098755,0.8765926361083984,0.8765926361083984,0.0,114.40681457519533,127.0,50353.4765625,0.0,1525.15234375,1.0,280.3414001464844,283.54962158203125,296.79132080078125,299.9635009765625,293.1499938964844,293.1499938964844,280.6499938964844,30725.576171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8360349535942078,1.0,0.0,0.0,3.752299070358277,3.7523248195648193,9.394813673679892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7368.52001953125,0.0,1686.3359375,1895.4371337890625,0.0,2804.69287109375,0.9365389347076416,1.0,0.0,3.0,1.0,0.0
17832120,297.46746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168151855469,0.929152250289917,0.4298124015331268,0.3867758214473724,297.42059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01690673828125,0.8493226170539856,0.3311159014701843,0.3146673142910003,297.3062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168762207031,0.877067506313324,0.3648357093334198,0.2561114728450775,297.3546447753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169372558594,0.8282272815704346,0.3051765859127044,0.2905050218105316,297.2964782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171813964844,0.7280603647232056,0.2045398950576782,0.9290915727615356,285.016845703125,284.95001220703125,297.6986389160156,293.9089050292969,297.50177001953125,297.39801025390625,285.016357421875,1.0,0.495611697435379,0.4765518009662628,0.4765518009662628,1.0,1.0,-2.6137099266052246,0.9058219194412231,1.707888126373291,0.3153592348098755,0.8765926361083984,0.8765926361083984,0.0,114.40681457519533,127.0,50353.4765625,0.0,1525.15234375,1.0,280.3414001464844,283.54962158203125,296.79132080078125,299.9635009765625,293.1499938964844,293.1499938964844,280.6499938964844,30725.576171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8360349535942078,1.0,0.0,0.0,3.752299070358277,3.7523248195648193,9.394813673679892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7368.52001953125,0.0,1686.3359375,1895.4371337890625,0.0,2804.69287109375,0.9365389347076416,1.0,0.0,3.0,1.0,0.0
17832180,297.47149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.11773681640625,0.9282505512237548,0.4332275390625,0.3897809982299804,297.4230041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1181335449219,0.8488034009933472,0.3339259326457977,0.3172990679740906,297.3085632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.11798095703125,0.8753839731216431,0.3665455877780914,0.2572819590568542,297.3551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1182556152344,0.8272465467453003,0.3071662485599518,0.2923749685287475,297.2950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1190490722656,0.7271217107772827,0.2057868093252182,0.9347299337387084,285.1178894042969,284.95001220703125,297.7504577636719,293.9263916015625,297.5281677246094,297.4011535644531,285.1145935058594,1.0,0.4992075264453888,0.5026261210441589,0.5026261210441589,1.0,1.0,-2.630909919738769,0.9595725536346436,1.671337366104126,0.365050196647644,1.0,1.0,0.0,116.44163513183594,127.0,50729.10546875,0.0,1557.652587890625,1.0,280.6331481933594,283.65191650390625,296.8647766113281,300.03192138671875,293.1499938964844,293.1499938964844,280.6499938964844,26637.986328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8272319436073303,1.0,0.0,0.0,4.02131986618042,4.021347999572754,1.0790225815071608e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7835.3349609375,0.0,1992.109130859375,1895.4371337890625,0.0,2722.69287109375,0.9944356679916382,1.0,0.0,3.0,1.0,0.0
17832240,297.471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1017150878906,0.9280552864074708,0.4342881441116333,0.3908196091651916,297.4234924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1019592285156,0.8487110733985901,0.3348354399204254,0.3182085156440735,297.308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.10186767578125,0.8749158382415771,0.3670750260353088,0.2576989531517029,297.35498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.10205078125,0.8269955515861511,0.3078021109104156,0.2930258810520172,297.29443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1026306152344,0.7268789410591125,0.2061874568462371,0.9367128014564514,285.101806640625,284.95001220703125,297.76776123046875,293.9322204589844,297.536865234375,297.40167236328125,285.1008605957031,1.0,0.5004286766052246,0.5113074779510498,0.5113074779510498,1.0,1.0,-2.636917352676392,0.9765550494194032,1.6603622436523438,0.3806367814540863,1.0,1.0,0.0,117.10742950439452,130.0,50975.96484375,0.0,1568.8995361328125,1.0,280.6436767578125,283.6370544433594,296.9045715332031,300.11968994140625,293.1499938964844,293.1499938964844,280.3500061035156,27310.470703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8284134268760681,1.0,0.0,0.0,4.068196773529053,4.068224906921387,1.1043255199183475e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8379.365234375,0.0,2061.0341796875,1895.4371337890625,0.0,2733.68115234375,1.0,1.0,0.0,3.0,1.0,0.0
17832300,297.4679260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.97674560546875,0.926787495613098,0.435938686132431,0.3926215767860412,297.4217224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9778747558594,0.8479374647140503,0.3363968133926391,0.3198884427547455,297.305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9774475097656,0.8733161687850952,0.3677978217601776,0.2583931088447571,297.3521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97833251953125,0.8259358406066895,0.3088271021842956,0.2941943705081939,297.2914733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813232421875,0.7259083390235901,0.2068135738372802,0.940264105796814,284.9771423339844,284.95001220703125,297.8024597167969,293.9437866210937,297.552001953125,297.39862060546875,284.9694519042969,1.0,0.5028319358825684,0.5286853313446045,0.5286853313446045,1.0,1.0,-2.647611379623413,1.0083818435668943,1.6392295360565186,0.4100063443183899,0.9652947783470154,0.9652947783470154,0.0,118.6534194946289,130.0,52411.68359375,0.0,1590.6546630859375,1.0,280.38848876953125,283.4857177734375,297.00469970703125,300.4225769042969,293.1499938964844,293.1499938964844,280.3500061035156,28126.373046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.839375376701355,1.0,0.0,0.0,4.060464382171631,4.060492992401123,1.1001316124747973e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8147.47265625,0.0,2057.27490234375,1895.4371337890625,0.0,2835.880126953125,1.0,1.0,0.0,3.0,1.0,0.0
17832360,297.4607238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94927978515625,0.9240965247154236,0.437242180109024,0.39394012093544,297.4176330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.8461782932281494,0.3377151489257812,0.3212752342224121,297.3000793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.8706075549125671,0.3682124018669128,0.2588049471378326,297.3471069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493408203125,0.8239320516586304,0.3096101880073547,0.2950800359249115,297.2867736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494323730469,0.7240939140319824,0.20724718272686,0.9428460001945496,284.94927978515625,284.95001220703125,297.8371887207031,293.955322265625,297.5613708496094,297.39215087890625,284.9491271972656,1.0,0.5051015019416809,0.5267914533615112,0.5267914533615112,1.0,1.0,-2.655527114868164,1.0107977390289309,1.6447293758392334,0.410612016916275,0.9491624236106871,0.9491624236106871,0.0,120.52143096923828,133.0,52628.7109375,0.0,1610.227294921875,1.0,280.3547668457031,283.4602966308594,297.01593017578125,300.42974853515625,293.1499938964844,293.1499938964844,280.04998779296875,29930.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8458384871482849,1.0,0.0,0.0,4.051676273345947,4.051705360412598,1.0953748414976872e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8619.8857421875,0.0,2060.30419921875,1895.4371337890625,0.0,2896.3095703125,1.0,1.0,0.0,3.0,1.0,0.0
17832420,297.4481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8061828613281,0.9198610186576844,0.4386743605136871,0.3954853415489197,297.4097595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8058776855469,0.8433340191841125,0.3392433226108551,0.3229418396949768,297.2894287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.80596923828125,0.8664274215698242,0.3684504330158233,0.2591626048088074,297.3379821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8057556152344,0.8207385540008545,0.3104051053524017,0.2960574626922607,297.2785339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8054504394531,0.7211593985557556,0.2076082378625869,0.9454357028007508,284.8060607910156,284.95001220703125,297.8843994140625,293.9708557128906,297.5717468261719,297.38092041015625,284.8106689453125,1.0,0.5079914927482605,0.5242157578468323,0.5242157578468323,1.0,1.0,-2.664107084274292,1.010562300682068,1.6535446643829346,0.4083947241306305,0.8158474564552307,0.8158474564552307,0.0,123.20223236083984,133.0,53398.53125,0.0,1634.55517578125,1.0,280.0694885253906,283.30517578125,297.042724609375,300.5684814453125,293.1499938964844,293.1499938964844,280.04998779296875,40731.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8570370078086853,1.0,0.0,0.0,3.9337642192840576,3.933793783187866,1.0325472885597264e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8205.0439453125,0.0,1991.1712646484373,1895.4371337890625,0.0,3001.219482421875,0.9805540442466736,1.0,0.0,3.0,1.0,0.0
17832480,297.4438781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8551940917969,0.9176953434944152,0.4394700825214386,0.3961092531681061,297.4066467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8543701171875,0.8418545722961426,0.3399923145771026,0.3236363530158996,297.28521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85467529296875,0.8643079996109009,0.3686071336269378,0.2592499554157257,297.33416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85406494140625,0.8190792798995972,0.3107958734035492,0.2964246571063995,297.2748107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.85205078125,0.7196140885353088,0.2077699303627014,0.9462708234786988,284.8548889160156,284.95001220703125,297.9065856933594,293.97808837890625,297.5771484375,297.37652587890625,284.8607788085937,1.0,0.5092607140541077,0.5230036973953247,0.5230036973953247,1.0,1.0,-2.6672401428222656,1.010042428970337,1.6571977138519287,0.40711510181427,0.8227814435958862,0.8227814435958862,0.0,124.50096130371094,136.0,53231.78515625,0.0,1644.932861328125,1.0,280.055419921875,283.3544616699219,297.01983642578125,300.5001220703125,293.1499938964844,293.1499938964844,280.3500061035156,40870.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8576756715774536,1.0,0.0,0.0,3.8506362438201904,3.8506648540496826,9.893690275930569e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7688.9169921875,0.0,1885.4322509765625,1895.4371337890625,0.0,3007.20751953125,0.9660881757736206,1.0,0.0,3.0,1.0,0.0
17832540,297.4467468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9861755371094,0.9152223467826844,0.4434751272201538,0.3994056284427643,297.4066467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862976074219,0.8401508331298828,0.3432376980781555,0.3265374004840851,297.284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862670898437,0.8609918355941772,0.3702293336391449,0.260220319032669,297.3313903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9863586425781,0.8166771531105042,0.3128404319286346,0.2982191145420074,297.2699279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867553710937,0.717192530632019,0.2088481187820434,0.950785756111145,284.9862060546875,284.95001220703125,297.9756164550781,294.0003967285156,297.60321044921875,297.3780517578125,284.9852294921875,1.0,0.5133554935455322,0.519216001033783,0.519216001033783,1.0,1.0,-2.68342661857605,1.01105535030365,1.6723712682724,0.4042636454105377,0.9178285598754884,0.9178285598754884,0.0,127.489501953125,139.0,52933.6171875,0.0,1681.87646484375,1.0,280.34423828125,283.48162841796875,296.9769897460937,300.356689453125,293.1499938964844,293.1499938964844,280.04998779296875,32231.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8481249809265137,1.0,0.0,0.0,4.033689975738525,4.033718585968018,1.0856711014639586e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8622.9853515625,0.0,2054.930419921875,1895.4371337890625,0.0,2917.711669921875,1.0,1.0,0.0,3.0,1.0,0.0
17832600,297.4467468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9861755371094,0.9152223467826844,0.4434751272201538,0.3994056284427643,297.4066467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862976074219,0.8401508331298828,0.3432376980781555,0.3265374004840851,297.284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862670898437,0.8609918355941772,0.3702293336391449,0.260220319032669,297.3313903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9863586425781,0.8166771531105042,0.3128404319286346,0.2982191145420074,297.2699279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867553710937,0.717192530632019,0.2088481187820434,0.950785756111145,284.9862060546875,284.95001220703125,297.9756164550781,294.0003967285156,297.60321044921875,297.3780517578125,284.9852294921875,1.0,0.5133554935455322,0.519216001033783,0.519216001033783,1.0,1.0,-2.68342661857605,1.01105535030365,1.6723712682724,0.4042636454105377,0.9178285598754884,0.9178285598754884,0.0,127.489501953125,139.0,52933.6171875,0.0,1681.87646484375,1.0,280.34423828125,283.48162841796875,296.9769897460937,300.356689453125,293.1499938964844,293.1499938964844,280.04998779296875,32231.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8481249809265137,1.0,0.0,0.0,4.033689975738525,4.033718585968018,1.0856711014639586e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8622.9853515625,0.0,2054.930419921875,1895.4371337890625,0.0,2917.711669921875,1.0,1.0,0.0,3.0,1.0,0.0
17832660,297.43756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.9120233058929444,0.4463087916374206,0.4022940099239349,297.4014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.8380773663520813,0.3459679782390594,0.3293632566928863,297.2767639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.8572829365730286,0.3711627423763275,0.2610924839973449,297.323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040832519531,0.813883364200592,0.3143909275531769,0.2999332249164581,297.2623596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.7144380807876587,0.2096027582883834,0.9551806449890136,284.9045104980469,284.95001220703125,298.04400634765625,294.0221252441406,297.6239318847656,297.3702392578125,284.9071044921875,1.0,0.5174343585968018,0.5182656049728394,0.5182656049728394,1.0,1.0,-2.69868803024292,1.015905261039734,1.6827826499938965,0.4056460261344909,0.8304147124290466,0.8304147124290466,0.0,130.7224578857422,142.0,53648.3046875,0.0,1718.966796875,1.0,280.0553894042969,283.38409423828125,297.044677734375,300.53143310546875,293.1499938964844,293.1499938964844,280.3500061035156,39605.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8570002317428589,1.0,0.0,0.0,3.850996494293213,3.851024866104126,9.895539960780295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7740.130859375,0.0,1875.9013671875,1895.4371337890625,0.0,3000.87451171875,0.965502381324768,1.0,0.0,3.0,1.0,0.0
17832720,297.43756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.9120233058929444,0.4463087916374206,0.4022940099239349,297.4014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.8380773663520813,0.3459679782390594,0.3293632566928863,297.2767639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.8572829365730286,0.3711627423763275,0.2610924839973449,297.323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040832519531,0.813883364200592,0.3143909275531769,0.2999332249164581,297.2623596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.7144380807876587,0.2096027582883834,0.9551806449890136,284.9045104980469,284.95001220703125,298.04400634765625,294.0221252441406,297.6239318847656,297.3702392578125,284.9071044921875,1.0,0.5174343585968018,0.5182656049728394,0.5182656049728394,1.0,1.0,-2.69868803024292,1.015905261039734,1.6827826499938965,0.4056460261344909,0.8304147124290466,0.8304147124290466,0.0,130.7224578857422,142.0,53648.3046875,0.0,1718.966796875,1.0,280.0553894042969,283.38409423828125,297.044677734375,300.53143310546875,293.1499938964844,293.1499938964844,280.3500061035156,39605.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8570002317428589,1.0,0.0,0.0,3.850996494293213,3.851024866104126,9.895539960780295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7740.130859375,0.0,1875.9013671875,1895.4371337890625,0.0,3000.87451171875,0.965502381324768,1.0,0.0,3.0,1.0,0.0
17832780,297.4413452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174865722656,0.9104653000831604,0.4503305554389953,0.4057065844535827,297.4035949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176696777344,0.8371161818504333,0.3493626713752746,0.3324654698371887,297.2781677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176086425781,0.8548293709754944,0.3729025721549988,0.2622067928314209,297.3232727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01776123046875,0.8121464252471924,0.3165188133716583,0.3018633425235748,297.2596130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182800292969,0.7125853896141052,0.2107444256544113,0.9601474404335022,285.017578125,284.95001220703125,298.11138916015625,294.043212890625,297.6512756347656,297.37353515625,285.01666259765625,1.0,0.5215276479721069,0.5173152685165405,0.5173152685165405,1.0,1.0,-2.716137647628784,1.021828055381775,1.6943095922470093,0.4074380099773407,0.9376803636550904,0.9376803636550904,0.0,133.52880859375,145.0,53412.40625,0.0,1757.731689453125,1.0,280.3447265625,283.4974365234375,297.0223999023437,300.42974853515625,293.1499938964844,293.1499938964844,280.04998779296875,30973.240234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8486226797103882,1.0,0.0,0.0,4.048877239227295,4.048906326293945,1.0938620107481256e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8684.78515625,0.0,2065.1455078125,1895.4371337890625,0.0,2922.3720703125,1.0,1.0,0.0,3.0,1.0,0.0
17832840,297.4413452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174865722656,0.9104653000831604,0.4503305554389953,0.4057065844535827,297.4035949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176696777344,0.8371161818504333,0.3493626713752746,0.3324654698371887,297.2781677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176086425781,0.8548293709754944,0.3729025721549988,0.2622067928314209,297.3232727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01776123046875,0.8121464252471924,0.3165188133716583,0.3018633425235748,297.2596130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182800292969,0.7125853896141052,0.2107444256544113,0.9601474404335022,285.017578125,284.95001220703125,298.11138916015625,294.043212890625,297.6512756347656,297.37353515625,285.01666259765625,1.0,0.5215276479721069,0.5173152685165405,0.5173152685165405,1.0,1.0,-2.716137647628784,1.021828055381775,1.6943095922470093,0.4074380099773407,0.9376803636550904,0.9376803636550904,0.0,133.52880859375,145.0,53412.40625,0.0,1757.731689453125,1.0,280.3447265625,283.4974365234375,297.0223999023437,300.42974853515625,293.1499938964844,293.1499938964844,280.04998779296875,30973.240234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8486226797103882,1.0,0.0,0.0,4.048877239227295,4.048906326293945,1.0938620107481256e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8684.78515625,0.0,2065.1455078125,1895.4371337890625,0.0,2922.3720703125,1.0,1.0,0.0,3.0,1.0,0.0
17832900,297.4371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863220214844,0.9095499515533448,0.4517657160758972,0.4073396623134613,297.4018859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872985839844,0.836584746837616,0.3508041203022003,0.3340353071689605,297.2752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88702392578125,0.8535529375076294,0.3734358847141266,0.2627696096897125,297.3204650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877868652344,0.811221718788147,0.3173430860042572,0.3028421103954315,297.2568054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905639648437,0.7116217613220215,0.2111632972955703,0.9627482295036316,284.88671875,284.95001220703125,298.1446228027344,294.0534362792969,297.6618347167969,297.37060546875,284.8802185058594,1.0,0.5236104726791382,0.5168401002883911,0.5168401002883911,1.0,1.0,-2.7249691486358643,1.024807691574097,1.7001615762710571,0.4084881544113159,0.8532810807228088,0.8532810807228088,0.0,135.0046844482422,145.0,54504.31640625,0.0,1777.7764892578125,1.0,280.08935546875,283.3414306640625,297.0951538085937,300.67218017578125,293.1499938964844,293.1499938964844,280.04998779296875,35920.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8562031388282776,1.0,0.0,0.0,4.017947673797607,4.017977237701416,1.0772135965453344e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8397.1015625,0.0,2064.061767578125,1895.4371337890625,0.0,2993.4013671875,0.997603714466095,1.0,0.0,3.0,1.0,0.0
17832960,297.4307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.907479465007782,0.4529595375061035,0.4084889888763428,297.3985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.8352267742156982,0.3520718216896057,0.3353271782398224,297.2704162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.8513662219047546,0.3737494647502899,0.2630683779716491,297.31610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037780761719,0.8094401359558105,0.3179927766323089,0.3035576641559601,297.25274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.7098645567893982,0.2114420086145401,0.9644768834114076,284.904296875,284.95001220703125,298.1774597167969,294.0634765625,297.6706237792969,297.3650817871094,284.9079284667969,1.0,0.5255708694458008,0.5162333250045776,0.5162333250045776,1.0,1.0,-2.7312018871307373,1.0264734029769895,1.704728364944458,0.4088392555713653,0.8437411785125732,0.8437411785125732,0.0,136.81333923339844,148.0,54321.953125,0.0,1795.5677490234375,1.0,280.05517578125,283.3682556152344,297.0933532714844,300.624267578125,293.1499938964844,293.1499938964844,280.3500061035156,38900.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8589401245117188,1.0,0.0,0.0,3.915594577789306,3.915623426437378,1.0230307907477254e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7803.71728515625,0.0,1952.766845703125,1895.4371337890625,0.0,3019.065185546875,0.978833258152008,1.0,0.0,3.0,1.0,0.0
17833020,297.4338073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0461730957031,0.9057425260543824,0.4568126797676086,0.4116811156272888,297.4006042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.04595947265625,0.8341526389122009,0.3554216623306274,0.3383572101593017,297.271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0460205078125,0.8488189578056335,0.3753751814365387,0.264074444770813,297.3153381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458679199219,0.8075032234191895,0.3200133740901947,0.3053616285324096,297.250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0453796386719,0.7077677845954895,0.2124833315610885,0.9689434766769408,285.04608154296875,284.95001220703125,298.24188232421875,294.0828552246094,297.6963195800781,297.3678894042969,285.0478210449219,1.0,0.5295510292053223,0.5150198936462402,0.5150198936462402,1.0,1.0,-2.7474172115325928,1.031353235244751,1.7160639762878418,0.4102010726928711,0.975492000579834,0.975492000579834,0.0,139.743896484375,136.0,53850.85546875,0.0,1833.89892578125,1.0,280.3447265625,283.5149841308594,297.063720703125,300.5019226074219,293.1499938964844,293.1499938964844,280.04998779296875,29056.513671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.851023256778717,1.0,0.0,0.0,4.057015419006348,4.05704402923584,1.0982635103573557e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8738.48046875,0.0,2060.31103515625,1895.4371337890625,0.0,2944.85595703125,1.0,1.0,0.0,3.0,1.0,0.0
17833080,297.4338073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0461730957031,0.9057425260543824,0.4568126797676086,0.4116811156272888,297.4006042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.04595947265625,0.8341526389122009,0.3554216623306274,0.3383572101593017,297.271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0460205078125,0.8488189578056335,0.3753751814365387,0.264074444770813,297.3153381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458679199219,0.8075032234191895,0.3200133740901947,0.3053616285324096,297.250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0453796386719,0.7077677845954895,0.2124833315610885,0.9689434766769408,285.04608154296875,284.95001220703125,298.24188232421875,294.0828552246094,297.6963195800781,297.3678894042969,285.0478210449219,1.0,0.5295510292053223,0.5150198936462402,0.5150198936462402,1.0,1.0,-2.7474172115325928,1.031353235244751,1.7160639762878418,0.4102010726928711,0.975492000579834,0.975492000579834,0.0,139.743896484375,136.0,53850.85546875,0.0,1833.89892578125,1.0,280.3447265625,283.5149841308594,297.063720703125,300.5019226074219,293.1499938964844,293.1499938964844,280.04998779296875,29056.513671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.851023256778717,1.0,0.0,0.0,4.057015419006348,4.05704402923584,1.0982635103573557e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8738.48046875,0.0,2060.31103515625,1895.4371337890625,0.0,2944.85595703125,1.0,1.0,0.0,3.0,1.0,0.0
17833140,297.4232788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912658691406,0.9140016436576844,0.4593582451343536,0.4142265319824219,297.3961486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89117431640625,0.8410733938217163,0.3581550121307373,0.341031551361084,297.264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912048339844,0.8546348810195923,0.3762082159519195,0.2647742331027984,297.3088073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8911437988281,0.8136712312698364,0.3214542269706726,0.3068089783191681,297.2441101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.713021993637085,0.2131397128105163,0.9720121622085572,284.8912353515625,284.95001220703125,298.3043518066406,294.10125732421875,297.7143859863281,297.3600158691406,284.8921203613281,1.0,0.5289239883422852,0.5138064622879028,0.5138064622879028,1.0,1.0,-2.759969472885132,1.034631609916687,1.7253377437591553,0.41095831990242,0.8679772615432739,0.8679772615432739,0.0,136.9270477294922,124.0,55076.5625,0.0,1839.914794921875,1.0,280.0546264648437,283.3348083496094,297.1336975097656,300.7120666503906,293.1499938964844,293.1499938964844,280.3500061035156,36604.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8614100813865662,1.0,0.0,0.0,4.011756896972656,4.011786460876465,1.0738965556811308e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7875.49560546875,0.0,2061.32177734375,1895.4371337890625,0.0,3042.230712890625,0.997089147567749,1.0,0.0,3.0,1.0,0.0
